time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,9.932729153661056e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,0.0001045964236254,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,7.725456089247018e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,0.0001045964381773,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,0.0004961602389812,289.8055114746094,294.1499938964844,266.2373352050781,265.3331298828125,266.6144714355469,266.27899169921875,288.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583222610875,1.2684030714638084e-08,0.0010583095718175,-0.0322716608643531,0.0,0.0,0.0,-0.0111008258536458,60.0,-16.08572006225586,-0.0,-7.636528209786776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,9.932729153661056e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,0.0001045964236254,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,7.725456089247018e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,0.0001045964381773,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,0.0004961602389812,289.8055114746094,294.1499938964844,266.2373352050781,265.3331298828125,266.6144714355469,266.27899169921875,288.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583222610875,1.2684030714638084e-08,0.0010583095718175,-0.0322716608643531,0.0,0.0,0.0,-0.0111008258536458,60.0,-16.08572006225586,-0.0,-7.636528209786776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,9.954065171768887e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,0.0001048210979206,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,7.742050365777686e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,0.0001048211124725,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,0.0004972259630449,289.7948303222656,294.1499938964844,266.2123107910156,265.3072814941406,266.60711669921875,266.2550048828125,288.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605956194922,1.2949858074762233e-08,0.0010605825809761,-0.0329671576619148,0.0,0.0,0.0,-0.0112326079979538,60.0,-16.132129669189453,-0.0,-7.669369495033609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,9.954065171768887e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,0.0001048210979206,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,7.742050365777686e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,0.0001048211124725,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,0.0004972259630449,289.7948303222656,294.1499938964844,266.2123107910156,265.3072814941406,266.60711669921875,266.2550048828125,288.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605956194922,1.2949858074762233e-08,0.0010605825809761,-0.0329671576619148,0.0,0.0,0.0,-0.0112326079979538,60.0,-16.132129669189453,-0.0,-7.669369495033609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,9.972212137654424e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076965332031,0.0,0.0,0.0001050121936714,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,7.75616499595344e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,0.0001050122082233,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96697998046875,0.0,0.0,0.0004981324309483,289.7841186523437,294.1499938964844,266.18634033203125,265.28076171875,266.5993957519531,266.2300109863281,288.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625291615724,1.3175956325994775e-08,0.001062516006641,-0.0335586741566658,0.0,0.0,0.0,-0.011344694532454,60.0,-16.17467498779297,-0.0,-7.697357773395197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,9.972212137654424e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076965332031,0.0,0.0,0.0001050121936714,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,7.75616499595344e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,0.0001050122082233,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96697998046875,0.0,0.0,0.0004981324309483,289.7841186523437,294.1499938964844,266.18634033203125,265.28076171875,266.5993957519531,266.2300109863281,288.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625291615724,1.3175956325994775e-08,0.001062516006641,-0.0335586741566658,0.0,0.0,0.0,-0.011344694532454,60.0,-16.17467498779297,-0.0,-7.697357773395197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12518310546875,0.0,0.0,9.980109462048858e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,0.0001050953651429,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,7.762308086967096e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643310546875,0.0,0.0,0.0001050953796948,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,0.0004985269624739,289.7787475585937,294.1499938964844,266.1730041503906,265.2673034667969,266.59539794921875,266.2171325683594,288.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633707279339,1.3274359389470192e-08,0.0010633574565872,-0.0338161028921604,0.0,0.0,0.0,-0.0113934781402349,60.0,-16.19416046142578,-0.0,-7.709554949997256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,9.98717441689223e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958557128906,0.0,0.0,0.0001051697545335,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971069335937,0.0,0.0,7.767802162561566e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05865478515625,0.0,0.0,0.0001051697690854,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,0.0004988798755221,289.7733459472656,294.1499938964844,266.159423828125,265.2536926269531,266.59130859375,266.2040100097656,288.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641234694048,1.3362379647219312e-08,0.0010641100816428,-0.0340463668107986,0.0,0.0,0.0,-0.0114371124655008,60.0,-16.212539672851562,-0.0,-7.720473149674947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,9.998970926972106e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08404541015625,0.0,0.0,0.0001052939842338,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,7.776977872708812e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473327636719,0.0,0.0,0.0001052939987857,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.947021484375,0.0,0.0,0.0004994691698811,289.7625732421875,294.1499938964844,266.13165283203125,265.22613525390625,266.5828552246094,266.1771545410156,288.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653804056346,1.3509360741181808e-08,0.0010653669014573,-0.0344308577477932,0.0,0.0,0.0,-0.0115099782124161,60.0,-16.246097564697266,-0.0,-7.738722018757471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,9.998970926972106e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08404541015625,0.0,0.0,0.0001052939842338,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,7.776977872708812e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473327636719,0.0,0.0,0.0001052939987857,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.947021484375,0.0,0.0,0.0004994691698811,289.7625732421875,294.1499938964844,266.13165283203125,265.22613525390625,266.5828552246094,266.1771545410156,288.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653804056346,1.3509360741181808e-08,0.0010653669014573,-0.0344308577477932,0.0,0.0,0.0,-0.0115099782124161,60.0,-16.246097564697266,-0.0,-7.738722018757471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948181152344,0.0,0.0,0.0001000761549221,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,0.0001053850137395,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733947753906,0.0,0.0,7.783700857544318e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03594970703125,0.0,0.0,0.0001053850210155,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,0.0004999009543098,289.75177001953125,294.1499938964844,266.10308837890625,265.1982116699219,266.573974609375,266.14947509765625,288.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663014836609,1.3617055927284129e-08,0.0010662878630682,-0.0347125716507434,0.0,0.0,0.0,-0.0115633672103285,60.0,-16.275054931640625,-0.0,-7.75210722281372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948181152344,0.0,0.0,0.0001000761549221,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,0.0001053850137395,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733947753906,0.0,0.0,7.783700857544318e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03594970703125,0.0,0.0,0.0001053850210155,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,0.0004999009543098,289.75177001953125,294.1499938964844,266.10308837890625,265.1982116699219,266.573974609375,266.14947509765625,288.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663014836609,1.3617055927284129e-08,0.0010662878630682,-0.0347125716507434,0.0,0.0,0.0,-0.0115633672103285,60.0,-16.275054931640625,-0.0,-7.75210722281372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,0.0001001357231871,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,0.0001054477397701,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,7.78833418735303e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02459716796875,0.0,0.0,0.000105447754322,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269104003906,0.0,0.0,0.0005001985118724,289.7409362792969,294.1499938964844,266.0737609863281,265.16998291015625,266.56475830078125,266.12109375,288.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669362964108,1.3691275668747949e-08,0.0010669225594028,-0.0349067151546478,0.0,0.0,0.0,-0.0116001619026064,60.0,-16.300039291381836,-0.0,-7.761338594036715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826721191406,0.0,0.0,0.0001001357231871,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,0.0001054477397701,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,7.78833418735303e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02459716796875,0.0,0.0,0.000105447754322,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269104003906,0.0,0.0,0.0005001985118724,289.7409362792969,294.1499938964844,266.0737609863281,265.16998291015625,266.56475830078125,266.12109375,288.4404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669362964108,1.3691275668747949e-08,0.0010669225594028,-0.0349067151546478,0.0,0.0,0.0,-0.0116001619026064,60.0,-16.300039291381836,-0.0,-7.761338594036715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07049560546875,0.0,0.0,0.0001001706041279,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484924316406,0.0,0.0,0.0001054844688042,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,7.791047391947359e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,0.0001054844833561,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,0.0005003727274015,289.7300720214844,294.1499938964844,266.0437316894531,265.1415405273437,266.5551147460937,266.0920104980469,288.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673078941181,1.3734727133396518e-08,0.0010672941571101,-0.0350203737616539,0.0,0.0,0.0,-0.0116217024624347,60.0,-16.32124137878418,-0.0,-7.766745113713115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07049560546875,0.0,0.0,0.0001001706041279,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484924316406,0.0,0.0,0.0001054844688042,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,7.791047391947359e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,0.0001054844833561,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,0.0005003727274015,289.7300720214844,294.1499938964844,266.0437316894531,265.1415405273437,266.5551147460937,266.0920104980469,288.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673078941181,1.3734727133396518e-08,0.0010672941571101,-0.0350203737616539,0.0,0.0,0.0,-0.0116217024624347,60.0,-16.32124137878418,-0.0,-7.766745113713115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,0.0001001798955257,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425720214844,0.0,0.0,0.0001054942549671,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437316894531,0.0,0.0,7.791769894538447e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00750732421875,0.0,0.0,0.0001054942622431,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117736816406,0.0,0.0,0.0005004191189073,289.7246398925781,294.1499938964844,266.0284729003906,265.1272888183594,266.5501403808594,266.07720947265625,288.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406963557,1.374630098638363e-08,0.0010673931101337,-0.0350506454706192,0.0,0.0,0.0,-0.0116274403408169,60.0,-16.330562591552734,-0.0,-7.768186094381235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,0.0001001842538244,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03662109375,0.0,0.0,0.0001054988460964,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378112792969,0.0,0.0,7.792108954163268e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018310546875,0.0,0.0,0.0001054988606483,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067077636719,0.0,0.0,0.0005004409467801,289.7192077636719,294.1499938964844,266.0130615234375,265.1130065917969,266.54510498046875,266.0622863769531,288.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674534132704,1.3751732197420097e-08,0.0010674396762624,-0.0350648537278175,0.0,0.0,0.0,-0.0116301327943801,60.0,-16.33915901184082,-0.0,-7.768861820522943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462341308594,0.0,0.0,0.0001001799682853,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.0001054943350027,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,7.791775715304539e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,0.0001054943495546,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966064453125,0.0,0.0,0.0005004195263609,289.70831298828125,294.1499938964844,265.9818115234375,265.0844421386719,266.5346984863281,266.0320129394531,288.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.37463898042256e-08,0.0010673940414562,-0.035050880163908,0.0,0.0,0.0,-0.0116274850443005,60.0,-16.354352951049805,-0.0,-7.768196752522273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462341308594,0.0,0.0,0.0001001799682853,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.0001054943350027,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,7.791775715304539e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,0.0001054943495546,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966064453125,0.0,0.0,0.0005004195263609,289.70831298828125,294.1499938964844,265.9818115234375,265.0844421386719,266.5346984863281,266.0320129394531,288.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.37463898042256e-08,0.0010673940414562,-0.035050880163908,0.0,0.0,0.0,-0.0116274850443005,60.0,-16.354352951049805,-0.0,-7.768196752522273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340881347656,0.0,0.0,0.0001001613563857,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,0.0001054747335729,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,7.790327799739316e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790344238281,0.0,0.0,0.0001054747408488,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8864440917969,0.0,0.0,0.0005003265105187,289.6974182128906,294.1499938964844,265.95001220703125,265.0559387207031,266.5238647460937,266.00115966796875,288.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672094067558,1.3723187919367774e-08,0.0010671956697478,-0.0349901877343654,0.0,0.0,0.0,-0.0116159822791814,60.0,-16.367219924926758,-0.0,-7.765309106844145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340881347656,0.0,0.0,0.0001001613563857,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,0.0001054747335729,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,7.790327799739316e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790344238281,0.0,0.0,0.0001054747408488,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8864440917969,0.0,0.0,0.0005003265105187,289.6974182128906,294.1499938964844,265.95001220703125,265.0559387207031,266.5238647460937,266.00115966796875,288.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672094067558,1.3723187919367774e-08,0.0010671956697478,-0.0349901877343654,0.0,0.0,0.0,-0.0116159822791814,60.0,-16.367219924926758,-0.0,-7.765309106844145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,0.0001001344135147,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010986328125,0.0,0.0,0.0001054463573382,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022277832031,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676513671875,0.0,0.0,0.0001054463718901,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,0.0005001919344067,289.6865234375,294.1499938964844,265.917236328125,265.0271911621094,266.5126647949219,265.9696960449219,288.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689612998746272e-08,0.0010669085895642,-0.0349023640155792,0.0,0.0,0.0,-0.0115993386134505,60.0,-16.37877655029297,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,0.0001001344135147,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010986328125,0.0,0.0,0.0001054463573382,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022277832031,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676513671875,0.0,0.0,0.0001054463718901,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87628173828125,0.0,0.0,0.0005001919344067,289.6865234375,294.1499938964844,265.917236328125,265.0271911621094,266.5126647949219,265.9696960449219,288.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689612998746272e-08,0.0010669085895642,-0.0349023640155792,0.0,0.0,0.0,-0.0115993386134505,60.0,-16.37877655029297,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,0.000100104844023,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,0.0001054152235155,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903869628906,0.0,0.0,7.785932393744588e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,0.0001054152380675,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,0.000500044261571,289.67559814453125,294.1499938964844,265.8830261230469,264.997802734375,266.5010070800781,265.937255859375,288.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.390300750732422,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,0.000100104844023,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,0.0001054152235155,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903869628906,0.0,0.0,7.785932393744588e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,0.0001054152380675,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,0.000500044261571,289.67559814453125,294.1499938964844,265.8830261230469,264.997802734375,266.5010070800781,265.937255859375,288.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.390300750732422,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,0.0001000900374492,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,0.0001053996384143,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844665527344,0.0,0.0,7.784781337250024e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505615234375,0.0,0.0,0.0001053996456903,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609924316406,0.0,0.0,0.0004999703378416,289.6701354980469,294.1499938964844,265.8653564453125,264.9828186035156,266.4950256347656,265.920654296875,288.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.39628791809082,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977722167969,0.0,0.0,0.0001000758638838,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774475097656,0.0,0.0,0.0001053847081493,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9785461425781,0.0,0.0,7.783678302075714e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94488525390625,0.0,0.0,0.0001053847154253,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558959960937,0.0,0.0,0.0004998994991183,289.6646728515625,294.1499938964844,265.8473205566406,264.9676818847656,266.4889221191406,265.9037170410156,288.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616655358816844e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.402570724487305,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856872558594,0.0,0.0,0.0001000499469228,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656066894531,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667053222656,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334716796875,0.0,0.0,0.0001053574233083,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.0004997700452804,289.6537475585937,294.1499938964844,265.8101501464844,264.9367370605469,266.47637939453125,265.8689270019531,288.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354086049188e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.416118621826172,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856872558594,0.0,0.0,0.0001000499469228,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656066894531,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667053222656,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334716796875,0.0,0.0,0.0001053574233083,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.0004997700452804,289.6537475585937,294.1499938964844,265.8101501464844,264.9367370605469,266.47637939453125,265.8689270019531,288.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354086049188e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.416118621826172,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,0.0001000291522359,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,0.0001053355153999,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,7.780045416438952e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,0.0001053355226758,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,0.0004996661446057,289.6427917480469,294.1499938964844,265.7714538574219,264.9049072265625,266.4633483886719,265.8326721191406,288.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558442368832857e-08,0.0010657869279384,-0.0345592498779296,0.0,0.0,0.0,-0.0115343118086457,60.0,-16.43147087097168,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,0.0001000291522359,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,0.0001053355153999,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,7.780045416438952e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,0.0001053355226758,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,0.0004996661446057,289.6427917480469,294.1499938964844,265.7714538574219,264.9049072265625,266.4633483886719,265.8326721191406,288.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558442368832857e-08,0.0010657869279384,-0.0345592498779296,0.0,0.0,0.0,-0.0115343118086457,60.0,-16.43147087097168,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419860839844,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94305419921875,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91070556640625,0.0,0.0,0.0001053197483997,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252258300781,0.0,0.0,0.0004995913477614,289.6318359375,294.1499938964844,265.7312316894531,264.8721008300781,266.4498596191406,265.79510498046875,288.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.44863510131836,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419860839844,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94305419921875,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91070556640625,0.0,0.0,0.0001053197483997,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8252258300781,0.0,0.0,0.0004995913477614,289.6318359375,294.1499938964844,265.7312316894531,264.8721008300781,266.4498596191406,265.79510498046875,288.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.44863510131836,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.949462890625,0.0,0.0,0.0001000067641143,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93017578125,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,7.778304279781878e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0004995543276891,289.620849609375,294.1499938964844,265.689453125,264.83819580078125,266.435791015625,265.7558288574219,288.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.468244552612305,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.949462890625,0.0,0.0,0.0001000067641143,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93017578125,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,7.778304279781878e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0004995543276891,289.620849609375,294.1499938964844,265.689453125,264.83819580078125,266.435791015625,265.7558288574219,288.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.468244552612305,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434509277344,0.0,0.0,0.0001000053161988,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,0.0001053104133461,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,7.778191502438858e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,0.0001053104206221,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,0.0004995471099391,289.6153564453125,294.1499938964844,265.66796875,264.8208312988281,266.4285888671875,265.7357177734375,288.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.478759765625,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374084472656,0.0,0.0,0.0001000064003164,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0001053115556715,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194030761719,0.0,0.0,7.778275903547183e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,0.0001053115702234,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046569824219,0.0,0.0,0.0004995525232516,289.6098937988281,294.1499938964844,265.6460876464844,264.8031921386719,266.4212341308594,265.7151184082031,288.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530080167356573e-08,0.001065544434823,-0.0344850569963455,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.4899959564209,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92535400390625,0.0,0.0,0.0001000137999653,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065856933594,0.0,0.0,0.0001053193482221,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,7.778851431794465e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87652587890625,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,0.0004995894851163,289.598876953125,294.1499938964844,265.60113525390625,264.7669372558594,266.4061279296875,265.6729431152344,288.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539294130282542e-08,0.0010656232479959,-0.0345091596245765,0.0,0.0,0.0,-0.0115248188376426,60.0,-16.51396369934082,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
