time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92535400390625,0.0,0.0,0.0001000137999653,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065856933594,0.0,0.0,0.0001053193482221,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,7.778851431794465e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87652587890625,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,0.0004995894851163,289.598876953125,294.1499938964844,265.60113525390625,264.7669372558594,266.4061279296875,265.6729431152344,288.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539294130282542e-08,0.0010656232479959,-0.0345091596245765,0.0,0.0,0.0,-0.0115248188376426,60.0,-16.51396369934082,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,0.0001000288248178,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,0.0001053351661539,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,7.780019950587302e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651123046875,0.0,0.0,0.0001053351807058,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840576171875,0.0,0.0,0.0004996645147912,289.587890625,294.1499938964844,265.5545654296875,264.7293701171875,266.39044189453125,265.6290283203125,288.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.540571212768555,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132995605469,0.0,0.0,0.0001000288248178,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,0.0001053351661539,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,7.780019950587302e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651123046875,0.0,0.0,0.0001053351807058,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840576171875,0.0,0.0,0.0004996645147912,289.587890625,294.1499938964844,265.5545654296875,264.7293701171875,266.39044189453125,265.6290283203125,288.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.540571212768555,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88397216796875,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85369873046875,0.0,0.0,0.0001053597516147,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737121582031,0.0,0.0,0.000499781104736,289.5768737792969,294.1499938964844,265.50634765625,264.6903991699219,266.37408447265625,265.5832824707031,288.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.56984519958496,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88397216796875,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85369873046875,0.0,0.0,0.0001053597516147,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737121582031,0.0,0.0,0.000499781104736,289.5768737792969,294.1499938964844,265.50634765625,264.6903991699219,266.37408447265625,265.5832824707031,288.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.56984519958496,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0001000822012429,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711853027344,0.0,0.0,0.0001053913802024,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,7.784171612001956e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84228515625,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76336669921875,0.0,0.0,0.0004999311640858,289.5658264160156,294.1499938964844,265.4564819335937,264.64996337890625,266.357177734375,265.5361022949219,288.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.601137161254883,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0001000822012429,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711853027344,0.0,0.0,0.0001053913802024,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,7.784171612001956e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84228515625,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76336669921875,0.0,0.0,0.0004999311640858,289.5658264160156,294.1499938964844,265.4564819335937,264.64996337890625,266.357177734375,265.5361022949219,288.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.601137161254883,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0001001002965494,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86529541015625,0.0,0.0,0.0001054104359354,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,7.785578782204539e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365783691406,0.0,0.0,0.0001054104432114,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581787109375,0.0,0.0,0.0005000215605832,289.560302734375,294.1499938964844,265.430908203125,264.6291809082031,266.34844970703125,265.51177978515625,288.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647053265231081e-08,0.0010665444424375,-0.0347910374402999,0.0,0.0,0.0,-0.0115782385692,60.0,-16.61792755126953,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,0.0001001198615995,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.859375,0.0,0.0,0.0001054310341714,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,7.787100184941664e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,0.0001054310487234,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75299072265625,0.0,0.0,0.0005001192912459,289.5547790527344,294.1499938964844,265.4049072265625,264.60797119140625,266.3395690917969,265.487060546875,288.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.635210037231445,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,0.0001054785243468,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194580078125,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425842285156,0.0,0.0,0.0005003445548936,289.5437316894531,294.1499938964844,265.3516540527344,264.5643615722656,266.3212585449219,265.4361877441406,288.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372760927154104e-08,0.0010672332718968,-0.0350017547607421,0.0,0.0,0.0,-0.0116181736811995,60.0,-16.6717529296875,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,0.0001054785243468,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194580078125,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425842285156,0.0,0.0,0.0005003445548936,289.5437316894531,294.1499938964844,265.3516540527344,264.5643615722656,266.3212585449219,265.4361877441406,288.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.372760927154104e-08,0.0010672332718968,-0.0350017547607421,0.0,0.0,0.0,-0.0116181736811995,60.0,-16.6717529296875,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,0.0001002161880023,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367004394531,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080139160156,0.0,0.0,0.0001055324828485,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,0.000500600435771,289.5326538085937,294.1499938964844,265.2966613769531,264.51904296875,266.3023681640625,265.38385009765625,288.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791434660959112e-08,0.0010677789105102,-0.0351687036454677,0.0,0.0,0.0,-0.0116498144343495,60.0,-16.710325241088867,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,0.0001002161880023,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367004394531,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080139160156,0.0,0.0,0.0001055324828485,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,0.000500600435771,289.5326538085937,294.1499938964844,265.2966613769531,264.51904296875,266.3023681640625,265.38385009765625,288.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791434660959112e-08,0.0010677789105102,-0.0351687036454677,0.0,0.0,0.0,-0.0116498144343495,60.0,-16.710325241088867,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.841064453125,0.0,0.0,0.000100274606666,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,0.0001055939937941,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82489013671875,0.0,0.0,7.799136074027047e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,0.0001055940010701,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,0.0005008922889828,289.52154541015625,294.1499938964844,265.2398986816406,264.4718933105469,266.2826843261719,265.3294982910156,288.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864225323345636e-08,0.0010684012668207,-0.0353590957820415,0.0,0.0,0.0,-0.0116858994588255,60.0,-16.751697540283203,-0.0,-7.782870881101189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.841064453125,0.0,0.0,0.000100274606666,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,0.0001055939937941,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82489013671875,0.0,0.0,7.799136074027047e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79656982421875,0.0,0.0,0.0001055940010701,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,0.0005008922889828,289.52154541015625,294.1499938964844,265.2398986816406,264.4718933105469,266.2826843261719,265.3294982910156,288.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864225323345636e-08,0.0010684012668207,-0.0353590957820415,0.0,0.0,0.0,-0.0116858994588255,60.0,-16.751697540283203,-0.0,-7.782870881101189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,0.0001003394500003,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,7.804179767845199e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851257324219,0.0,0.0,0.0001056622859323,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112731933594,0.0,0.0,0.0005012162146158,289.51043701171875,294.1499938964844,265.181396484375,264.42291259765625,266.2623291015625,265.2734680175781,288.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.795259475708008,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290405273437,0.0,0.0,0.0001003394500003,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81304931640625,0.0,0.0,7.804179767845199e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851257324219,0.0,0.0,0.0001056622859323,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112731933594,0.0,0.0,0.0005012162146158,289.51043701171875,294.1499938964844,265.181396484375,264.42291259765625,266.2623291015625,265.2734680175781,288.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.795259475708008,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.822998046875,0.0,0.0,0.0001003748475341,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,0.0001056995461112,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80712890625,0.0,0.0,7.806932262610644e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,0.0001056995533872,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060546875,0.0,0.0,0.000501392991282,289.5048828125,294.1499938964844,265.1514892578125,264.3976745605469,266.2518005371094,265.24462890625,288.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.398911120276125e-08,0.0010694691445678,-0.0356857478618621,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.818143844604492,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,0.0001004114674287,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003234863281,0.0,0.0,0.0001057381086866,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012390136719,0.0,0.0,7.809780800016597e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7736511230469,0.0,0.0,0.0001057381159625,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,0.0005015759379602,289.4992980957031,294.1499938964844,265.12109375,264.3719787597656,266.2411499023437,265.2154541015625,288.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.841480255126953,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.804931640625,0.0,0.0,0.0001004911027848,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885131835937,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893981933594,0.0,0.0,7.815974822733551e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621765136719,0.0,0.0,0.000105821985926,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902770996094,0.0,0.0,0.0005019737291149,289.4881591796875,294.1499938964844,265.0589904785156,264.3190002441406,266.2191772460937,265.1555480957031,288.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133961556694883e-08,0.0010707075707614,-0.0360646024346351,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.89026641845703,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.804931640625,0.0,0.0,0.0001004911027848,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885131835937,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893981933594,0.0,0.0,7.815974822733551e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621765136719,0.0,0.0,0.000105821985926,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902770996094,0.0,0.0,0.0005019737291149,289.4881591796875,294.1499938964844,265.0589904785156,264.3190002441406,266.2191772460937,265.1555480957031,288.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133961556694883e-08,0.0010707075707614,-0.0360646024346351,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.89026641845703,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77752685546875,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507019042969,0.0,0.0,0.0001059138085111,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,0.0005024092970415,289.4769897460937,294.1499938964844,264.9950256347656,264.2639465332031,266.1965026855469,265.093994140625,288.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242603540992604e-08,0.0010716365650296,-0.03634874522686,0.0,0.0,0.0,-0.0118734762072563,60.0,-16.941404342651367,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77752685546875,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507019042969,0.0,0.0,0.0001059138085111,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67974853515625,0.0,0.0,0.0005024092970415,289.4769897460937,294.1499938964844,264.9950256347656,264.2639465332031,266.1965026855469,265.093994140625,288.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242603540992604e-08,0.0010716365650296,-0.03634874522686,0.0,0.0,0.0,-0.0118734762072563,60.0,-16.941404342651367,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,0.0001006746606435,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,0.00010601527174,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76568603515625,0.0,0.0,7.830251706764102e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391967773437,0.0,0.0,0.0001060152790159,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,0.0005028906743973,289.4658203125,294.1499938964844,264.9292297363281,264.20672607421875,266.1729431152344,265.0303649902344,288.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362661282518733e-08,0.0010726629989221,-0.0366627313196659,0.0,0.0,0.0,-0.0119329933077096,60.0,-16.99563980102539,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,0.0001006746606435,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,0.00010601527174,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76568603515625,0.0,0.0,7.830251706764102e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391967773437,0.0,0.0,0.0001060152790159,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,0.0005028906743973,289.4658203125,294.1499938964844,264.9292297363281,264.20672607421875,266.1729431152344,265.0303649902344,288.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362661282518733e-08,0.0010726629989221,-0.0366627313196659,0.0,0.0,0.0,-0.0119329933077096,60.0,-16.99563980102539,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76873779296875,0.0,0.0,0.0001007819737424,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,0.0001061282746377,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,7.838597957743332e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276916503906,0.0,0.0,0.0001061282819136,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586303710937,0.0,0.0,0.0005034267087467,289.45458984375,294.1499938964844,264.8615417480469,264.1472473144531,266.14849853515625,264.96466064453125,288.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738207492977,1.4496364109106707e-08,0.0010738061973825,-0.0370123945176601,0.0,0.0,0.0,-0.011999275535345,60.0,-17.053089141845703,-0.0,-7.861825679356117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76873779296875,0.0,0.0,0.0001007819737424,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,0.0001061282746377,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,7.838597957743332e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276916503906,0.0,0.0,0.0001061282819136,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586303710937,0.0,0.0,0.0005034267087467,289.45458984375,294.1499938964844,264.8615417480469,264.1472473144531,266.14849853515625,264.96466064453125,288.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738207492977,1.4496364109106707e-08,0.0010738061973825,-0.0370123945176601,0.0,0.0,0.0,-0.011999275535345,60.0,-17.053089141845703,-0.0,-7.861825679356117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627258300781,0.0,0.0,0.0001008392719086,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470397949219,0.0,0.0,0.0001061886068782,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74786376953125,0.0,0.0,7.843054481782019e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.721923828125,0.0,0.0,0.0001061886141542,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6533203125,0.0,0.0,0.0005037129158154,289.4490051269531,294.1499938964844,264.8269958496094,264.1166381835937,266.135986328125,264.9311218261719,288.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744312312453,1.4567752337768525e-08,0.0010744165629148,-0.0371990837156772,0.0,0.0,0.0,-0.0120346648618578,60.0,-17.08286476135254,-0.0,-7.870767149142922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566833496094,0.0,0.0,0.0001009003535727,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410888671875,0.0,0.0,0.0001062529336195,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.741943359375,0.0,0.0,7.847805682104081e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161560058594,0.0,0.0,0.0001062529408955,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64801025390625,0.0,0.0,0.0005040180403739,289.443359375,294.1499938964844,264.7919921875,264.08544921875,266.1231994628906,264.8970642089844,288.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750819928944,1.4643859458374209e-08,0.0010750673245638,-0.0373981110751628,0.0,0.0,0.0,-0.0120723946020007,60.0,-17.11357879638672,-0.0,-7.88030476428503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445983886719,0.0,0.0,0.0001010334599413,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292175292969,0.0,0.0,0.000106393097667,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,7.858157914597541e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.0001063931122189,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63739013671875,0.0,0.0,0.0005046829464845,289.43212890625,294.1499938964844,264.7204895019531,264.0212707519531,266.0971069335937,264.8276062011719,288.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765001643449,1.4809705461971134e-08,0.001076485379599,-0.0378317981958389,0.0,0.0,0.0,-0.0121546108275651,60.0,-17.177593231201172,-0.0,-7.901109455588087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445983886719,0.0,0.0,0.0001010334599413,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292175292969,0.0,0.0,0.000106393097667,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,7.858157914597541e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.0001063931122189,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63739013671875,0.0,0.0,0.0005046829464845,289.43212890625,294.1499938964844,264.7204895019531,264.0212707519531,266.0971069335937,264.8276062011719,288.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765001643449,1.4809705461971134e-08,0.001076485379599,-0.0378317981958389,0.0,0.0,0.0,-0.0121546108275651,60.0,-17.177593231201172,-0.0,-7.901109455588087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73248291015625,0.0,0.0,0.0001011824497254,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,0.000106549989141,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181396484375,0.0,0.0,7.869746332289651e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,0.0001065500036929,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,0.0005054271896369,289.4208374023437,294.1499938964844,264.64703369140625,263.95465087890625,266.07000732421875,264.755859375,288.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078087487258,1.4995338304402143e-08,0.0010780724696815,-0.0383171997964382,0.0,0.0,0.0,-0.0122466357424855,60.0,-17.24607276916504,-0.0,-7.924428757632995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73248291015625,0.0,0.0,0.0001011824497254,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,0.000106549989141,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181396484375,0.0,0.0,7.869746332289651e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,0.0001065500036929,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,0.0005054271896369,289.4208374023437,294.1499938964844,264.64703369140625,263.95465087890625,266.07000732421875,264.755859375,288.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078087487258,1.4995338304402143e-08,0.0010780724696815,-0.0383171997964382,0.0,0.0,0.0,-0.0122466357424855,60.0,-17.24607276916504,-0.0,-7.924428757632995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203674316406,0.0,0.0,0.0001013505170703,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054138183594,0.0,0.0,0.00010672697681,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062072753906,0.0,0.0,7.882818317739293e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68145751953125,0.0,0.0,0.0001067269840859,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61602783203125,0.0,0.0,0.0005062667187303,289.4095458984375,294.1499938964844,264.5716552734375,263.8854675292969,266.0420227050781,264.68212890625,288.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798781877383,1.5204744130414838e-08,0.0010798629373311,-0.0388647355139255,0.0,0.0,0.0,-0.0123504465445876,60.0,-17.31871795654297,-0.0,-7.95077568227498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203674316406,0.0,0.0,0.0001013505170703,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054138183594,0.0,0.0,0.00010672697681,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062072753906,0.0,0.0,7.882818317739293e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68145751953125,0.0,0.0,0.0001067269840859,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61602783203125,0.0,0.0,0.0005062667187303,289.4095458984375,294.1499938964844,264.5716552734375,263.8854675292969,266.0420227050781,264.68212890625,288.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798781877383,1.5204744130414838e-08,0.0010798629373311,-0.0388647355139255,0.0,0.0,0.0,-0.0123504465445876,60.0,-17.31871795654297,-0.0,-7.95077568227498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.708251953125,0.0,0.0,0.0001015415182337,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.0001069281061063,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942749023437,0.0,0.0,7.897673640400171e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698608398437,0.0,0.0,0.0001069281133823,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0005072208005003,289.398193359375,294.1499938964844,264.4942626953125,263.813720703125,266.0129699707031,264.6061096191406,288.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819131275638,1.5442726208902968e-08,0.001081897644326,-0.0394869484007358,0.0,0.0,0.0,-0.0124684236943721,60.0,-17.396879196166992,-0.0,-7.980770533322359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.708251953125,0.0,0.0,0.0001015415182337,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.0001069281061063,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942749023437,0.0,0.0,7.897673640400171e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698608398437,0.0,0.0,0.0001069281133823,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0005072208005003,289.398193359375,294.1499938964844,264.4942626953125,263.813720703125,266.0129699707031,264.6061096191406,288.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819131275638,1.5442726208902968e-08,0.001081897644326,-0.0394869484007358,0.0,0.0,0.0,-0.0124684236943721,60.0,-17.396879196166992,-0.0,-7.980770533322359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021789550781,0.0,0.0,0.0001016463284031,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,0.0001070384751074,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68829345703125,0.0,0.0,7.905825623311102e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,0.0001070384823833,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,0.0005077443202026,289.3925170898437,294.1499938964844,264.454833984375,263.77685546875,265.99810791015625,264.5672912597656,288.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830297833308,1.5573315081951478e-08,0.0010830141836777,-0.0398283600807189,0.0,0.0,0.0,-0.0125331608578562,60.0,-17.437986373901367,-0.0,-7.997254414249255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,0.0001017583708744,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815185546875,0.0,0.0,0.000107156469312,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68231201171875,0.0,0.0,7.91454003774561e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,0.0001071564765879,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945129394531,0.0,0.0,0.0005083040450699,289.3868408203125,294.1499938964844,264.4148864746094,263.73931884765625,265.98297119140625,264.52789306640625,288.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842235060408,1.5712920742316783e-08,0.0010842077899724,-0.0401933267712593,0.0,0.0,0.0,-0.012602369301021,60.0,-17.480628967285156,-0.0,-8.014894348207235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
