time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,0.0001169720781035,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,0.0001231772330356,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,9.0978282969445e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105224609375,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627319335937,0.0,0.0,0.0005842996179126,289.1435852050781,294.1499938964844,262.2642517089844,261.65447998046875,265.0797119140625,262.3424377441406,287.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.623241424560547,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,0.0001177591038867,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41424560546875,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39703369140625,0.0,0.0,0.0001240060228155,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499755859375,0.0,0.0,0.0005882310215383,289.1302795410156,294.1499938964844,262.1442565917969,261.53765869140625,265.0160827636719,262.2196044921875,287.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.86993408203125,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,0.0001177591038867,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41424560546875,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39703369140625,0.0,0.0,0.0001240060228155,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499755859375,0.0,0.0,0.0005882310215383,289.1302795410156,294.1499938964844,262.1442565917969,261.53765869140625,265.0160827636719,262.2196044921875,287.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.86993408203125,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109802246094,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.400390625,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009704589844,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371276855469,0.0,0.0,0.0005917515954934,289.11688232421875,294.1499938964844,262.02520751953125,261.4217834472656,264.9507751464844,262.09796142578125,287.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.100629806518555,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109802246094,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.400390625,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009704589844,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3371276855469,0.0,0.0,0.0005917515954934,289.11688232421875,294.1499938964844,262.02520751953125,261.4217834472656,264.9507751464844,262.09796142578125,287.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.100629806518555,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.386474609375,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,0.0001254190137842,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241882324219,0.0,0.0,0.0005949336336925,289.1034240722656,294.1499938964844,261.9073486328125,261.3070983886719,264.88385009765625,261.97772216796875,287.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.31719398498535,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.386474609375,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,0.0001254190137842,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241882324219,0.0,0.0,0.0005949336336925,289.1034240722656,294.1499938964844,261.9073486328125,261.3070983886719,264.88385009765625,261.97772216796875,287.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.31719398498535,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827209472656,0.0,0.0,0.0001196558660012,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.000126003389596,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,9.306567517342046e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560485839844,0.0,0.0,0.0001260034041479,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111877441406,0.0,0.0,0.0005977057153359,289.08984375,294.1499938964844,261.791015625,261.19390869140625,264.8154296875,261.8591613769531,287.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.8015816272718446e-08,0.0012748786248266,-0.0982026904821395,0.0,0.0,0.0,-0.0236586816608905,60.0,-22.51930427551269,-0.0,-1.1082157413966345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827209472656,0.0,0.0,0.0001196558660012,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.000126003389596,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,9.306567517342046e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560485839844,0.0,0.0,0.0001260034041479,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111877441406,0.0,0.0,0.0005977057153359,289.08984375,294.1499938964844,261.791015625,261.19390869140625,264.8154296875,261.8591613769531,287.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.8015816272718446e-08,0.0012748786248266,-0.0982026904821395,0.0,0.0,0.0,-0.0236586816608905,60.0,-22.51930427551269,-0.0,-1.1082157413966345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,0.0001199024336528,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3654479980469,0.0,0.0,0.0001262630394194,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,9.325744758825748e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,0.0001262630394194,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,0.0005989373894408,289.0830383300781,294.1499938964844,261.7335205078125,261.1379699707031,264.7807006835937,261.800537109375,287.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775438372045,3.8323115347793646e-08,0.0012775055365636,-0.0989965498447418,0.0,0.0,0.0,-0.0238110180944204,60.0,-22.61457252502441,-0.0,-1.112787657575609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,0.0001201258492073,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3584289550781,0.0,0.0,0.0001264983147848,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589782714844,0.0,0.0,9.343121928395703e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422546386719,0.0,0.0,0.0001264983147848,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.298095703125,0.0,0.0,0.0006000534049235,289.07623291015625,294.1499938964844,261.676513671875,261.0824890136719,264.74566650390625,261.742431640625,287.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799244141206,3.8601562835083314e-08,0.001279885880649,-0.0997157245874404,0.0,0.0,0.0,-0.0239490550011396,60.0,-22.705522537231445,-0.0,-1.1169383640208252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.354248046875,0.0,0.0,0.0001205150183523,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443298339844,0.0,0.0,0.0001269081258215,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448486328125,0.0,0.0,9.373390639666468e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32843017578125,0.0,0.0,0.0001269081258215,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28497314453125,0.0,0.0,0.0006019974243827,289.06256103515625,294.1499938964844,261.5640869140625,260.97314453125,264.6746826171875,261.6279296875,287.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284071127884,3.90865899646542e-08,0.0012840320123359,-0.1009680852293968,0.0,0.0,0.0,-0.0241894982755184,60.0,-22.87467384338379,-0.0,-1.124186965739682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.354248046875,0.0,0.0,0.0001205150183523,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443298339844,0.0,0.0,0.0001269081258215,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448486328125,0.0,0.0,9.373390639666468e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32843017578125,0.0,0.0,0.0001269081258215,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28497314453125,0.0,0.0,0.0006019974243827,289.06256103515625,294.1499938964844,261.5640869140625,260.97314453125,264.6746826171875,261.6279296875,287.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284071127884,3.90865899646542e-08,0.0012840320123359,-0.1009680852293968,0.0,0.0,0.0,-0.0241894982755184,60.0,-22.87467384338379,-0.0,-1.124186965739682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399658203125,0.0,0.0,0.0001208339381264,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302001953125,0.0,0.0,0.0001272439549211,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307189941406,0.0,0.0,9.39819510676898e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,0.000127243969473,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27178955078125,0.0,0.0,0.0006035904516465,289.048828125,294.1499938964844,261.4540710449219,260.8661804199219,264.60260009765625,261.515869140625,287.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874691747128,3.9484060465611044e-08,0.0012874297099187,-0.1019940301775932,0.0,0.0,0.0,-0.0243865344673395,60.0,-23.028047561645508,-0.0,-1.1301444402533889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399658203125,0.0,0.0,0.0001208339381264,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302001953125,0.0,0.0,0.0001272439549211,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307189941406,0.0,0.0,9.39819510676898e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3145446777344,0.0,0.0,0.000127243969473,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27178955078125,0.0,0.0,0.0006035904516465,289.048828125,294.1499938964844,261.4540710449219,260.8661804199219,264.60260009765625,261.515869140625,287.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874691747128,3.9484060465611044e-08,0.0012874297099187,-0.1019940301775932,0.0,0.0,0.0,-0.0243865344673395,60.0,-23.028047561645508,-0.0,-1.1301444402533889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.0,0.0001210917689604,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160095214844,0.0,0.0,0.0001275154645554,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165283203125,0.0,0.0,9.418249101145192e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,0.0001275154791073,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,0.0006048784125596,289.0350646972656,294.1499938964844,261.3467102050781,260.7618408203125,264.5295104980469,261.406494140625,287.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902164598926,3.9805399865144864e-08,0.0012901766458526,-0.1028232425451278,0.0,0.0,0.0,-0.0245458334684371,60.0,-23.16698455810547,-0.0,-1.134972364980058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.0,0.0001210917689604,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160095214844,0.0,0.0,0.0001275154645554,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165283203125,0.0,0.0,9.418249101145192e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,0.0001275154791073,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,0.0006048784125596,289.0350646972656,294.1499938964844,261.3467102050781,260.7618408203125,264.5295104980469,261.406494140625,287.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902164598926,3.9805399865144864e-08,0.0012901766458526,-0.1028232425451278,0.0,0.0,0.0,-0.0245458334684371,60.0,-23.16698455810547,-0.0,-1.134972364980058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,0.0001212944407598,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018493652344,0.0,0.0,0.0001277288829442,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023376464844,0.0,0.0,9.43401173572056e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,0.0001277288974961,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452697753906,0.0,0.0,0.0006058907601982,289.0212707519531,294.1499938964844,261.2423400878906,260.66046142578125,264.45556640625,261.30010986328125,287.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923758476972,4.0057983596852864e-08,0.0012923358008265,-0.103474885225296,0.0,0.0,0.0,-0.024671047925949,60.0,-23.29244613647461,-0.0,-1.1387744081048369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,0.0001212944407598,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018493652344,0.0,0.0,0.0001277288829442,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023376464844,0.0,0.0,9.43401173572056e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28668212890625,0.0,0.0,0.0001277288974961,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452697753906,0.0,0.0,0.0006058907601982,289.0212707519531,294.1499938964844,261.2423400878906,260.66046142578125,264.45556640625,261.30010986328125,287.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923758476972,4.0057983596852864e-08,0.0012923358008265,-0.103474885225296,0.0,0.0,0.0,-0.024671047925949,60.0,-23.29244613647461,-0.0,-1.1387744081048369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041076660156,0.0,0.0,0.0001213780415127,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29473876953125,0.0,0.0,0.0001278169220313,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29522705078125,0.0,0.0,9.440514259040356e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,0.0001278169220313,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386169433594,0.0,0.0,0.0006063083419576,289.0143737792969,294.1499938964844,261.1913452148437,260.6109313964844,264.4183349609375,261.2480163574219,287.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932666577398,4.0162174030911046e-08,0.0012932264944538,-0.1037436425685882,0.0,0.0,0.0,-0.0247226972132921,60.0,-23.3506088256836,-0.0,-1.140344636496593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29693603515625,0.0,0.0,0.0001214478907058,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2876281738281,0.0,0.0,0.0001278904819628,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,9.445947216590866e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,0.0001278904819628,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,0.0006066572386771,289.0074768066406,294.1499938964844,261.1412353515625,260.5622863769531,264.3808898925781,261.19683837890625,287.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940109008923,4.0249226174182695e-08,0.0012939706211909,-0.1039681807160377,0.0,0.0,0.0,-0.0247658509761095,60.0,-23.40540313720703,-0.0,-1.14165736420091e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825622558594,0.0,0.0,0.0001215532684,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734069824219,0.0,0.0,0.0001280014403164,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738952636719,0.0,0.0,9.454142855247484e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587280273437,0.0,0.0,0.0001280014548683,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,0.0006071836687624,288.9936218261719,294.1499938964844,261.043701171875,260.4676208496094,264.3056335449219,261.09698486328125,287.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951337266713,4.0380548682605883e-08,0.0012950933305546,-0.1043068841099739,0.0,0.0,0.0,-0.0248309541493654,60.0,-23.50639533996582,-0.0,-1.143639138945219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825622558594,0.0,0.0,0.0001215532684,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734069824219,0.0,0.0,0.0001280014403164,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738952636719,0.0,0.0,9.454142855247484e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587280273437,0.0,0.0,0.0001280014548683,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,0.0006071836687624,288.9936218261719,294.1499938964844,261.043701171875,260.4676208496094,264.3056335449219,261.09698486328125,287.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951337266713,4.0380548682605883e-08,0.0012950933305546,-0.1043068841099739,0.0,0.0,0.0,-0.0248309541493654,60.0,-23.50639533996582,-0.0,-1.143639138945219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681884765625,0.0,0.0,0.000121611461509,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591857910156,0.0,0.0,0.0001280627184314,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596740722656,0.0,0.0,9.458669228479266e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447509765625,0.0,0.0,0.0001280627329833,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052917480469,0.0,0.0,0.000607474357821,288.9797668457031,294.1499938964844,260.95001220703125,260.37677001953125,264.2298583984375,261.0011291503906,287.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957537546753,4.045306667421755e-08,0.0012957132421433,-0.1044939011335372,0.0,0.0,0.0,-0.0248669032007455,60.0,-23.594087600708008,-0.0,-1.1447342274095723e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681884765625,0.0,0.0,0.000121611461509,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591857910156,0.0,0.0,0.0001280627184314,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596740722656,0.0,0.0,9.458669228479266e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447509765625,0.0,0.0,0.0001280627329833,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052917480469,0.0,0.0,0.000607474357821,288.9797668457031,294.1499938964844,260.95001220703125,260.37677001953125,264.2298583984375,261.0011291503906,287.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957537546753,4.045306667421755e-08,0.0012957132421433,-0.1044939011335372,0.0,0.0,0.0,-0.0248669032007455,60.0,-23.594087600708008,-0.0,-1.1447342274095723e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538146972656,0.0,0.0,0.000121633085655,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,0.0001280854921787,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24542236328125,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919250488281,0.0,0.0,0.0006075823912397,288.9659118652344,294.1499938964844,260.8588562011719,260.2884826660156,264.1536865234375,260.9084777832031,287.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.04800069020439e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-23.67095375061035,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538146972656,0.0,0.0,0.000121633085655,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,0.0001280854921787,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24542236328125,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919250488281,0.0,0.0,0.0006075823912397,288.9659118652344,294.1499938964844,260.8588562011719,260.2884826660156,264.1536865234375,260.9084777832031,287.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.04800069020439e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-23.67095375061035,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,0.0001216324890265,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.230712890625,0.0,0.0,0.0001280848664464,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,9.460304863750936e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167358398437,0.0,0.0,0.0001280848809983,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785583496094,0.0,0.0,0.0006075794226489,288.9520568847656,294.1499938964844,260.768798828125,260.2012939453125,264.0771484375,260.8177490234375,287.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959777377545,4.047925372674399e-08,0.0012959372252225,-0.1045614331960678,0.0,0.0,0.0,-0.0248798858374357,60.0,-23.74016571044922,-0.0,-1.145129857604843e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,0.0001216324890265,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.230712890625,0.0,0.0,0.0001280848664464,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,9.460304863750936e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167358398437,0.0,0.0,0.0001280848809983,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785583496094,0.0,0.0,0.0006075794226489,288.9520568847656,294.1499938964844,260.768798828125,260.2012939453125,264.0771484375,260.8177490234375,287.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959777377545,4.047925372674399e-08,0.0012959372252225,-0.1045614331960678,0.0,0.0,0.0,-0.0248798858374357,60.0,-23.74016571044922,-0.0,-1.145129857604843e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322692871094,0.0,0.0,0.0001216247692354,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236022949219,0.0,0.0,0.0001280767319258,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240905761719,0.0,0.0,9.459703869652004e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,0.0001280767464777,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171875,0.0,0.0,0.0006075408309698,288.94512939453125,294.1499938964844,260.7241516113281,260.1581115722656,264.0387878417969,260.7727966308594,287.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295895432122,4.046961876724709e-08,0.0012958550360053,-0.104536585509777,0.0,0.0,0.0,-0.024875110015273,60.0,-23.772924423217773,-0.0,-1.1449842673982857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,0.0001216118907905,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21649169921875,0.0,0.0,0.0001280631840927,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2169494628906,0.0,0.0,9.458702697884291e-05,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027587890625,0.0,0.0,0.0001280631840927,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651611328125,0.0,0.0,0.0006074765115045,288.93817138671875,294.1499938964844,260.6797790527344,260.1152038574219,264.0003662109375,260.7281494140625,287.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957582948729,4.0453564054132585e-08,0.0012957177823409,-0.1044951826333999,0.0,0.0,0.0,-0.0248671509325504,60.0,-23.804271697998047,-0.0,-1.144741759162571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022705078125,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027282714844,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1887512207031,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,0.0006072768010199,288.92431640625,294.1499938964844,260.5918884277344,260.0302429199219,263.9233093261719,260.6396789550781,287.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.1043666526675224,0.0,0.0,0.0,-0.0248424429446458,60.0,-23.863359451293945,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022705078125,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027282714844,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1887512207031,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,0.0006072768010199,288.92431640625,294.1499938964844,260.5918884277344,260.0302429199219,263.9233093261719,260.6396789550781,287.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.1043666526675224,0.0,0.0,0.0,-0.0248424429446458,60.0,-23.863359451293945,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963806152344,0.0,0.0,0.0001215132797369,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18804931640625,0.0,0.0,0.0001279593270737,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885070800781,0.0,0.0,9.45103311096318e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747436523437,0.0,0.0,0.0001279593416256,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.0006069839000701,288.9104309082031,294.1499938964844,260.505126953125,259.9464416503906,263.8460693359375,260.55242919921875,287.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947074137628,4.033062950270505e-08,0.0012946670176461,-0.104178138077259,0.0,0.0,0.0,-0.0248062089085578,60.0,-23.91729164123535,-0.0,-1.1428856083739448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963806152344,0.0,0.0,0.0001215132797369,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18804931640625,0.0,0.0,0.0001279593270737,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885070800781,0.0,0.0,9.45103311096318e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747436523437,0.0,0.0,0.0001279593416256,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.0006069839000701,288.9104309082031,294.1499938964844,260.505126953125,259.9464416503906,263.8460693359375,260.55242919921875,287.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947074137628,4.033062950270505e-08,0.0012946670176461,-0.104178138077259,0.0,0.0,0.0,-0.0248062089085578,60.0,-23.91729164123535,-0.0,-1.1428856083739448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820373535156,0.0,0.0,0.0001214394433191,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1738586425781,0.0,0.0,0.0001278815761907,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,9.445290197618306e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607666015625,0.0,0.0,0.0001278815907426,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249694824219,0.0,0.0,0.0006066150963306,288.89654541015625,294.1499938964844,260.41949462890625,259.86376953125,263.7686767578125,260.4661865234375,287.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.0238589349428366e-08,0.0012938803993165,-0.1039407476782798,0.0,0.0,0.0,-0.0247605834156274,60.0,-23.96730232238769,-0.0,-1.1414969236511753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820373535156,0.0,0.0,0.0001214394433191,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1738586425781,0.0,0.0,0.0001278815761907,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,9.445290197618306e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607666015625,0.0,0.0,0.0001278815907426,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249694824219,0.0,0.0,0.0006066150963306,288.89654541015625,294.1499938964844,260.41949462890625,259.86376953125,263.7686767578125,260.4661865234375,287.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.0238589349428366e-08,0.0012938803993165,-0.1039407476782798,0.0,0.0,0.0,-0.0247605834156274,60.0,-23.96730232238769,-0.0,-1.1414969236511753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676940917969,0.0,0.0,0.0001213493160321,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15966796875,0.0,0.0,0.0001277866685995,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600952148437,0.0,0.0,9.43827981245704e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,0.0001277866831514,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1115417480469,0.0,0.0,0.0006061648600734,288.8826599121094,294.1499938964844,260.3349914550781,259.78228759765625,263.6911315917969,260.3812866210937,287.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929602526128,4.0126245437477344e-08,0.0012929200893267,-0.1036509647965431,0.0,0.0,0.0,-0.0247048903256654,60.0,-24.01228904724121,-0.0,-1.1398029897691237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676940917969,0.0,0.0,0.0001213493160321,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15966796875,0.0,0.0,0.0001277866685995,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600952148437,0.0,0.0,9.43827981245704e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,0.0001277866831514,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1115417480469,0.0,0.0,0.0006061648600734,288.8826599121094,294.1499938964844,260.3349914550781,259.78228759765625,263.6911315917969,260.3812866210937,287.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929602526128,4.0126245437477344e-08,0.0012929200893267,-0.1036509647965431,0.0,0.0,0.0,-0.0247048903256654,60.0,-24.01228904724121,-0.0,-1.1398029897691237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
