time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605529785156,0.0,0.0,0.0001213001014548,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1525573730469,0.0,0.0,0.0001277348492294,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529846191406,0.0,0.0,9.43445265875198e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397705078125,0.0,0.0,0.0001277348492294,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048278808594,0.0,0.0,0.0006059190491214,288.875732421875,294.1499938964844,260.2931823730469,259.7419738769531,263.65234375,260.33917236328125,287.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924359180033,4.0064900730385495e-08,0.0012923958711326,-0.103492721915245,0.0,0.0,0.0,-0.0246744807809591,60.0,-24.0335750579834,-0.0,-1.1388786447241729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15338134765625,0.0,0.0,0.0001212466158904,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454772949219,0.0,0.0,0.0001276785333175,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459045410156,0.0,0.0,9.43029226618819e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327819824219,0.0,0.0,0.0001276785333175,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981140136719,0.0,0.0,0.0006056518759578,288.8688049316406,294.1499938964844,260.2516784667969,259.7019348144531,263.6135559082031,260.2974548339844,287.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918659485876,3.999823761091648e-08,0.0012918260181322,-0.1033207476139068,0.0,0.0,0.0,-0.0246414318680763,60.0,-24.053695678710938,-0.0,-1.137874434675723e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390991210937,0.0,0.0,0.0001211316921398,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1312866210937,0.0,0.0,0.0001275575050385,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317138671875,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1188049316406,0.0,0.0,0.0001275575050385,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.084716796875,0.0,0.0,0.0006050778320059,288.8549194335937,294.1499938964844,260.1695556640625,259.6227722167969,263.535888671875,260.2147521972656,287.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.09140014648437,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390991210937,0.0,0.0,0.0001211316921398,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1312866210937,0.0,0.0,0.0001275575050385,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317138671875,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1188049316406,0.0,0.0,0.0001275575050385,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.084716796875,0.0,0.0,0.0006050778320059,288.8549194335937,294.1499938964844,260.1695556640625,259.6227722167969,263.535888671875,260.2147521972656,287.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.09140014648437,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12481689453125,0.0,0.0,0.000121005323308,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171264648437,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175537109375,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048583984375,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712890625,0.0,0.0,0.0006044465699233,288.841064453125,294.1499938964844,260.088623046875,259.5448303222656,263.458251953125,260.1334228515625,287.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697468423582905e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.125144958496094,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12481689453125,0.0,0.0,0.000121005323308,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171264648437,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175537109375,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048583984375,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712890625,0.0,0.0,0.0006044465699233,288.841064453125,294.1499938964844,260.088623046875,259.5448303222656,263.458251953125,260.1334228515625,287.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697468423582905e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.125144958496094,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11053466796875,0.0,0.0,0.0001208703033626,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029663085937,0.0,0.0,0.000127282255562,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033935546875,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,0.000127282255562,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.057861328125,0.0,0.0,0.0006037721177563,288.8271789550781,294.1499938964844,260.0089111328125,259.4680480957031,263.380615234375,260.0531311035156,287.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529172823904446e-08,0.0012878166744485,-0.1021104529500007,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.156082153320312,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11053466796875,0.0,0.0,0.0001208703033626,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029663085937,0.0,0.0,0.000127282255562,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033935546875,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,0.000127282255562,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.057861328125,0.0,0.0,0.0006037721177563,288.8271789550781,294.1499938964844,260.0089111328125,259.4680480957031,263.380615234375,260.0531311035156,287.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529172823904446e-08,0.0012878166744485,-0.1021104529500007,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.156082153320312,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0962829589844,0.0,0.0,0.0001207271780003,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888366699219,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892333984375,0.0,0.0,9.389891783939674e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769348144531,0.0,0.0,0.000127131541376,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444641113281,0.0,0.0,0.0006030571530573,288.8133239746094,294.1499938964844,259.9304504394531,259.3925170898437,263.3030700683594,259.9742126464844,287.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.935077685923717e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204701691865,60.0,-24.18367576599121,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0962829589844,0.0,0.0,0.0001207271780003,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888366699219,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892333984375,0.0,0.0,9.389891783939674e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769348144531,0.0,0.0,0.000127131541376,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444641113281,0.0,0.0,0.0006030571530573,288.8133239746094,294.1499938964844,259.9304504394531,259.3925170898437,263.3030700683594,259.9742126464844,287.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.935077685923717e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204701691865,60.0,-24.18367576599121,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0891418457031,0.0,0.0,0.0001206529341288,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.081787109375,0.0,0.0,0.0001270533539354,290.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821838378906,0.0,0.0,9.384116856381296e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699768066406,0.0,0.0,0.0001270533539354,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0377502441406,0.0,0.0,0.0006026863120496,288.806396484375,294.1499938964844,259.8916931152344,259.3551940917969,263.2643127441406,259.9352722167969,287.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.925823932604544e-08,0.0012855008244514,-0.1014111787080764,0.0,0.0,0.0,-0.0242745969444513,60.0,-24.196367263793945,-0.0,-1.1267577804119357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08203125,0.0,0.0,0.0001205775042762,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747375488281,0.0,0.0,0.0001269739150302,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751037597656,0.0,0.0,9.37825025175698e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,0.0001269739150302,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310363769531,0.0,0.0,0.0006023095338605,288.79949951171875,294.1499938964844,259.8532409667969,259.3182067871094,263.2255859375,259.89654541015625,287.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916422031124967e-08,0.0012846972094848,-0.1011684834957122,0.0,0.0,0.0,-0.0242279879748821,60.0,-24.2085075378418,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678100585937,0.0,0.0,0.0001204226573463,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06060791015625,0.0,0.0,0.0001268108608201,290.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610046386719,0.0,0.0,9.366207086713985e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176086425781,0.0,0.0,0.0006015360704623,288.78564453125,294.1499938964844,259.7773132324219,259.2451171875,263.14825439453125,259.8201599121094,287.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830863706767,3.8971219140648834e-08,0.0012830474879592,-0.1006702333688736,0.0,0.0,0.0,-0.0241323132067918,60.0,-24.230880737304688,-0.0,-1.1224606311088793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678100585937,0.0,0.0,0.0001204226573463,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06060791015625,0.0,0.0,0.0001268108608201,290.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610046386719,0.0,0.0,9.366207086713985e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176086425781,0.0,0.0,0.0006015360704623,288.78564453125,294.1499938964844,259.7773132324219,259.2451171875,263.14825439453125,259.8201599121094,287.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830863706767,3.8971219140648834e-08,0.0012830474879592,-0.1006702333688736,0.0,0.0,0.0,-0.0241323132067918,60.0,-24.230880737304688,-0.0,-1.1224606311088793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535888671875,0.0,0.0,0.0001202644198201,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465087890625,0.0,0.0,0.0001266442268388,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469055175781,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351867675781,0.0,0.0,0.0001266442268388,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00421142578125,0.0,0.0,0.0006007456104271,288.77178955078125,294.1499938964844,259.7026672363281,259.1732788085937,263.071044921875,259.7449645996094,287.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.25122261047364,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535888671875,0.0,0.0,0.0001202644198201,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465087890625,0.0,0.0,0.0001266442268388,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469055175781,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351867675781,0.0,0.0,0.0001266442268388,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00421142578125,0.0,0.0,0.0006007456104271,288.77178955078125,294.1499938964844,259.7026672363281,259.1732788085937,263.071044921875,259.7449645996094,287.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.25122261047364,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393981933594,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,0.00012647510448,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,9.341407712781802e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212707519531,0.0,0.0,0.00012647510448,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908142089844,0.0,0.0,0.0005999433342367,288.7579650878906,294.1499938964844,259.6293334960937,259.10272216796875,262.9940490722656,259.6711730957031,287.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.2694149017334,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393981933594,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,0.00012647510448,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,9.341407712781802e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212707519531,0.0,0.0,0.00012647510448,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908142089844,0.0,0.0,0.0005999433342367,288.7579650878906,294.1499938964844,259.6293334960937,259.10272216796875,262.9940490722656,259.6711730957031,287.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.2694149017334,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252380371094,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01837158203125,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01873779296875,0.0,0.0,9.32885959628038e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773864746094,0.0,0.0,0.000599137507379,288.744140625,294.1499938964844,259.5573425292969,259.0334167480469,262.917236328125,259.5986633300781,287.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.286029815673828,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252380371094,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01837158203125,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01873779296875,0.0,0.0,9.32885959628038e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773864746094,0.0,0.0,0.000599137507379,288.744140625,294.1499938964844,259.5573425292969,259.0334167480469,262.917236328125,259.5986633300781,287.381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.286029815673828,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,0.0001198618629132,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113525390625,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01171875,0.0,0.0,9.322589176008478e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004577636719,0.0,0.0,0.0001262203149963,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,0.0005987347685731,288.7372436523437,294.1499938964844,259.5218505859375,258.9992370605469,262.87890625,259.5628356933594,287.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.293848037719727,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110778808594,0.0,0.0,0.0001197816891362,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043334960937,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046691894531,0.0,0.0,9.316353680333124e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934997558594,0.0,0.0,0.0001261358847841,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639892578125,0.0,0.0,0.0005983342998661,288.7303161621094,294.1499938964844,259.4866943359375,258.96539306640625,262.8406677246094,259.5274353027344,287.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.30130386352539,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969177246094,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906311035156,0.0,0.0,9.304005652666092e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505920410156,0.0,0.0,0.0005975412204861,288.71649169921875,294.1499938964844,259.4173889160156,258.898681640625,262.76434326171875,259.4575500488281,287.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.315460205078125,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969177246094,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906311035156,0.0,0.0,9.304005652666092e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9505920410156,0.0,0.0,0.0005975412204861,288.71649169921875,294.1499938964844,259.4173889160156,258.898681640625,262.76434326171875,259.4575500488281,287.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.315460205078125,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827880859375,0.0,0.0,0.0001194676151499,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97625732421875,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657897949219,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371643066406,0.0,0.0,0.0005967654287815,288.70269775390625,294.1499938964844,259.3494567871094,258.8332824707031,262.68829345703125,259.3890380859375,287.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.32877349853516,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827880859375,0.0,0.0,0.0001194676151499,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97625732421875,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657897949219,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371643066406,0.0,0.0,0.0005967654287815,288.70269775390625,294.1499938964844,259.3494567871094,258.8332824707031,262.68829345703125,259.3890380859375,287.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.32877349853516,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686584472656,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96221923828125,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96258544921875,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519348144531,0.0,0.0,0.0001256466493941,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,0.0005960135604254,288.6888732910156,294.1499938964844,259.282958984375,258.7691955566406,262.6125183105469,259.3218994140625,287.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.34153938293457,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686584472656,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96221923828125,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96258544921875,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519348144531,0.0,0.0,0.0001256466493941,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237670898437,0.0,0.0,0.0005960135604254,288.6888732910156,294.1499938964844,259.282958984375,258.7691955566406,262.6125183105469,259.3218994140625,287.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.34153938293457,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545593261719,0.0,0.0,0.0001191727860714,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482116699219,0.0,0.0,0.0001254946837434,289.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94854736328125,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380798339844,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,0.0005952927167527,288.6750793457031,294.1499938964844,259.21783447265625,258.7064514160156,262.5370788574219,259.25616455078125,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458916664123,0.0,0.0,0.0,-0.0233600512146949,60.0,-24.35403251647949,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545593261719,0.0,0.0,0.0001191727860714,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482116699219,0.0,0.0,0.0001254946837434,289.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94854736328125,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380798339844,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,0.0005952927167527,288.6750793457031,294.1499938964844,259.21783447265625,258.7064514160156,262.5370788574219,259.25616455078125,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458916664123,0.0,0.0,0.0,-0.0233600512146949,60.0,-24.35403251647949,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.947509765625,0.0,0.0,0.0001191032570204,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94122314453125,0.0,0.0,0.000125421458506,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9415588378906,0.0,0.0,9.26358625292778e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93115234375,0.0,0.0,0.0001254214730579,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036560058594,0.0,0.0,0.0005949453334324,288.66815185546875,294.1499938964844,259.1858215332031,258.6755676269531,262.49951171875,259.22381591796875,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326724822150936e-08,0.0012689903378486,-0.096421867609024,0.0,0.0,0.0,-0.0233170893043279,60.0,-24.36025619506836,-0.0,-1.0979978526393097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9404602050781,0.0,0.0,0.0001190358234453,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0001253504597116,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345397949219,0.0,0.0,9.258341742679475e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242248535156,0.0,0.0,0.0001253504597116,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89697265625,0.0,0.0,0.0005946085439063,288.6612548828125,294.1499938964844,259.1541748046875,258.6450500488281,262.4620056152344,259.1918640136719,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,-0.0232754256576299,60.0,-24.366518020629883,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263610839844,0.0,0.0,0.0001189079339383,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205627441406,0.0,0.0,9.248394781025128e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.910400390625,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.883544921875,0.0,0.0,0.0005939697148278,288.6474304199219,294.1499938964844,259.0919494628906,258.5849914550781,262.38726806640625,259.12896728515625,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.095792531967163,0.0,0.0,0.0,-0.0231964085251092,60.0,-24.379289627075195,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263610839844,0.0,0.0,0.0001189079339383,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92022705078125,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205627441406,0.0,0.0,9.248394781025128e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.910400390625,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.883544921875,0.0,0.0,0.0005939697148278,288.6474304199219,294.1499938964844,259.0919494628906,258.5849914550781,262.38726806640625,259.12896728515625,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.095792531967163,0.0,0.0,0.0,-0.0231964085251092,60.0,-24.379289627075195,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122619628906,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,0.0001250916684512,289.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90655517578125,0.0,0.0,9.239228529622778e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89654541015625,0.0,0.0,0.0001250916830031,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8701171875,0.0,0.0,0.0005933810025453,288.63360595703125,294.1499938964844,259.0311889648437,258.5263366699219,262.3129272460937,259.0675048828125,287.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.39261054992676,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122619628906,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,0.0001250916684512,289.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90655517578125,0.0,0.0,9.239228529622778e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89654541015625,0.0,0.0,0.0001250916830031,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8701171875,0.0,0.0,0.0005933810025453,288.63360595703125,294.1499938964844,259.0311889648437,258.5263366699219,262.3129272460937,259.0675048828125,287.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.39261054992676,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.898193359375,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922424316406,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827209472656,0.0,0.0,0.0001249798951903,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.856689453125,0.0,0.0,0.0005928507307544,288.6197814941406,294.1499938964844,258.971923828125,258.4690246582031,262.2389831542969,259.00750732421875,287.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.406784057617188,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.898193359375,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922424316406,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827209472656,0.0,0.0,0.0001249798951903,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.856689453125,0.0,0.0,0.0005928507307544,288.6197814941406,294.1499938964844,258.971923828125,258.4690246582031,262.2389831542969,259.00750732421875,287.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.406784057617188,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88409423828125,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,0.0001248819171451,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785705566406,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688659667969,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84326171875,0.0,0.0,0.000592385942582,288.60595703125,294.1499938964844,258.91412353515625,258.41314697265625,262.1654663085937,258.9489440917969,287.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42210578918457,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
