time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88409423828125,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,0.0001248819171451,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785705566406,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8688659667969,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84326171875,0.0,0.0,0.000592385942582,288.60595703125,294.1499938964844,258.91412353515625,258.41314697265625,262.1654663085937,258.9489440917969,287.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42210578918457,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8770751953125,0.0,0.0,0.0001185496294056,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712463378906,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87158203125,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619689941406,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365478515625,0.0,0.0,0.0005921798874624,288.5990295410156,294.1499938964844,258.88580322265625,258.3857421875,262.1288452148437,258.92022705078125,287.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43029022216797,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8700256347656,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642578125,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86456298828125,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.85504150390625,0.0,0.0,0.0001247994514415,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.829833984375,0.0,0.0,0.0005919947871007,288.5921325683594,294.1499938964844,258.8578796386719,258.3586730957031,262.0923767089844,258.89190673828125,287.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.43890953063965,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559265136719,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85028076171875,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163757324219,0.0,0.0,0.0005916846566833,288.5782775878906,294.1499938964844,258.8031616210937,258.3056335449219,262.01971435546875,258.8363647460937,287.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.45747375488281,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559265136719,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85028076171875,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163757324219,0.0,0.0,0.0005916846566833,288.5782775878906,294.1499938964844,258.8031616210937,258.3056335449219,262.01971435546875,258.8363647460937,287.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.45747375488281,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84185791015625,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8362731933594,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365783691406,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8028869628906,0.0,0.050000000745058,0.0005914628272876,288.5643920898437,291.1499938964844,258.75,258.2539978027344,261.947509765625,258.7823486328125,287.1622314453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.64577701361668e-08,0.0012615621089935,-0.0941749587655067,0.0,0.0,0.0,-0.0228863209486007,60.0,-24.47812271118164,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84185791015625,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8362731933594,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8365783691406,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82733154296875,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8028869628906,0.0,0.050000000745058,0.0005914628272876,288.5643920898437,291.1499938964844,258.75,258.2539978027344,261.947509765625,258.7823486328125,287.1622314453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.64577701361668e-08,0.0012615621089935,-0.0941749587655067,0.0,0.0,0.0,-0.0228863209486007,60.0,-24.47812271118164,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67022705078125,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6690673828125,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66912841796875,0.6319118738174438,0.050000000745058,0.0317697972059249,290.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.667236328125,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.66217041015625,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4596862792969,291.1499938964844,258.7240600585937,258.2286682128906,276.6771850585937,281.6549987792969,286.7969055175781,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877106189728,2.386404673870857e-07,0.4350874722003937,-0.1503425389528274,0.0,0.0,0.0,10.181952476501465,60.0,-1312.4534912109375,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3808288574219,0.6301219463348389,0.050000000745058,0.0452406518161296,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807678222656,0.6301219463348389,0.050000000745058,0.0476405881345272,290.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807983398437,0.6301219463348389,0.050000000745058,0.0351871736347675,290.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.38067626953125,0.6301219463348389,0.050000000745058,0.0476405881345272,291.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3804016113281,0.6301219463348389,0.050000000745058,0.225986436009407,286.25927734375,291.1499938964844,258.6986694335937,258.2035522460937,280.6235046386719,290.655029296875,285.7366943359375,1.0,0.1210854575037956,0.3173404335975647,0.3173404335975647,0.9882993698120116,1.0,-0.4820277392864227,0.0571936517953872,0.4248341023921966,-0.0985044240951538,0.0,0.0,0.0,12.517236709594728,60.0,-1700.8441162109375,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.5701600313186646,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8919677734375,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.216552734375,284.6622619628906,1.0,0.1405766308307647,0.4899519085884094,0.4899519085884094,0.9765987992286682,1.0,-0.4867866337299347,0.1420209407806396,0.344765692949295,-0.0144076561555266,0.0,0.0,0.0,20.052227020263672,60.0,-1434.0623779296875,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.5701600313186646,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8919677734375,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.216552734375,284.6622619628906,1.0,0.1405766308307647,0.4899519085884094,0.4899519085884094,0.9765987992286682,1.0,-0.4867866337299347,0.1420209407806396,0.344765692949295,-0.0144076561555266,0.0,0.0,0.0,20.052227020263672,60.0,-1434.0623779296875,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,305.2763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.553176099913361e-21,6.954271391827394e-21,-2.4010956958108168e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.548591136932373,0.050000000745058,0.0458225645124912,290.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.548591136932373,0.050000000745058,0.0482533685863018,290.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.548591136932373,0.050000000745058,0.0356397740542888,290.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.548591136932373,0.050000000745058,0.0482533685863018,291.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.548591136932373,0.050000000745058,0.2288932055234909,284.59735107421875,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.2116394042969,284.8212585449219,1.0,0.1489743739366531,0.5340068936347961,0.5340068936347961,0.970748484134674,1.0,-0.4882480800151825,0.1631651222705841,0.3250829875469208,0.006531560793519,0.0,0.0,1.0,23.721715927124023,60.0,1076.8978271484375,-7029.771484375,26.334367752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7964172363281,308.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,3533.15869140625,18000.0,0.0,0.0,0.0115430736914277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543118953704834,0.5431215763092041,-2.6263267045578687e-06,0.0,1.1714751963154413e-05,0.0,0.0,18.893888473510746,0.0,0.0,0.0,0.3367694020271301,4.0,0.0,1.0
367560,290.496337890625,297.1499938964844,293.1499938964844,0.0007606161525472,-69.02448272705078,286.52362060546875,0.5319680571556091,0.050000000745058,0.0459535494446754,290.4169616699219,297.1499938964844,293.1499938964844,0.0009164023213088,-87.57335662841797,286.6395263671875,0.5319680571556091,0.050000000745058,0.0483912974596023,290.1102600097656,297.1499938964844,293.1499938964844,0.0009362972923554,-66.08560943603516,286.4455871582031,0.5319680571556091,0.050000000745058,0.0357416495680809,290.34521484375,297.1499938964844,293.1499938964844,0.0009320384124293,-89.06757354736328,286.660400390625,0.5319680571556091,0.050000000745058,0.0483912974596023,291.21099853515625,297.1499938964844,293.1499938964844,0.0007520754006691,-340.91998291015625,286.4110107421875,0.5319680571556091,0.050000000745058,0.2295474857091903,285.5819396972656,291.1499938964844,258.60223388671875,258.105712890625,280.04473876953125,291.2099304199219,286.31182861328125,1.0,0.15653657913208,0.5482116341590881,0.5482116341590881,0.9765987992286682,1.0,-0.4896438121795654,0.1689503788948059,0.3206934332847595,0.0121524557471275,0.0,0.0,1.0,27.226707458496094,60.0,2550.677978515625,-7438.908203125,29.36483764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39276123046875,308.44537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,8273.6123046875,18000.0,0.0,0.0,0.0297346524894237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922554612159729,0.922561764717102,-7.142779850255465e-06,0.0,3.017689232365228e-05,0.0,0.0,88.27715301513672,0.0,0.0,0.0,0.5242018103599548,4.0,0.0,1.0
367620,290.5360107421875,297.1499938964844,293.1499938964844,0.0017892002360895,-152.03419494628906,290.2200012207031,0.5093176364898682,0.050000000745058,0.0461923442780971,290.4458312988281,297.1499938964844,293.1499938964844,0.0019200460519641,-171.80548095703125,290.4063720703125,0.5093176364898682,0.050000000745058,0.0486427620053291,290.1444396972656,297.1499938964844,293.1499938964844,0.0019452244741842,-128.5585479736328,290.41510009765625,0.5093176364898682,0.050000000745058,0.035927377641201,290.3752746582031,297.1499938964844,293.1499938964844,0.0019625923596322,-175.61146545410156,290.4653625488281,0.5093176364898682,0.050000000745058,0.0486427620053291,291.23748779296875,297.1499938964844,293.1499938964844,0.0014264399651437,-605.470458984375,289.7255554199219,0.5093176364898682,0.050000000745058,0.2307403236627578,287.792724609375,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.2319641113281,288.1474304199219,1.0,0.1693703830242157,0.5666768550872803,0.5666768550872803,0.9882993698120116,1.0,-0.4921883940696716,0.1761048883199691,0.3160835206508636,0.0190190561115741,0.0,0.0,1.0,33.61640548706055,60.0,2355.923828125,-7289.5693359375,34.93416213989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2119140625,306.8000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,14789.8583984375,18000.0,0.0,0.0,0.0672028213739395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369301319122314,1.236943006515503,-1.282142420677701e-05,0.0,6.820232374593616e-05,0.0,0.0,212.50509643554688,0.0,0.0,0.0,0.6829832792282104,4.0,0.0,1.0
367680,290.5360107421875,297.1499938964844,293.1499938964844,0.0017892002360895,-152.03419494628906,290.2200012207031,0.5093176364898682,0.050000000745058,0.0461923442780971,290.4458312988281,297.1499938964844,293.1499938964844,0.0019200460519641,-171.80548095703125,290.4063720703125,0.5093176364898682,0.050000000745058,0.0486427620053291,290.1444396972656,297.1499938964844,293.1499938964844,0.0019452244741842,-128.5585479736328,290.41510009765625,0.5093176364898682,0.050000000745058,0.035927377641201,290.3752746582031,297.1499938964844,293.1499938964844,0.0019625923596322,-175.61146545410156,290.4653625488281,0.5093176364898682,0.050000000745058,0.0486427620053291,291.23748779296875,297.1499938964844,293.1499938964844,0.0014264399651437,-605.470458984375,289.7255554199219,0.5093176364898682,0.050000000745058,0.2307403236627578,287.792724609375,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.2319641113281,288.1474304199219,1.0,0.1693703830242157,0.5666768550872803,0.5666768550872803,0.9882993698120116,1.0,-0.4921883940696716,0.1761048883199691,0.3160835206508636,0.0190190561115741,0.0,0.0,1.0,33.61640548706055,60.0,2355.923828125,-7289.5693359375,34.93416213989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2119140625,306.8000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,14789.8583984375,18000.0,0.0,0.0,0.0672028213739395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369301319122314,1.236943006515503,-1.282142420677701e-05,0.0,6.820232374593616e-05,0.0,0.0,212.50509643554688,0.0,0.0,0.0,0.6829832792282104,4.0,0.0,1.0
367740,290.5890197753906,297.1499938964844,293.1499938964844,0.0026269210502505,-214.7729034423828,292.588134765625,0.4952701032161712,0.050000000745058,0.0463962368667125,290.4867858886719,297.1499938964844,293.1499938964844,0.0028127422556281,-242.0784454345703,292.846435546875,0.4952701032161712,0.050000000745058,0.0488574691116809,290.1899108886719,297.1499938964844,293.1499938964844,0.0029449607245624,-187.136947631836,293.0144348144531,0.4952701032161712,0.050000000745058,0.0360859595239162,290.41796875,297.1499938964844,293.1499938964844,0.0028767958283424,-247.5516662597656,292.9349670410156,0.4952701032161712,0.050000000745058,0.0488574691116809,291.27667236328125,297.1499938964844,293.1499938964844,0.0020436504855751,-834.98779296875,291.7842712402344,0.4952701032161712,0.050000000745058,0.2317588031291961,288.9768981933594,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.2698669433594,289.219970703125,1.0,0.1795393526554107,0.5770135521888733,0.5770135521888733,1.0,1.0,-0.4943610727787018,0.1800192147493362,0.3143418431282043,0.0226991306990385,0.0,0.0,1.0,39.07193756103516,60.0,1715.0,-7066.1474609375,39.73456573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82879638671875,305.556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17054.53125,19080.0,0.0,0.0,0.1038108021020889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328260064125061,1.328274846076965,-1.4784686754865106e-05,0.0,0.0001053547675837,0.0,0.0,263.1380615234375,0.0,0.0,0.0,0.7440677881240845,4.0,0.0,1.0
367800,290.5890197753906,297.1499938964844,293.1499938964844,0.0026269210502505,-214.7729034423828,292.588134765625,0.4952701032161712,0.050000000745058,0.0463962368667125,290.4867858886719,297.1499938964844,293.1499938964844,0.0028127422556281,-242.0784454345703,292.846435546875,0.4952701032161712,0.050000000745058,0.0488574691116809,290.1899108886719,297.1499938964844,293.1499938964844,0.0029449607245624,-187.136947631836,293.0144348144531,0.4952701032161712,0.050000000745058,0.0360859595239162,290.41796875,297.1499938964844,293.1499938964844,0.0028767958283424,-247.5516662597656,292.9349670410156,0.4952701032161712,0.050000000745058,0.0488574691116809,291.27667236328125,297.1499938964844,293.1499938964844,0.0020436504855751,-834.98779296875,291.7842712402344,0.4952701032161712,0.050000000745058,0.2317588031291961,288.9768981933594,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.2698669433594,289.219970703125,1.0,0.1795393526554107,0.5770135521888733,0.5770135521888733,1.0,1.0,-0.4943610727787018,0.1800192147493362,0.3143418431282043,0.0226991306990385,0.0,0.0,1.0,39.07193756103516,60.0,1715.0,-7066.1474609375,39.73456573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82879638671875,305.556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17054.53125,19080.0,0.0,0.0,0.1038108021020889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328260064125061,1.328274846076965,-1.4784686754865106e-05,0.0,0.0001053547675837,0.0,0.0,263.1380615234375,0.0,0.0,0.0,0.7440677881240845,4.0,0.0,1.0
367860,290.64434814453125,297.1499938964844,293.1499938964844,0.0033557168208062,-265.6267395019531,294.4011535644531,0.4856109619140625,0.050000000745058,0.0465650409460067,290.5307922363281,297.1499938964844,293.1499938964844,0.0035990788601338,-299.5089111328125,294.7248229980469,0.4856109619140625,0.050000000745058,0.0490352325141429,290.2373962402344,297.1499938964844,293.1499938964844,0.0038330310489982,-235.10752868652344,295.0229187011719,0.4856109619140625,0.050000000745058,0.0362172536551952,290.4643249511719,297.1499938964844,293.1499938964844,0.0036822997499257,-306.2257995605469,294.83514404296875,0.4856109619140625,0.050000000745058,0.0490352325141429,291.31915283203125,297.1499938964844,293.1499938964844,0.0025722100399434,-1019.662841796875,293.34576416015625,0.4856109619140625,0.050000000745058,0.2326020300388336,289.8563537597656,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121032714844,290.0473937988281,1.0,0.1875078529119491,0.5826634764671326,0.5826634764671326,1.0,1.0,-0.4961598515510559,0.1823612749576568,0.313798576593399,0.0248566847294569,0.0,0.0,1.0,43.58861923217773,48.0,1241.3638916015625,-6971.548828125,43.74031829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1600646972656,304.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18626.59375,19080.0,0.0,0.0,0.13734070956707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881293535232544,1.3881454467773438,-1.614751818124205e-05,0.0,0.0001393833517795,0.0,0.0,300.34783935546875,0.0,0.0,0.0,0.7610204815864563,4.0,0.0,1.0
367920,290.64434814453125,297.1499938964844,293.1499938964844,0.0033557168208062,-265.6267395019531,294.4011535644531,0.4856109619140625,0.050000000745058,0.0465650409460067,290.5307922363281,297.1499938964844,293.1499938964844,0.0035990788601338,-299.5089111328125,294.7248229980469,0.4856109619140625,0.050000000745058,0.0490352325141429,290.2373962402344,297.1499938964844,293.1499938964844,0.0038330310489982,-235.10752868652344,295.0229187011719,0.4856109619140625,0.050000000745058,0.0362172536551952,290.4643249511719,297.1499938964844,293.1499938964844,0.0036822997499257,-306.2257995605469,294.83514404296875,0.4856109619140625,0.050000000745058,0.0490352325141429,291.31915283203125,297.1499938964844,293.1499938964844,0.0025722100399434,-1019.662841796875,293.34576416015625,0.4856109619140625,0.050000000745058,0.2326020300388336,289.8563537597656,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121032714844,290.0473937988281,1.0,0.1875078529119491,0.5826634764671326,0.5826634764671326,1.0,1.0,-0.4961598515510559,0.1823612749576568,0.313798576593399,0.0248566847294569,0.0,0.0,1.0,43.58861923217773,48.0,1241.3638916015625,-6971.548828125,43.74031829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1600646972656,304.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18626.59375,19080.0,0.0,0.0,0.13734070956707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881293535232544,1.3881454467773438,-1.614751818124205e-05,0.0,0.0001393833517795,0.0,0.0,300.34783935546875,0.0,0.0,0.0,0.7610204815864563,4.0,0.0,1.0
367980,290.6988525390625,297.1499938964844,293.1499938964844,0.0039954762905836,-306.914794921875,295.8617858886719,0.4833231270313263,0.050000000745058,0.046607244759798,290.57427978515625,297.1499938964844,293.1499938964844,0.0043028020299971,-346.66259765625,296.2475280761719,0.4833231270313263,0.050000000745058,0.0490796752274036,290.283447265625,297.1499938964844,293.1499938964844,0.0046410555951297,-274.651611328125,296.6556091308594,0.4833231270313263,0.050000000745058,0.0362500809133052,290.51080322265625,297.1499938964844,293.1499938964844,0.0044036558829247,-354.2477111816406,296.3733215332031,0.4833231270313263,0.050000000745058,0.0490796752274036,291.3611145019531,297.1499938964844,293.1499938964844,0.0030243794899433,-1168.609130859375,294.5978698730469,0.4833231270313263,0.050000000745058,0.2328128367662429,290.5576171875,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.3542785644531,290.71246337890625,1.0,0.1889582276344299,0.5858660340309143,0.5858660340309143,1.0,1.0,-0.4966098964214325,0.1834720075130462,0.3131378889083862,0.0259635411202907,0.0,0.0,1.0,44.71840286254883,36.0,931.5377807617188,-6977.8837890625,44.74652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08648681640625,304.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18954.16015625,19080.0,0.0,0.0,0.1663575023412704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002819061279297,1.4002983570098877,-1.6431486073997803e-05,0.0,0.0001688317133812,0.0,0.0,308.3054504394531,0.0,0.0,0.0,0.7671388983726501,4.0,0.0,1.0
368040,290.6988525390625,297.1499938964844,293.1499938964844,0.0039954762905836,-306.914794921875,295.8617858886719,0.4833231270313263,0.050000000745058,0.046607244759798,290.57427978515625,297.1499938964844,293.1499938964844,0.0043028020299971,-346.66259765625,296.2475280761719,0.4833231270313263,0.050000000745058,0.0490796752274036,290.283447265625,297.1499938964844,293.1499938964844,0.0046410555951297,-274.651611328125,296.6556091308594,0.4833231270313263,0.050000000745058,0.0362500809133052,290.51080322265625,297.1499938964844,293.1499938964844,0.0044036558829247,-354.2477111816406,296.3733215332031,0.4833231270313263,0.050000000745058,0.0490796752274036,291.3611145019531,297.1499938964844,293.1499938964844,0.0030243794899433,-1168.609130859375,294.5978698730469,0.4833231270313263,0.050000000745058,0.2328128367662429,290.5576171875,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.3542785644531,290.71246337890625,1.0,0.1889582276344299,0.5858660340309143,0.5858660340309143,1.0,1.0,-0.4966098964214325,0.1834720075130462,0.3131378889083862,0.0259635411202907,0.0,0.0,1.0,44.71840286254883,36.0,931.5377807617188,-6977.8837890625,44.74652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08648681640625,304.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18954.16015625,19080.0,0.0,0.0,0.1663575023412704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002819061279297,1.4002983570098877,-1.6431486073997803e-05,0.0,0.0001688317133812,0.0,0.0,308.3054504394531,0.0,0.0,0.0,0.7671388983726501,4.0,0.0,1.0
368100,290.7248840332031,297.1499938964844,293.1499938964844,0.0042927521280944,-324.9324035644531,296.497314453125,0.4845349490642547,0.050000000745058,0.0465848334133625,290.59527587890625,297.1499938964844,293.1499938964844,0.0046338066458702,-367.31390380859375,296.91217041015625,0.4845349490642547,0.050000000745058,0.0490560717880725,290.305419921875,297.1499938964844,293.1499938964844,0.0050271213985979,-292.02490234375,297.36981201171875,0.4845349490642547,0.050000000745058,0.0362326465547084,290.5336608886719,297.1499938964844,293.1499938964844,0.0047425995580852,-375.1808471679688,297.0433654785156,0.4845349490642547,0.050000000745058,0.0490560717880725,291.3813781738281,297.1499938964844,293.1499938964844,0.0032287668436765,-1233.085205078125,295.14031982421875,0.4845349490642547,0.050000000745058,0.2327008843421936,290.86016845703125,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.3747253417969,291.0028686523437,1.0,0.1877664476633072,0.5869129300117493,0.5869129300117493,1.0,1.0,-0.496371179819107,0.1837007701396942,0.3126703798770904,0.0262494515627622,0.0,0.0,1.0,44.11914825439453,36.0,829.5577392578125,-7018.3984375,44.212310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2309875488281,305.0351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,19013.73046875,20160.0,0.0,0.0,0.1789115071296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024806022644043,1.4024970531463623,-1.648312718316447e-05,0.0,0.0001815724244806,0.0,0.0,309.7600402832031,0.0,0.0,0.0,0.7832456827163696,4.0,0.0,1.0
368160,290.7496337890625,297.1499938964844,293.1499938964844,0.0045775342732667,-341.3983459472656,297.0859375,0.487030416727066,0.050000000745058,0.0465391352772712,290.6156921386719,297.1499938964844,293.1499938964844,0.0049529452808201,-386.18206787109375,297.5277099609375,0.487030416727066,0.050000000745058,0.0490079522132873,290.3265991210937,297.1499938964844,293.1499938964844,0.0054037794470787,-307.94000244140625,298.03192138671875,0.487030416727066,0.050000000745058,0.0361971072852611,290.5561828613281,297.1499938964844,293.1499938964844,0.0050693079829216,-394.2559509277344,297.66278076171875,0.487030416727066,0.050000000745058,0.0490079522132873,291.4009704589844,297.1499938964844,293.1499938964844,0.0034202856477349,-1291.553466796875,295.64129638671875,0.487030416727066,0.050000000745058,0.2324726283550262,291.1410522460937,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.39453125,291.27587890625,1.0,0.1854898333549499,0.5877124071121216,0.5877124071121216,1.0,1.0,-0.4958843290805816,0.1837712079286575,0.3121131062507629,0.0264088287949562,0.0,0.0,0.9923006892204284,42.89695739746094,25.0,760.8400268554688,-7092.2333984375,43.12445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4715881347656,305.28680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,19798.5,20160.0,0.0,0.0,0.1901173889636993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305338859558103,1.430551052093506,-1.7152868167613633e-05,0.0,0.0001929449790623,0.0,0.0,328.7709350585937,0.0,0.0,0.0,0.7840089201927185,4.0,0.0,1.0
368220,290.7952880859375,297.1499938964844,293.1499938964844,0.0051156352274119,-370.1142272949219,298.1553649902344,0.4951350390911102,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055615371093153,-419.04296875,298.6442565917969,0.4951350390911102,0.050000000745058,0.0488597974181175,290.3664855957031,297.1499938964844,293.1499938964844,0.0061360131949186,-335.7887268066406,299.2336120605469,0.4951350390911102,0.050000000745058,0.0360876806080341,290.5986022949219,297.1499938964844,293.1499938964844,0.005695154890418,-427.5394592285156,298.7867431640625,0.4951350390911102,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037696703802794,-1392.248291015625,296.5507202148437,0.4951350390911102,0.050000000745058,0.2317698448896408,291.6644897460937,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320678710937,291.78857421875,1.0,0.1785303056240081,0.588799238204956,0.588799238204956,1.0,1.0,-0.494385302066803,0.1835821270942688,0.3108031749725342,0.0264636743813753,0.0,0.0,0.8882942199707031,39.13379669189453,25.0,675.3253173828125,-7238.46826171875,39.78801345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1815185546875,305.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21048.681640625,20160.0,0.0,0.0,0.2084012180566787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790377378463743,1.379054307937622,-1.6539444914087653e-05,0.0,0.0002115007373504,0.0,0.0,302.0196228027344,0.0,0.0,0.0,0.7581583857536316,4.0,0.0,1.0
368280,290.7952880859375,297.1499938964844,293.1499938964844,0.0051156352274119,-370.1142272949219,298.1553649902344,0.4951350390911102,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055615371093153,-419.04296875,298.6442565917969,0.4951350390911102,0.050000000745058,0.0488597974181175,290.3664855957031,297.1499938964844,293.1499938964844,0.0061360131949186,-335.7887268066406,299.2336120605469,0.4951350390911102,0.050000000745058,0.0360876806080341,290.5986022949219,297.1499938964844,293.1499938964844,0.005695154890418,-427.5394592285156,298.7867431640625,0.4951350390911102,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037696703802794,-1392.248291015625,296.5507202148437,0.4951350390911102,0.050000000745058,0.2317698448896408,291.6644897460937,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320678710937,291.78857421875,1.0,0.1785303056240081,0.588799238204956,0.588799238204956,1.0,1.0,-0.494385302066803,0.1835821270942688,0.3108031749725342,0.0264636743813753,0.0,0.0,0.8882942199707031,39.13379669189453,25.0,675.3253173828125,-7238.46826171875,39.78801345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1815185546875,305.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21048.681640625,20160.0,0.0,0.0,0.2084012180566787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790377378463743,1.379054307937622,-1.6539444914087653e-05,0.0,0.0002115007373504,0.0,0.0,302.0196228027344,0.0,0.0,0.0,0.7581583857536316,4.0,0.0,1.0
368340,290.83624267578125,297.1499938964844,293.1499938964844,0.0056337649002671,-395.07952880859375,299.1061706542969,0.5024110078811646,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.0061543490737676,-447.5175476074219,299.6344299316406,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068684550933539,-360.0436706542969,300.3003845214844,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063105951994657,-456.5771179199219,299.786376953125,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040905573405325,-1478.538818359375,297.3580627441406,0.5024110078811646,0.050000000745058,0.2312086522579193,292.1417236328125,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.4667663574219,292.252685546875,1.0,0.1731487661600113,0.5895221829414368,0.5895221829414368,1.0,1.0,-0.4931880533695221,0.1833839863538742,0.3098040521144867,0.0264623425900936,0.0,0.0,0.7236780524253845,36.12876892089844,25.0,601.5335693359375,-7323.97998046875,37.13780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1149597167969,306.5929260253906,278.1499938964844,0.0,18000.0,313.1499938964844,23292.984375,19080.0,0.0,0.0,0.2211343795061111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450284719467163,1.145041823387146,-1.3388512343226466e-05,0.0,0.0002244232746306,0.0,0.0,193.4964904785156,0.0,0.0,0.0,0.6324989795684814,4.0,0.0,1.0
368400,290.83624267578125,297.1499938964844,293.1499938964844,0.0056337649002671,-395.07952880859375,299.1061706542969,0.5024110078811646,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.0061543490737676,-447.5175476074219,299.6344299316406,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068684550933539,-360.0436706542969,300.3003845214844,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063105951994657,-456.5771179199219,299.786376953125,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040905573405325,-1478.538818359375,297.3580627441406,0.5024110078811646,0.050000000745058,0.2312086522579193,292.1417236328125,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.4667663574219,292.252685546875,1.0,0.1731487661600113,0.5895221829414368,0.5895221829414368,1.0,1.0,-0.4931880533695221,0.1833839863538742,0.3098040521144867,0.0264623425900936,0.0,0.0,0.7236780524253845,36.12876892089844,25.0,601.5335693359375,-7323.97998046875,37.13780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1149597167969,306.5929260253906,278.1499938964844,0.0,18000.0,313.1499938964844,23292.984375,19080.0,0.0,0.0,0.2211343795061111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450284719467163,1.145041823387146,-1.3388512343226466e-05,0.0,0.0002244232746306,0.0,0.0,193.4964904785156,0.0,0.0,0.0,0.6324989795684814,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061635565944015,-419.3476257324219,299.9443664550781,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667495459318,-475.0355224609375,300.50714111328125,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076471269130706,-383.5266723632813,301.24664306640625,0.5086190700531006,0.050000000745058,0.0359343364834785,290.6713256835937,297.1499938964844,293.1499938964844,0.006954641547054,-484.9224243164063,300.6725769042969,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037536621094,297.1499938964844,293.1499938964844,0.004403113387525,-1561.7628173828125,298.0580749511719,0.5086190700531006,0.050000000745058,0.230784997344017,292.5299072265625,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.6003112792969,1.0,0.168849915266037,0.590046226978302,0.590046226978302,0.999561369419098,1.0,-0.4922842681407928,0.1832305043935775,0.3090537488460541,0.0264650750905275,0.0,0.0,0.5121384263038635,33.86025619506836,25.0,399.3877258300781,-7025.35595703125,35.14541244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2297058105469,306.7115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,23716.66796875,19080.0,0.0,0.0,0.2279620915651321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561797857284546,0.6561878323554993,-8.030450771912001e-06,0.0,0.0002313525474164,0.0,0.0,58.02783584594727,0.0,0.0,0.0,0.4424126744270324,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061635565944015,-419.3476257324219,299.9443664550781,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667495459318,-475.0355224609375,300.50714111328125,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076471269130706,-383.5266723632813,301.24664306640625,0.5086190700531006,0.050000000745058,0.0359343364834785,290.6713256835937,297.1499938964844,293.1499938964844,0.006954641547054,-484.9224243164063,300.6725769042969,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037536621094,297.1499938964844,293.1499938964844,0.004403113387525,-1561.7628173828125,298.0580749511719,0.5086190700531006,0.050000000745058,0.230784997344017,292.5299072265625,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.6003112792969,1.0,0.168849915266037,0.590046226978302,0.590046226978302,0.999561369419098,1.0,-0.4922842681407928,0.1832305043935775,0.3090537488460541,0.0264650750905275,0.0,0.0,0.5121384263038635,33.86025619506836,25.0,399.3877258300781,-7025.35595703125,35.14541244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2297058105469,306.7115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,23716.66796875,19080.0,0.0,0.0,0.2279620915651321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561797857284546,0.6561878323554993,-8.030450771912001e-06,0.0,0.0002313525474164,0.0,0.0,58.02783584594727,0.0,0.0,0.0,0.4424126744270324,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068123000673949,-452.0270080566406,300.6409606933594,0.5140119791030884,0.050000000745058,0.0461350753903389,290.7575988769531,297.1499938964844,293.1499938964844,0.0075292531400918,-512.06982421875,301.24615478515625,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086406096816062,-414.6429138183594,302.0697937011719,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077633988112211,-523.1016845703125,301.43035888671875,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047679753042757,-1675.3529052734375,298.5840148925781,0.5140119791030884,0.050000000745058,0.2304542511701584,292.65008544921875,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.61492919921875,1.0,0.1654093116521835,0.5904486775398254,0.5904486775398254,0.9991227984428406,1.0,-0.4915786981582641,0.1831082850694656,0.3084703981876373,0.0264689978212118,0.0,0.0,0.2996121942996979,32.089324951171875,25.0,-124.33773040771484,-6025.7666015625,33.59497833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57647705078125,305.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,21451.474609375,19080.0,0.0,0.0,0.2275708019733429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283463180065155,0.2834686040878296,-5.407880053098779e-06,0.0,0.0002309554402017,0.0,0.0,14.722567558288574,0.0,0.0,0.0,0.3222322463989258,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068123000673949,-452.0270080566406,300.6409606933594,0.5140119791030884,0.050000000745058,0.0461350753903389,290.7575988769531,297.1499938964844,293.1499938964844,0.0075292531400918,-512.06982421875,301.24615478515625,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086406096816062,-414.6429138183594,302.0697937011719,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077633988112211,-523.1016845703125,301.43035888671875,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047679753042757,-1675.3529052734375,298.5840148925781,0.5140119791030884,0.050000000745058,0.2304542511701584,292.65008544921875,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.61492919921875,1.0,0.1654093116521835,0.5904486775398254,0.5904486775398254,0.9991227984428406,1.0,-0.4915786981582641,0.1831082850694656,0.3084703981876373,0.0264689978212118,0.0,0.0,0.2996121942996979,32.089324951171875,25.0,-124.33773040771484,-6025.7666015625,33.59497833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57647705078125,305.6658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,21451.474609375,19080.0,0.0,0.0,0.2275708019733429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283463180065155,0.2834686040878296,-5.407880053098779e-06,0.0,0.0002309554402017,0.0,0.0,14.722567558288574,0.0,0.0,0.0,0.3222322463989258,4.0,0.0,1.0
