time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9207763671875,297.1499938964844,293.1499938964844,0.007242695428431,-475.8029479980469,300.92999267578125,0.5164227485656738,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080434503033757,-539.0198364257812,301.5657043457031,0.5164227485656738,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093254493549466,-437.02838134765625,302.4436340332031,0.5164227485656738,0.050000000745058,0.0358613729476928,290.7159118652344,297.1499938964844,293.1499938964844,0.0083110993728041,-550.8035278320312,301.7620849609375,0.5164227485656738,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050017829053103,-1759.4998779296875,298.75604248046875,0.5164227485656738,0.050000000745058,0.2303164005279541,292.5277099609375,291.1499938964844,258.26025390625,257.71588134765625,279.1544494628906,291.5406494140625,292.42388916015625,1.0,0.1639520674943924,0.5906099081039429,0.5906099081039429,0.9989034533500672,1.0,-0.4912846386432647,0.1830556094646453,0.3082290291786194,0.0264699961990118,0.0,0.0,0.219246968626976,31.35124588012696,25.0,-474.1300964355469,-5427.98046875,32.950077056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3524475097656,304.9244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,20388.203125,18000.0,0.0,0.0,0.2241925299167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943994760513305,0.1944043934345245,-4.930038357997546e-06,0.0,0.0002275269071105,0.0,0.0,8.954225540161133,0.0,0.0,0.0,0.2844685018062591,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077684349380433,-505.3181762695313,301.1917724609375,0.5186536908149719,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086804768070578,-572.4625854492188,301.8656005859375,0.5186536908149719,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101930275559425,-464.6804809570313,302.8086242675781,0.5186536908149719,0.050000000745058,0.0358422920107841,290.7288818359375,297.1499938964844,293.1499938964844,0.008992432616651,-585.130615234375,302.0764465332031,0.5186536908149719,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052787624299526,-1864.9949951171875,298.8742980957031,0.5186536908149719,0.050000000745058,0.2301938682794571,292.2758483886719,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526123046875,292.11578369140625,1.0,0.1626445949077606,0.5907434225082397,0.5907434225082397,0.9986539483070374,1.0,-0.4910232126712799,0.183006539940834,0.308016687631607,0.0264691114425659,0.0,0.0,0.168725848197937,30.695104598999023,25.0,-787.5951538085938,-4950.43505859375,32.377403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1856689453125,304.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18797.552734375,18000.0,0.0,0.0,0.2186344563961029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445317715406417,0.1445362418889999,-4.469388386496576e-06,0.0,0.0002218861773144,0.0,0.0,5.9660468101501465,0.0,0.0,0.0,0.2812696099281311,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090568671002984,-572.6759033203125,301.7167663574219,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102835642173886,-648.698486328125,302.4808044433594,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.012481115758419,-527.5096435546875,303.57379150390625,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107221733778715,-663.2823486328125,302.7243347167969,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.005917995236814,-2108.520751953125,299.06597900390625,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5956115722656,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4398193359375,1.0,0.1604159325361251,0.5909407734870911,0.5909407734870911,0.9981549382209778,1.0,-0.4905828833580017,0.1829167157411575,0.3076661825180053,0.0264610033482313,0.0,0.0,0.1545349210500717,29.589933395385746,25.0,-917.2308349609376,-4856.01513671875,31.41416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9681701660156,304.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.84765625,18000.0,0.0,0.0,0.201114535331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208442077040672,0.1208484843373298,-4.278199867258081e-06,0.0,0.000204105686862,0.0,0.0,4.752635955810547,0.0,0.0,0.0,0.2739321589469909,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090568671002984,-572.6759033203125,301.7167663574219,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102835642173886,-648.698486328125,302.4808044433594,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.012481115758419,-527.5096435546875,303.57379150390625,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107221733778715,-663.2823486328125,302.7243347167969,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.005917995236814,-2108.520751953125,299.06597900390625,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5956115722656,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4398193359375,1.0,0.1604159325361251,0.5909407734870911,0.5909407734870911,0.9981549382209778,1.0,-0.4905828833580017,0.1829167157411575,0.3076661825180053,0.0264610033482313,0.0,0.0,0.1545349210500717,29.589933395385746,25.0,-917.2308349609376,-4856.01513671875,31.41416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9681701660156,304.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.84765625,18000.0,0.0,0.0,0.201114535331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208442077040672,0.1208484843373298,-4.278199867258081e-06,0.0,0.000204105686862,0.0,0.0,4.752635955810547,0.0,0.0,0.0,0.2739321589469909,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104655213654041,-632.2686157226562,302.3328857421875,0.5271865129470825,0.050000000745058,0.0459969826042652,290.83111572265625,297.1499938964844,293.1499938964844,0.0121143851429224,-716.2471923828125,303.1814880371094,0.5271865129470825,0.050000000745058,0.0484370402991771,290.5468444824219,297.1499938964844,293.1499938964844,0.0185813512653112,-655.6625366210938,304.1083068847656,0.5611449480056763,0.0715608894824981,0.0416231676936149,290.7739562988281,297.1499938964844,293.1499938964844,0.0127268377691507,-732.5028076171875,303.4546813964844,0.5271865129470825,0.050000000745058,0.0484370402991771,291.59490966796875,297.1499938964844,293.1499938964844,0.0065461262129247,-2323.962890625,299.3750915527344,0.5271865129470825,0.050000000745058,0.2297644615173339,291.1093139648437,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.03228759765625,1.0,0.1586912125349044,0.5916069746017456,0.5916069746017456,0.9976558685302734,1.0,-0.4971183240413666,0.1852941513061523,0.3118241727352142,0.0278777983039617,0.0,0.0,0.1958775371313095,28.453622817993164,28.0,-580.4227905273438,-5343.6064453125,31.05447196960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5420837402344,306.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.89453125,18000.0,0.0,0.0,0.1787975579500198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363626420497894,0.1363669037818908,-4.262662969267694e-06,0.0,0.0001814567804103,0.0,0.0,5.362401962280273,0.0,0.0,0.0,0.27549809217453,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104655213654041,-632.2686157226562,302.3328857421875,0.5271865129470825,0.050000000745058,0.0459969826042652,290.83111572265625,297.1499938964844,293.1499938964844,0.0121143851429224,-716.2471923828125,303.1814880371094,0.5271865129470825,0.050000000745058,0.0484370402991771,290.5468444824219,297.1499938964844,293.1499938964844,0.0185813512653112,-655.6625366210938,304.1083068847656,0.5611449480056763,0.0715608894824981,0.0416231676936149,290.7739562988281,297.1499938964844,293.1499938964844,0.0127268377691507,-732.5028076171875,303.4546813964844,0.5271865129470825,0.050000000745058,0.0484370402991771,291.59490966796875,297.1499938964844,293.1499938964844,0.0065461262129247,-2323.962890625,299.3750915527344,0.5271865129470825,0.050000000745058,0.2297644615173339,291.1093139648437,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.03228759765625,1.0,0.1586912125349044,0.5916069746017456,0.5916069746017456,0.9976558685302734,1.0,-0.4971183240413666,0.1852941513061523,0.3118241727352142,0.0278777983039617,0.0,0.0,0.1958775371313095,28.453622817993164,28.0,-580.4227905273438,-5343.6064453125,31.05447196960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5420837402344,306.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.89453125,18000.0,0.0,0.0,0.1787975579500198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363626420497894,0.1363669037818908,-4.262662969267694e-06,0.0,0.0001814567804103,0.0,0.0,5.362401962280273,0.0,0.0,0.0,0.27549809217453,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.0119485715404152,-680.6608276367188,303.011474609375,0.5354280471801758,0.050000000745058,0.0459237322211265,290.8522644042969,297.1499938964844,293.1499938964844,0.0141363991424441,-771.2635498046875,303.9322204589844,0.5354280471801758,0.050000000745058,0.0483599044382572,290.6322326660156,297.1499938964844,293.1499938964844,0.0601934231817722,-1226.6072998046875,304.0533447265625,0.7076159715652466,0.1203577741980552,0.0769432559609413,290.7952575683594,297.1499938964844,293.1499938964844,0.0147497998550534,-788.0100708007812,304.1260070800781,0.5390257239341736,0.0574721619486808,0.0491534285247325,291.6153869628906,297.1499938964844,293.1499938964844,0.0071231750771403,-2495.079833984375,299.7903137207031,0.5354280471801758,0.050000000745058,0.229398563504219,290.8817138671875,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8503723144531,1.0,0.1592856496572494,0.595852792263031,0.595852792263031,0.9971812963485718,1.0,-0.5397420525550842,0.2009333670139312,0.3388086855411529,0.0378049574792385,0.0,0.0,0.2487555593252182,26.86647224426269,25.0,-267.407958984375,-6138.57470703125,33.61417007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4703369140625,307.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17877.451171875,18000.0,0.0,0.0,0.1578340679407119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657962352037429,0.165800541639328,-4.301997705624672e-06,0.0,0.0001601815165486,0.0,0.0,6.6310648918151855,0.0,0.0,0.0,0.2802367806434631,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.0119485715404152,-680.6608276367188,303.011474609375,0.5354280471801758,0.050000000745058,0.0459237322211265,290.8522644042969,297.1499938964844,293.1499938964844,0.0141363991424441,-771.2635498046875,303.9322204589844,0.5354280471801758,0.050000000745058,0.0483599044382572,290.6322326660156,297.1499938964844,293.1499938964844,0.0601934231817722,-1226.6072998046875,304.0533447265625,0.7076159715652466,0.1203577741980552,0.0769432559609413,290.7952575683594,297.1499938964844,293.1499938964844,0.0147497998550534,-788.0100708007812,304.1260070800781,0.5390257239341736,0.0574721619486808,0.0491534285247325,291.6153869628906,297.1499938964844,293.1499938964844,0.0071231750771403,-2495.079833984375,299.7903137207031,0.5354280471801758,0.050000000745058,0.229398563504219,290.8817138671875,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8503723144531,1.0,0.1592856496572494,0.595852792263031,0.595852792263031,0.9971812963485718,1.0,-0.5397420525550842,0.2009333670139312,0.3388086855411529,0.0378049574792385,0.0,0.0,0.2487555593252182,26.86647224426269,25.0,-267.407958984375,-6138.57470703125,33.61417007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4703369140625,307.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17877.451171875,18000.0,0.0,0.0,0.1578340679407119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657962352037429,0.165800541639328,-4.301997705624672e-06,0.0,0.0001601815165486,0.0,0.0,6.6310648918151855,0.0,0.0,0.0,0.2802367806434631,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135252578184008,-720.814697265625,303.7006530761719,0.564456045627594,0.050000000745058,0.0457184165716171,290.8879699707031,297.1499938964844,293.1499938964844,0.0317864269018173,-1159.8682861328125,304.10321044921875,0.6511374115943909,0.0871600657701492,0.0719983577728271,290.75860595703125,297.1499938964844,293.1499938964844,0.0921274945139885,-1683.4305419921875,304.0330505371094,0.8180879950523376,0.1585806161165237,0.1050027981400489,290.8552551269531,297.1499938964844,293.1499938964844,0.0482229627668857,-1446.4805908203125,304.0772399902344,0.7039254903793335,0.105135291814804,0.0899477452039718,291.6436462402344,297.1499938964844,293.1499938964844,0.0076372739858925,-2629.79248046875,300.22882080078125,0.564456045627594,0.050000000745058,0.2283729612827301,290.783447265625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396789550781,290.76043701171875,1.0,0.1604060530662536,0.6031543612480164,0.6031543612480164,0.9967066645622252,1.0,-0.6492465734481812,0.2413754761219024,0.4078710675239563,0.0628516152501106,0.0,0.0,0.3046800792217254,22.382890701293945,28.0,-151.81796264648438,-7295.67138671875,40.280792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61865234375,308.06707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.50390625,18000.0,0.0,0.0,0.1425032466650009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045159786939621,0.2045203596353531,-4.372329385660123e-06,0.0,0.000144622681546,0.0,0.0,8.416258811950684,0.0,0.0,0.0,0.2872939109802246,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135252578184008,-720.814697265625,303.7006530761719,0.564456045627594,0.050000000745058,0.0457184165716171,290.8879699707031,297.1499938964844,293.1499938964844,0.0317864269018173,-1159.8682861328125,304.10321044921875,0.6511374115943909,0.0871600657701492,0.0719983577728271,290.75860595703125,297.1499938964844,293.1499938964844,0.0921274945139885,-1683.4305419921875,304.0330505371094,0.8180879950523376,0.1585806161165237,0.1050027981400489,290.8552551269531,297.1499938964844,293.1499938964844,0.0482229627668857,-1446.4805908203125,304.0772399902344,0.7039254903793335,0.105135291814804,0.0899477452039718,291.6436462402344,297.1499938964844,293.1499938964844,0.0076372739858925,-2629.79248046875,300.22882080078125,0.564456045627594,0.050000000745058,0.2283729612827301,290.783447265625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396789550781,290.76043701171875,1.0,0.1604060530662536,0.6031543612480164,0.6031543612480164,0.9967066645622252,1.0,-0.6492465734481812,0.2413754761219024,0.4078710675239563,0.0628516152501106,0.0,0.0,0.3046800792217254,22.382890701293945,28.0,-151.81796264648438,-7295.67138671875,40.280792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61865234375,308.06707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.50390625,18000.0,0.0,0.0,0.1425032466650009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045159786939621,0.2045203596353531,-4.372329385660123e-06,0.0,0.000144622681546,0.0,0.0,8.416258811950684,0.0,0.0,0.0,0.2872939109802246,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144670810550451,-742.5581665039062,304.0400695800781,0.5830402374267578,0.050000000745058,0.0456150323152542,290.9309997558594,297.1499938964844,293.1499938964844,0.0512023381888866,-1499.820068359375,304.0765686035156,0.730134904384613,0.1073773652315139,0.092671662569046,290.82916259765625,297.1499938964844,293.1499938964844,0.1060641482472419,-1886.771728515625,304.02899169921875,0.8693720698356628,0.17501862347126,0.1169679015874862,290.90704345703125,297.1499938964844,293.1499938964844,0.0655819028615951,-1762.1243896484375,304.0590515136719,0.7690733671188354,0.1240391656756401,0.1090084984898567,291.66229248046875,297.1499938964844,293.1499938964844,0.007902193814516,-2699.56005859375,300.4250183105469,0.5830402374267578,0.050000000745058,0.2278565317392349,290.7032470703125,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.6707763671875,1.0,0.1624015420675277,0.6060371398925781,0.6060371398925781,0.9964693784713744,1.0,-0.7105492353439331,0.2644035220146179,0.4461457133293152,0.077011726796627,0.0,0.0,0.3422832489013672,20.22130012512207,28.0,-179.52108764648438,-7951.20556640625,44.83223724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3896789550781,308.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17751.021484375,18000.0,0.0,0.0,0.138054072856903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314052581787109,0.2314096838235855,-4.422343863552669e-06,0.0,0.0001401073386659,0.0,0.0,9.726236343383787,0.0,0.0,0.0,0.2926182746887207,4.0,0.0,1.0
369360,291.0611572265625,297.1499938964844,293.1499938964844,0.0182090084999799,-840.800537109375,304.1301574707031,0.6284517645835876,0.0666227415204048,0.0514553263783454,290.984619140625,297.1499938964844,293.1499938964844,0.0673444345593452,-1796.08740234375,304.06072998046875,0.7968431711196899,0.1249630153179168,0.1104223877191543,290.9013366699219,297.1499938964844,293.1499938964844,0.1193985119462013,-2076.27197265625,304.0267944335937,0.9269490838050842,0.1902499198913574,0.127956286072731,290.96435546875,297.1499938964844,293.1499938964844,0.0803244337439537,-2046.9283447265625,304.04888916015625,0.831579864025116,0.1412012875080108,0.1259481608867645,291.6842346191406,297.1499938964844,293.1499938964844,0.0081658791750669,-2766.6796875,300.6094665527344,0.6031670570373535,0.050000000745058,0.227376252412796,290.61700439453125,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.5971984863281,1.0,0.1651799082756042,0.6079497337341309,0.6079497337341309,0.9966970682144164,1.0,-0.7717944979667664,0.2876461446285248,0.4841483533382416,0.0908225178718566,0.0,0.0,0.3866050541400909,18.278465270996094,31.0,-150.3043975830078,-8700.1357421875,50.12197494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9715576171875,308.20513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17623.53515625,18000.0,0.0,0.0,0.1361438632011413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699510157108307,0.2699555158615112,-4.500695922615705e-06,0.0,0.0001381687179673,0.0,0.0,11.727578163146973,0.0,0.0,0.0,0.300832986831665,4.0,0.0,1.0
369420,291.1553649902344,297.1499938964844,293.1499938964844,0.048239380121231,-1375.8421630859375,304.0871887207031,0.777559757232666,0.1005901545286178,0.0840291678905487,291.104736328125,297.1499938964844,293.1499938964844,0.0928127318620681,-2294.182861328125,304.0484924316406,0.9062084555625916,0.1554904133081436,0.1404947787523269,291.0260314941406,297.1499938964844,293.1499938964844,0.1118395626544952,-1965.0802001953125,304.0845031738281,0.9576648473739624,0.2217354029417038,0.1200916096568107,291.0835876464844,297.1499938964844,293.1499938964844,0.1057910174131393,-2549.800048828125,304.0404052734375,0.9437656402587892,0.172407329082489,0.1562414765357971,291.7372131347656,297.1499938964844,293.1499938964844,0.0086439698934555,-2875.190673828125,300.9703369140625,0.6333040595054626,0.050000000745058,0.2267533540725708,290.5428161621094,291.1499938964844,258.1391296386719,257.5462341308594,279.17742919921875,291.7323608398437,290.5464172363281,1.0,0.172725111246109,0.6095428466796875,0.6095428466796875,0.99715256690979,1.0,-0.8731651902198792,0.326742947101593,0.5464222431182861,0.1128840595483779,0.0,0.0,0.4737960696220398,16.044160842895508,34.0,-30.31903839111328,-10070.2890625,61.64662551879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63232421875,308.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17312.376953125,18000.0,0.0,0.0,0.1407464891672134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716674149036407,0.3716722130775451,-4.798641384695657e-06,0.0,0.0001428397954441,0.0,0.0,18.0313720703125,0.0,0.0,0.0,0.3271006047725677,4.0,0.0,1.0
369480,291.1553649902344,297.1499938964844,293.1499938964844,0.048239380121231,-1375.8421630859375,304.0871887207031,0.777559757232666,0.1005901545286178,0.0840291678905487,291.104736328125,297.1499938964844,293.1499938964844,0.0928127318620681,-2294.182861328125,304.0484924316406,0.9062084555625916,0.1554904133081436,0.1404947787523269,291.0260314941406,297.1499938964844,293.1499938964844,0.1118395626544952,-1965.0802001953125,304.0845031738281,0.9576648473739624,0.2217354029417038,0.1200916096568107,291.0835876464844,297.1499938964844,293.1499938964844,0.1057910174131393,-2549.800048828125,304.0404052734375,0.9437656402587892,0.172407329082489,0.1562414765357971,291.7372131347656,297.1499938964844,293.1499938964844,0.0086439698934555,-2875.190673828125,300.9703369140625,0.6333040595054626,0.050000000745058,0.2267533540725708,290.5428161621094,291.1499938964844,258.1391296386719,257.5462341308594,279.17742919921875,291.7323608398437,290.5464172363281,1.0,0.172725111246109,0.6095428466796875,0.6095428466796875,0.99715256690979,1.0,-0.8731651902198792,0.326742947101593,0.5464222431182861,0.1128840595483779,0.0,0.0,0.4737960696220398,16.044160842895508,34.0,-30.31903839111328,-10070.2890625,61.64662551879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63232421875,308.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17312.376953125,18000.0,0.0,0.0,0.1407464891672134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716674149036407,0.3716722130775451,-4.798641384695657e-06,0.0,0.0001428397954441,0.0,0.0,18.0313720703125,0.0,0.0,0.0,0.3271006047725677,4.0,0.0,1.0
369540,291.27935791015625,297.1499938964844,293.1499938964844,0.070409819483757,-1759.561279296875,304.0716857910156,0.8476988077163696,0.1260005086660385,0.1080507338047027,291.2257385253906,297.1499938964844,293.1499938964844,0.1143829226493835,-2712.852294921875,304.0464782714844,0.9703449010849,0.1827731132507324,0.1668966710567474,291.08624267578125,297.1499938964844,293.1499938964844,0.1089011803269386,-1919.177490234375,304.1078186035156,0.9546037316322328,0.2633579969406128,0.1175274476408958,291.1922912597656,297.1499938964844,293.1499938964844,0.1094719618558883,-2619.705810546875,304.0747375488281,0.959074079990387,0.2026313543319702,0.1612262278795242,291.7956237792969,297.1499938964844,293.1499938964844,0.0090698460116982,-2954.956298828125,301.3268737792969,0.6357856392860413,0.050000000745058,0.2267074584960937,290.6010131835937,291.1499938964844,258.1287841796875,257.52880859375,279.1626892089844,291.7909851074219,290.60662841796875,1.0,0.1814252436161041,0.6098942160606384,0.6098942160606384,0.9976080060005188,1.0,-0.9354092478752136,0.3513200879096985,0.5840891599655151,0.1254814863204956,0.0,0.0,0.5431486964225769,16.499956130981445,54.0,56.04865646362305,-10894.212890625,72.8287582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,307.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17155.451171875,18000.0,0.0,0.0,0.1546275466680526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818258285522461,0.4818311333656311,-5.321565822669072e-06,0.0,0.0001569273008499,0.0,0.0,27.30520439147949,0.0,0.0,0.0,0.3617455959320068,4.0,0.0,1.0
369600,291.27935791015625,297.1499938964844,293.1499938964844,0.070409819483757,-1759.561279296875,304.0716857910156,0.8476988077163696,0.1260005086660385,0.1080507338047027,291.2257385253906,297.1499938964844,293.1499938964844,0.1143829226493835,-2712.852294921875,304.0464782714844,0.9703449010849,0.1827731132507324,0.1668966710567474,291.08624267578125,297.1499938964844,293.1499938964844,0.1089011803269386,-1919.177490234375,304.1078186035156,0.9546037316322328,0.2633579969406128,0.1175274476408958,291.1922912597656,297.1499938964844,293.1499938964844,0.1094719618558883,-2619.705810546875,304.0747375488281,0.959074079990387,0.2026313543319702,0.1612262278795242,291.7956237792969,297.1499938964844,293.1499938964844,0.0090698460116982,-2954.956298828125,301.3268737792969,0.6357856392860413,0.050000000745058,0.2267074584960937,290.6010131835937,291.1499938964844,258.1287841796875,257.52880859375,279.1626892089844,291.7909851074219,290.60662841796875,1.0,0.1814252436161041,0.6098942160606384,0.6098942160606384,0.9976080060005188,1.0,-0.9354092478752136,0.3513200879096985,0.5840891599655151,0.1254814863204956,0.0,0.0,0.5431486964225769,16.499956130981445,54.0,56.04865646362305,-10894.212890625,72.8287582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,307.54058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17155.451171875,18000.0,0.0,0.0,0.1546275466680526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818258285522461,0.4818311333656311,-5.321565822669072e-06,0.0,0.0001569273008499,0.0,0.0,27.30520439147949,0.0,0.0,0.0,0.3617455959320068,4.0,0.0,1.0
369660,291.401123046875,297.1499938964844,293.1499938964844,0.0888570472598075,-2101.2802734375,304.0671691894531,0.878492534160614,0.1486994177103042,0.1290073692798614,291.3414611816406,297.1499938964844,293.1499938964844,0.1356619298458099,-3110.57080078125,304.04547119140625,0.9897652864456176,0.2080519795417785,0.1912792921066284,291.1960754394531,297.1499938964844,293.1499938964844,0.125642329454422,-2154.584716796875,304.09307861328125,0.9701206684112548,0.2935299873352051,0.1320371031761169,291.2603759765625,297.1499938964844,293.1499938964844,0.1252116113901138,-2912.705322265625,304.0722351074219,0.9701206684112548,0.2384650409221649,0.1787675470113754,291.8550720214844,297.1499938964844,293.1499938964844,0.0095367636531591,-3045.07470703125,301.6453552246094,0.6223007440567017,0.050000000745058,0.2269631177186966,290.6014709472656,291.1499938964844,258.1206970214844,257.5138854980469,279.1374816894531,291.8507080078125,290.5902709960937,1.0,0.1986064314842224,0.6074718832969666,0.6074718832969666,0.9984389543533324,1.0,-1.0297093391418457,0.3885906338691711,0.6411186456680298,0.1416195482015609,0.0,0.0,0.6146007180213928,18.9555606842041,74.0,-36.59120941162109,-11737.15234375,95.2064971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3324279785156,306.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,16894.005859375,18000.0,0.0,0.0,0.1750787943601608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024565100669861,0.6024625897407532,-6.068686161597725e-06,0.0,0.0001776827266439,0.0,0.0,41.08396530151367,0.0,0.0,0.0,0.4049652516841888,4.0,0.0,1.0
369720,291.401123046875,297.1499938964844,293.1499938964844,0.0888570472598075,-2101.2802734375,304.0671691894531,0.878492534160614,0.1486994177103042,0.1290073692798614,291.3414611816406,297.1499938964844,293.1499938964844,0.1356619298458099,-3110.57080078125,304.04547119140625,0.9897652864456176,0.2080519795417785,0.1912792921066284,291.1960754394531,297.1499938964844,293.1499938964844,0.125642329454422,-2154.584716796875,304.09307861328125,0.9701206684112548,0.2935299873352051,0.1320371031761169,291.2603759765625,297.1499938964844,293.1499938964844,0.1252116113901138,-2912.705322265625,304.0722351074219,0.9701206684112548,0.2384650409221649,0.1787675470113754,291.8550720214844,297.1499938964844,293.1499938964844,0.0095367636531591,-3045.07470703125,301.6453552246094,0.6223007440567017,0.050000000745058,0.2269631177186966,290.6014709472656,291.1499938964844,258.1206970214844,257.5138854980469,279.1374816894531,291.8507080078125,290.5902709960937,1.0,0.1986064314842224,0.6074718832969666,0.6074718832969666,0.9984389543533324,1.0,-1.0297093391418457,0.3885906338691711,0.6411186456680298,0.1416195482015609,0.0,0.0,0.6146007180213928,18.9555606842041,74.0,-36.59120941162109,-11737.15234375,95.2064971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3324279785156,306.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,16894.005859375,18000.0,0.0,0.0,0.1750787943601608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024565100669861,0.6024625897407532,-6.068686161597725e-06,0.0,0.0001776827266439,0.0,0.0,41.08396530151367,0.0,0.0,0.0,0.4049652516841888,4.0,0.0,1.0
369780,291.5174560546875,297.1499938964844,293.1499938964844,0.1070080772042274,-2441.85986328125,304.0645446777344,0.8822417855262756,0.1694144606590271,0.1481719315052032,291.4512023925781,297.1499938964844,293.1499938964844,0.158300295472145,-3521.9853515625,304.04254150390625,0.9861292243003844,0.2316190302371978,0.2140593081712722,291.3881225585937,297.1499938964844,293.1499938964844,0.1611217707395553,-2636.876708984375,304.0523986816406,0.989632785320282,0.3042627274990082,0.1601679921150207,291.3592529296875,297.1499938964844,293.1499938964844,0.160743698477745,-3566.484130859375,304.038330078125,0.989632785320282,0.2663753628730774,0.2168544828891754,291.9193115234375,297.1499938964844,293.1499938964844,0.0101027274504303,-3165.322509765625,301.90252685546875,0.5959834456443787,0.050000000745058,0.2275295704603195,290.445068359375,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149780273437,290.42401123046875,1.0,0.2232962697744369,0.6014690399169922,0.6014690399169922,0.9992699027061462,1.0,-1.1601958274841309,0.4402123987674713,0.7199834585189819,0.1606818586587906,0.0,0.0,0.7178520560264587,23.588830947875977,94.0,-192.3000946044922,-12884.2978515625,135.2374725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71307373046875,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,16119.533203125,18000.0,0.0,0.0,0.2017887383699417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802160978317261,0.780223548412323,-7.415907020913437e-06,0.0,0.000204789917916,0.0,0.0,69.7003402709961,0.0,0.0,0.0,0.4764439761638641,4.0,0.0,1.0
369840,291.5174560546875,297.1499938964844,293.1499938964844,0.1070080772042274,-2441.85986328125,304.0645446777344,0.8822417855262756,0.1694144606590271,0.1481719315052032,291.4512023925781,297.1499938964844,293.1499938964844,0.158300295472145,-3521.9853515625,304.04254150390625,0.9861292243003844,0.2316190302371978,0.2140593081712722,291.3881225585937,297.1499938964844,293.1499938964844,0.1611217707395553,-2636.876708984375,304.0523986816406,0.989632785320282,0.3042627274990082,0.1601679921150207,291.3592529296875,297.1499938964844,293.1499938964844,0.160743698477745,-3566.484130859375,304.038330078125,0.989632785320282,0.2663753628730774,0.2168544828891754,291.9193115234375,297.1499938964844,293.1499938964844,0.0101027274504303,-3165.322509765625,301.90252685546875,0.5959834456443787,0.050000000745058,0.2275295704603195,290.445068359375,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149780273437,290.42401123046875,1.0,0.2232962697744369,0.6014690399169922,0.6014690399169922,0.9992699027061462,1.0,-1.1601958274841309,0.4402123987674713,0.7199834585189819,0.1606818586587906,0.0,0.0,0.7178520560264587,23.588830947875977,94.0,-192.3000946044922,-12884.2978515625,135.2374725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71307373046875,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,16119.533203125,18000.0,0.0,0.0,0.2017887383699417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802160978317261,0.780223548412323,-7.415907020913437e-06,0.0,0.000204789917916,0.0,0.0,69.7003402709961,0.0,0.0,0.0,0.4764439761638641,4.0,0.0,1.0
369900,291.5739440917969,297.1499938964844,293.1499938964844,0.1161707639694213,-2610.117431640625,304.0634155273437,0.8759822845458984,0.1789992600679397,0.1570969521999359,291.5041809082031,297.1499938964844,293.1499938964844,0.1699803620576858,-3729.73681640625,304.0408630371094,0.9774614572525024,0.2427315860986709,0.224853977560997,291.48797607421875,297.1499938964844,293.1499938964844,0.18511763215065,-2950.9765625,304.0264892578125,0.9964446425437928,0.3069668710231781,0.1781125664710998,291.4236755371094,297.1499938964844,293.1499938964844,0.1847583055496215,-3992.060546875,304.01495361328125,0.9964446425437928,0.2764236330986023,0.2411499917507171,291.9542236328125,297.1499938964844,293.1499938964844,0.0104099716991186,-3231.369140625,302.011474609375,0.5782648921012878,0.050000000745058,0.2279679626226425,290.33380126953125,291.1499938964844,258.11279296875,257.4964294433594,279.0921936035156,291.949951171875,290.3099975585937,1.0,0.2380473464727401,0.5975456237792969,0.5975456237792969,0.9996854066848756,1.0,-1.2350857257843018,0.4698701500892639,0.7652155756950378,0.1709834784269333,0.0,0.0,0.7832900881767273,26.923168182373047,94.0,-256.4037475585937,-13524.314453125,163.55352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9125366210937,305.2913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,15663.7353515625,18000.0,0.0,0.0,0.217472031712532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895521342754364,0.8955298662185669,-8.509629878972191e-06,0.0,0.0002207064680987,0.0,0.0,95.16525268554688,0.0,0.0,0.0,0.5267652273178101,4.0,0.0,1.0
369960,291.6293334960937,297.1499938964844,293.1499938964844,0.1254483610391616,-2777.985595703125,304.0622863769531,0.8645224571228027,0.1880900114774704,0.1655965596437454,291.5559997558594,297.1499938964844,293.1499938964844,0.1819573789834976,-3939.926513671875,304.0389099121094,0.9627763628959656,0.2534030675888061,0.2352571636438369,291.5836181640625,297.1499938964844,293.1499938964844,0.2129349261522293,-3305.126953125,303.998291015625,0.9990000128746032,0.3092389702796936,0.1979595869779586,291.49688720703125,297.1499938964844,293.1499938964844,0.2107747942209243,-4437.318359375,303.99237060546875,0.9976314306259156,0.2839210331439972,0.2656641006469726,291.9903564453125,297.1499938964844,293.1499938964844,0.0107425097376108,-3302.99755859375,302.1091613769531,0.5575500726699829,0.050000000745058,0.2285707741975784,290.2008972167969,291.1499938964844,258.1112976074219,257.4919738769531,279.0838623046875,291.9862365722656,290.1743469238281,1.0,0.2540748715400696,0.5935792326927185,0.5935792326927185,0.9997482895851136,1.0,-1.3121849298477173,0.5003336071968079,0.8118513822555542,0.182254210114479,0.0,0.0,0.8597409129142761,31.24441146850586,112.0,-318.39324951171875,-14140.51953125,197.97901916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.131103515625,304.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,15308.1455078125,18000.0,0.0,0.0,0.234548419713974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0219895839691162,1.021999478340149,-9.931269232765771e-06,0.0,0.0002380368241574,0.0,0.0,130.77798461914062,0.0,0.0,0.0,0.5843702554702759,4.0,0.0,1.0
370020,291.73583984375,297.1499938964844,293.1499938964844,0.144099086523056,-3107.658935546875,304.0605163574219,0.8121855854988098,0.2050165832042694,0.1817215830087661,291.6554260253906,297.1499938964844,293.1499938964844,0.2062983065843582,-4357.76611328125,304.03546142578125,0.8918783068656921,0.2736237645149231,0.255276083946228,291.7592163085937,297.1499938964844,293.1499938964844,0.2438178211450576,-3697.511474609375,304.003173828125,0.9415398836135864,0.3131682872772217,0.2182226479053497,291.6226501464844,297.1499938964844,293.1499938964844,0.2317925542593002,-4785.87255859375,304.0094299316406,0.9232524633407592,0.3002247214317322,0.2808655202388763,292.06378173828125,297.1499938964844,293.1499938964844,0.0115535119548439,-3468.941650390625,302.2860412597656,0.4996524751186371,0.050000000745058,0.2313895225524902,289.9271240234375,291.1499938964844,258.1099548339844,257.485107421875,279.1029968261719,292.0599670410156,289.90692138671875,1.0,0.2858301103115082,0.589594304561615,0.589594304561615,0.9998741745948792,1.0,-1.3994146585464478,0.5344484448432922,0.8649662137031555,0.1974430233240127,0.0,0.0,1.0,47.686920166015625,130.0,-343.682861328125,-14735.6484375,269.4897155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7753601074219,303.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,15590.6865234375,18000.0,0.0,0.0,0.2710331678390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2559820413589478,1.255995273590088,-1.3296710676513612e-05,0.0,0.0002750642015598,0.0,0.0,223.3563537597656,0.0,0.0,0.0,0.6939713954925537,4.0,0.0,1.0
370080,291.73583984375,297.1499938964844,293.1499938964844,0.144099086523056,-3107.658935546875,304.0605163574219,0.8121855854988098,0.2050165832042694,0.1817215830087661,291.6554260253906,297.1499938964844,293.1499938964844,0.2062983065843582,-4357.76611328125,304.03546142578125,0.8918783068656921,0.2736237645149231,0.255276083946228,291.7592163085937,297.1499938964844,293.1499938964844,0.2438178211450576,-3697.511474609375,304.003173828125,0.9415398836135864,0.3131682872772217,0.2182226479053497,291.6226501464844,297.1499938964844,293.1499938964844,0.2317925542593002,-4785.87255859375,304.0094299316406,0.9232524633407592,0.3002247214317322,0.2808655202388763,292.06378173828125,297.1499938964844,293.1499938964844,0.0115535119548439,-3468.941650390625,302.2860412597656,0.4996524751186371,0.050000000745058,0.2313895225524902,289.9271240234375,291.1499938964844,258.1099548339844,257.485107421875,279.1029968261719,292.0599670410156,289.90692138671875,1.0,0.2858301103115082,0.589594304561615,0.589594304561615,0.9998741745948792,1.0,-1.3994146585464478,0.5344484448432922,0.8649662137031555,0.1974430233240127,0.0,0.0,1.0,47.686920166015625,130.0,-343.682861328125,-14735.6484375,269.4897155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7753601074219,303.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,15590.6865234375,18000.0,0.0,0.0,0.2710331678390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2559820413589478,1.255995273590088,-1.3296710676513612e-05,0.0,0.0002750642015598,0.0,0.0,223.3563537597656,0.0,0.0,0.0,0.6939713954925537,4.0,0.0,1.0
370140,291.83673095703125,297.1499938964844,293.1499938964844,0.1627864688634872,-3429.171142578125,304.05914306640625,0.7771058678627014,0.2203811407089233,0.1964867562055587,291.74969482421875,297.1499938964844,293.1499938964844,0.2311077713966369,-4772.60546875,304.0321960449219,0.8517966270446777,0.2923680245876312,0.2739757299423218,291.8670959472656,297.1499938964844,293.1499938964844,0.2663514316082001,-3946.047119140625,304.0148010253906,0.8848472833633423,0.3264651298522949,0.2267956733703613,291.72296142578125,297.1499938964844,293.1499938964844,0.2570514380931854,-5195.74658203125,304.0138854980469,0.8765113353729248,0.3185577690601349,0.2986433506011963,292.1343078613281,297.1499938964844,293.1499938964844,0.0124721154570579,-3646.40380859375,302.44976806640625,0.4613538980484009,0.050000000745058,0.2346981465816497,289.6384582519531,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6111145019531,1.0,0.3168103098869324,0.586758553981781,0.586758553981781,1.0,1.0,-1.4768941402435305,0.5656095147132874,0.9112846255302428,0.2119108587503433,0.0,0.0,1.0,66.67511749267578,148.0,-407.6257629394531,-14990.634765625,350.4890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93231201171875,303.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17236.4453125,19080.0,0.0,0.0,0.306832879781723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3353053331375122,1.335320234298706,-1.494205935159698e-05,0.0,0.0003113963757641,0.0,0.0,267.34893798828125,0.0,0.0,0.0,0.7476233839988708,4.0,0.0,1.0
370200,291.83673095703125,297.1499938964844,293.1499938964844,0.1627864688634872,-3429.171142578125,304.05914306640625,0.7771058678627014,0.2203811407089233,0.1964867562055587,291.74969482421875,297.1499938964844,293.1499938964844,0.2311077713966369,-4772.60546875,304.0321960449219,0.8517966270446777,0.2923680245876312,0.2739757299423218,291.8670959472656,297.1499938964844,293.1499938964844,0.2663514316082001,-3946.047119140625,304.0148010253906,0.8848472833633423,0.3264651298522949,0.2267956733703613,291.72296142578125,297.1499938964844,293.1499938964844,0.2570514380931854,-5195.74658203125,304.0138854980469,0.8765113353729248,0.3185577690601349,0.2986433506011963,292.1343078613281,297.1499938964844,293.1499938964844,0.0124721154570579,-3646.40380859375,302.44976806640625,0.4613538980484009,0.050000000745058,0.2346981465816497,289.6384582519531,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6111145019531,1.0,0.3168103098869324,0.586758553981781,0.586758553981781,1.0,1.0,-1.4768941402435305,0.5656095147132874,0.9112846255302428,0.2119108587503433,0.0,0.0,1.0,66.67511749267578,148.0,-407.6257629394531,-14990.634765625,350.4890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93231201171875,303.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17236.4453125,19080.0,0.0,0.0,0.306832879781723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3353053331375122,1.335320234298706,-1.494205935159698e-05,0.0,0.0003113963757641,0.0,0.0,267.34893798828125,0.0,0.0,0.0,0.7476233839988708,4.0,0.0,1.0
370260,291.9308166503906,297.1499938964844,293.1499938964844,0.1814281046390533,-3741.640625,304.05841064453125,0.7545561194419861,0.2345650196075439,0.2101673483848571,291.83795166015625,297.1499938964844,293.1499938964844,0.2561406195163727,-5180.40625,304.0298156738281,0.8270173668861389,0.3099416196346283,0.2915493845939636,291.95465087890625,297.1499938964844,293.1499938964844,0.2898210287094116,-4218.13134765625,304.0206604003906,0.8530402183532715,0.3412000238895416,0.2375386953353881,291.8125305175781,297.1499938964844,293.1499938964844,0.2836500108242035,-5617.6171875,304.0149230957031,0.8486214876174927,0.3365387916564941,0.3164742588996887,292.2005615234375,297.1499938964844,293.1499938964844,0.0135038932785391,-3830.51611328125,302.60675048828125,0.4273620247840881,0.050000000745058,0.23825503885746,289.3450622558594,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.197509765625,289.3238220214844,1.0,0.3465806543827057,0.5843421816825867,0.5843421816825867,1.0,1.0,-1.5529876947402954,0.5963613986968994,0.9566263556480408,0.2269551903009414,0.0,0.0,1.0,87.0645980834961,136.0,-391.7356567382813,-15408.7890625,442.78753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57489013671875,302.9259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18679.140625,19080.0,0.0,0.0,0.3401393294334411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3900859355926514,1.3901021480560305,-1.6193069313885644e-05,0.0,0.000345198175637,0.0,0.0,301.6196594238281,0.0,0.0,0.0,0.7620064616203308,4.0,0.0,1.0
370320,291.9308166503906,297.1499938964844,293.1499938964844,0.1814281046390533,-3741.640625,304.05841064453125,0.7545561194419861,0.2345650196075439,0.2101673483848571,291.83795166015625,297.1499938964844,293.1499938964844,0.2561406195163727,-5180.40625,304.0298156738281,0.8270173668861389,0.3099416196346283,0.2915493845939636,291.95465087890625,297.1499938964844,293.1499938964844,0.2898210287094116,-4218.13134765625,304.0206604003906,0.8530402183532715,0.3412000238895416,0.2375386953353881,291.8125305175781,297.1499938964844,293.1499938964844,0.2836500108242035,-5617.6171875,304.0149230957031,0.8486214876174927,0.3365387916564941,0.3164742588996887,292.2005615234375,297.1499938964844,293.1499938964844,0.0135038932785391,-3830.51611328125,302.60675048828125,0.4273620247840881,0.050000000745058,0.23825503885746,289.3450622558594,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.197509765625,289.3238220214844,1.0,0.3465806543827057,0.5843421816825867,0.5843421816825867,1.0,1.0,-1.5529876947402954,0.5963613986968994,0.9566263556480408,0.2269551903009414,0.0,0.0,1.0,87.0645980834961,136.0,-391.7356567382813,-15408.7890625,442.78753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57489013671875,302.9259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18679.140625,19080.0,0.0,0.0,0.3401393294334411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3900859355926514,1.3901021480560305,-1.6193069313885644e-05,0.0,0.000345198175637,0.0,0.0,301.6196594238281,0.0,0.0,0.0,0.7620064616203308,4.0,0.0,1.0
370380,292.0181579589844,297.1499938964844,293.1499938964844,0.1987611949443817,-4024.423583984375,304.06011962890625,0.752124011516571,0.2477363646030426,0.222565472126007,291.9201965332031,297.1499938964844,293.1499938964844,0.2797294557094574,-5554.236328125,304.0306701660156,0.8236461877822876,0.326499730348587,0.3077766597270965,292.033935546875,297.1499938964844,293.1499938964844,0.3121600151062011,-4471.1416015625,304.026611328125,0.8462284803390503,0.3553962707519531,0.2478250712156295,291.8951110839844,297.1499938964844,293.1499938964844,0.3089347183704376,-6008.10400390625,304.0179138183594,0.8443563580513,0.353670060634613,0.3332108855247497,292.2635498046875,297.1499938964844,293.1499938964844,0.0143801663070917,-3972.38037109375,302.7611999511719,0.4155746102333069,0.050000000745058,0.2401682287454605,289.1128845214844,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.0992431640625,1.0,0.3644079267978668,0.5823930501937866,0.5823930501937866,1.0,1.0,-1.6220972537994385,0.6245763897895813,0.9975208640098572,0.2409152090549469,0.0,0.0,1.0,98.6262435913086,124.0,-317.3062744140625,-15884.841796875,514.6455688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60943603515625,302.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18968.697265625,19080.0,0.0,0.0,0.3701379001140594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008187055587769,1.4008351564407349,-1.644408803258557e-05,0.0,0.0003756429068744,0.0,0.0,308.66021728515625,0.0,0.0,0.0,0.7674091458320618,4.0,0.0,1.0
