time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0181579589844,297.1499938964844,293.1499938964844,0.1987611949443817,-4024.423583984375,304.06011962890625,0.752124011516571,0.2477363646030426,0.222565472126007,291.9201965332031,297.1499938964844,293.1499938964844,0.2797294557094574,-5554.236328125,304.0306701660156,0.8236461877822876,0.326499730348587,0.3077766597270965,292.033935546875,297.1499938964844,293.1499938964844,0.3121600151062011,-4471.1416015625,304.026611328125,0.8462284803390503,0.3553962707519531,0.2478250712156295,291.8951110839844,297.1499938964844,293.1499938964844,0.3089347183704376,-6008.10400390625,304.0179138183594,0.8443563580513,0.353670060634613,0.3332108855247497,292.2635498046875,297.1499938964844,293.1499938964844,0.0143801663070917,-3972.38037109375,302.7611999511719,0.4155746102333069,0.050000000745058,0.2401682287454605,289.1128845214844,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.0992431640625,1.0,0.3644079267978668,0.5823930501937866,0.5823930501937866,1.0,1.0,-1.6220972537994385,0.6245763897895813,0.9975208640098572,0.2409152090549469,0.0,0.0,1.0,98.6262435913086,124.0,-317.3062744140625,-15884.841796875,514.6455688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60943603515625,302.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18968.697265625,19080.0,0.0,0.0,0.3701379001140594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008187055587769,1.4008351564407349,-1.644408803258557e-05,0.0,0.0003756429068744,0.0,0.0,308.66021728515625,0.0,0.0,0.0,0.7674091458320618,4.0,0.0,1.0
370500,292.05938720703125,297.1499938964844,293.1499938964844,0.206684872508049,-4151.04833984375,304.06207275390625,0.7551998496055603,0.2539781928062439,0.2283404916524887,291.95916748046875,297.1499938964844,293.1499938964844,0.2906139194965362,-5723.12255859375,304.0325927734375,0.8266167044639587,0.3344265520572662,0.3154361248016357,292.0713195800781,297.1499938964844,293.1499938964844,0.3223206996917724,-4583.97802734375,304.03057861328125,0.847966194152832,0.3621900975704193,0.2526834905147552,291.9342041015625,297.1499938964844,293.1499938964844,0.3206078112125397,-6184.64599609375,304.0207214355469,0.8471952676773071,0.361891508102417,0.3411428034305572,292.2942810058594,297.1499938964844,293.1499938964844,0.0147283617407083,-4023.556640625,302.8365783691406,0.4134729504585266,0.050000000745058,0.2405677139759063,289.0326843261719,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.29156494140625,289.02294921875,1.0,0.3702755868434906,0.5815911889076233,0.5815911889076233,1.0,1.0,-1.6540634632110596,0.637744128704071,1.0163192749023438,0.2474618405103683,0.0,0.0,1.0,101.40635681152344,124.0,-261.42694091796875,-16163.7734375,542.4630737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7401123046875,302.9871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,19021.50390625,20160.0,0.0,0.0,0.383790373802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402767300605774,1.402783751487732,-1.6489866538904607e-05,0.0,0.0003894984547514,0.0,0.0,309.9500427246094,0.0,0.0,0.0,0.7833899855613708,4.0,0.0,1.0
370560,292.09912109375,297.1499938964844,293.1499938964844,0.2138190865516662,-4263.22802734375,304.0650939941406,0.7601826786994934,0.259988784790039,0.2338511347770691,291.9967956542969,297.1499938964844,293.1499938964844,0.3004784882068634,-5873.6875,304.0360412597656,0.8316088914871216,0.3421168327331543,0.3228128254413605,292.1074523925781,297.1499938964844,293.1499938964844,0.331341952085495,-4682.4873046875,304.0359191894531,0.8519486784934998,0.3687610626220703,0.2573463022708893,291.97198486328125,297.1499938964844,293.1499938964844,0.3311692178249359,-6341.74853515625,304.0250549316406,0.8522374629974365,0.3698727488517761,0.3487910628318786,292.32440185546875,297.1499938964844,293.1499938964844,0.0150013286620378,-4058.903076171875,302.9118347167969,0.4128769040107727,0.050000000745058,0.2406835556030273,288.99041748046875,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.3218078613281,288.9870300292969,1.0,0.3745693862438202,0.580891489982605,0.580891489982605,1.0,1.0,-1.6844574213027954,0.6503373980522156,1.0341200828552246,0.2537437975406647,0.0,0.0,1.0,102.6545639038086,112.0,-177.09747314453125,-16534.333984375,565.7280883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9180908203125,303.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,19790.609375,20160.0,0.0,0.0,0.396659106016159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308456182479858,1.4308627843856812,-1.7156609828816727e-05,0.0,0.0004025585658382,0.0,0.0,328.9374694824219,0.0,0.0,0.0,0.7842678427696228,4.0,0.0,1.0
370620,292.1742553710937,297.1499938964844,293.1499938964844,0.2265597879886627,-4460.1533203125,304.0722045898437,0.7748262286186218,0.2713679075241089,0.2441411465406417,292.0683288574219,297.1499938964844,293.1499938964844,0.3183006048202514,-6141.05224609375,304.0443420410156,0.8464882969856262,0.356823980808258,0.336771696805954,292.1759948730469,297.1499938964844,293.1499938964844,0.3472709059715271,-4853.56689453125,304.0473937988281,0.8653467297554016,0.3812668621540069,0.2661119997501373,292.0438232421875,297.1499938964844,293.1499938964844,0.3502180278301239,-6620.28271484375,304.03497314453125,0.8677315711975098,0.3851436376571655,0.363277792930603,292.38153076171875,297.1499938964844,293.1499938964844,0.0153969321399927,-4101.28564453125,303.05938720703125,0.4151275753974914,0.050000000745058,0.2402460128068924,288.964111328125,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9647216796875,1.0,0.3795040547847748,0.5797398090362549,0.5797398090362549,1.0,1.0,-1.7409669160842896,0.6739330887794495,1.0670338869094849,0.2655560374259949,0.0,0.0,1.0,101.52625274658205,100.0,-61.46760559082031,-17200.7578125,600.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3904724121094,303.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,20059.66015625,20160.0,0.0,0.0,0.4199613034725189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405388832092283,1.440556287765503,-1.7389851564075798e-05,0.0,0.0004262073198333,0.0,0.0,335.66802978515625,0.0,0.0,0.0,0.7891419529914856,4.0,0.0,1.0
370680,292.1742553710937,297.1499938964844,293.1499938964844,0.2265597879886627,-4460.1533203125,304.0722045898437,0.7748262286186218,0.2713679075241089,0.2441411465406417,292.0683288574219,297.1499938964844,293.1499938964844,0.3183006048202514,-6141.05224609375,304.0443420410156,0.8464882969856262,0.356823980808258,0.336771696805954,292.1759948730469,297.1499938964844,293.1499938964844,0.3472709059715271,-4853.56689453125,304.0473937988281,0.8653467297554016,0.3812668621540069,0.2661119997501373,292.0438232421875,297.1499938964844,293.1499938964844,0.3502180278301239,-6620.28271484375,304.03497314453125,0.8677315711975098,0.3851436376571655,0.363277792930603,292.38153076171875,297.1499938964844,293.1499938964844,0.0153969321399927,-4101.28564453125,303.05938720703125,0.4151275753974914,0.050000000745058,0.2402460128068924,288.964111328125,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9647216796875,1.0,0.3795040547847748,0.5797398090362549,0.5797398090362549,1.0,1.0,-1.7409669160842896,0.6739330887794495,1.0670338869094849,0.2655560374259949,0.0,0.0,1.0,101.52625274658205,100.0,-61.46760559082031,-17200.7578125,600.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3904724121094,303.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,20059.66015625,20160.0,0.0,0.0,0.4199613034725189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405388832092283,1.440556287765503,-1.7389851564075798e-05,0.0,0.0004262073198333,0.0,0.0,335.66802978515625,0.0,0.0,0.0,0.7891419529914856,4.0,0.0,1.0
370740,292.2438659667969,297.1499938964844,293.1499938964844,0.2374329566955566,-4624.65576171875,304.0800170898437,0.7948521971702576,0.2819671928882599,0.2535833418369293,292.135009765625,297.1499938964844,293.1499938964844,0.3337647318840027,-6368.16943359375,304.0538024902344,0.8674083352088928,0.3707031607627868,0.3497933745384216,292.23980712890625,297.1499938964844,293.1499938964844,0.360643595457077,-4994.23388671875,304.059326171875,0.8850879669189453,0.3930005133152008,0.2742244303226471,292.11090087890625,297.1499938964844,293.1499938964844,0.3667030334472656,-6856.30078125,304.0458679199219,0.8895770907402039,0.399562120437622,0.3768044412136078,292.4344482421875,297.1499938964844,293.1499938964844,0.0156256295740604,-4113.95703125,303.2017517089844,0.4213142991065979,0.050000000745058,0.2391607761383056,288.9963684082031,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.0005187988281,1.0,0.3809134364128113,0.5788541436195374,0.5788541436195374,1.0,1.0,-1.792620062828064,0.6957086324691772,1.0969114303588867,0.2764988839626312,0.0,0.0,1.0,96.87813568115234,88.0,27.341514587402344,-17888.927734375,622.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96405029296875,304.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.037109375,21240.0,0.0,0.0,0.4401361346244812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443171143531799,1.4431885480880735,-1.7453461623517796e-05,0.0,0.0004466822138056,0.0,0.0,337.5115051269531,0.0,0.0,0.0,0.8054651021957397,4.0,0.0,1.0
370800,292.2438659667969,297.1499938964844,293.1499938964844,0.2374329566955566,-4624.65576171875,304.0800170898437,0.7948521971702576,0.2819671928882599,0.2535833418369293,292.135009765625,297.1499938964844,293.1499938964844,0.3337647318840027,-6368.16943359375,304.0538024902344,0.8674083352088928,0.3707031607627868,0.3497933745384216,292.23980712890625,297.1499938964844,293.1499938964844,0.360643595457077,-4994.23388671875,304.059326171875,0.8850879669189453,0.3930005133152008,0.2742244303226471,292.11090087890625,297.1499938964844,293.1499938964844,0.3667030334472656,-6856.30078125,304.0458679199219,0.8895770907402039,0.399562120437622,0.3768044412136078,292.4344482421875,297.1499938964844,293.1499938964844,0.0156256295740604,-4113.95703125,303.2017517089844,0.4213142991065979,0.050000000745058,0.2391607761383056,288.9963684082031,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.0005187988281,1.0,0.3809134364128113,0.5788541436195374,0.5788541436195374,1.0,1.0,-1.792620062828064,0.6957086324691772,1.0969114303588867,0.2764988839626312,0.0,0.0,1.0,96.87813568115234,88.0,27.341514587402344,-17888.927734375,622.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96405029296875,304.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.037109375,21240.0,0.0,0.0,0.4401361346244812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443171143531799,1.4431885480880735,-1.7453461623517796e-05,0.0,0.0004466822138056,0.0,0.0,337.5115051269531,0.0,0.0,0.0,0.8054651021957397,4.0,0.0,1.0
370860,292.308349609375,297.1499938964844,293.1499938964844,0.2461361140012741,-4753.0205078125,304.0888061523437,0.8190171718597412,0.2918428480625152,0.2622770071029663,292.1971435546875,297.1499938964844,293.1499938964844,0.3464049398899078,-6549.35595703125,304.0647888183594,0.8945159912109375,0.383810818195343,0.361981600522995,292.29913330078125,297.1499938964844,293.1499938964844,0.3710269927978515,-5100.53125,304.0722045898437,0.911166250705719,0.4040277600288391,0.281765341758728,292.1734924316406,297.1499938964844,293.1499938964844,0.380120187997818,-7043.75244140625,304.05816650390625,0.9183631539344788,0.4131907820701599,0.3894785344600677,292.4822082519531,297.1499938964844,293.1499938964844,0.0156967379152774,-4098.43408203125,303.3425598144531,0.4317668974399566,0.050000000745058,0.2376457303762436,289.098876953125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804077148437,289.1061706542969,1.0,0.379919946193695,0.5781680345535278,0.5781680345535278,1.0,1.0,-1.840149402618408,0.7159132361412048,1.1242361068725586,0.2866746187210083,0.0,0.0,1.0,89.87902069091797,76.0,115.54220581054688,-18665.47265625,635.4151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5535583496094,304.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.810546875,21240.0,0.0,0.0,0.4578053951263428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760839939117432,1.4761022329330444,-1.825862273108214e-05,0.0,0.000464614277007,0.0,0.0,361.134033203125,0.0,0.0,0.0,0.8087313771247864,4.0,0.0,1.0
370920,292.308349609375,297.1499938964844,293.1499938964844,0.2461361140012741,-4753.0205078125,304.0888061523437,0.8190171718597412,0.2918428480625152,0.2622770071029663,292.1971435546875,297.1499938964844,293.1499938964844,0.3464049398899078,-6549.35595703125,304.0647888183594,0.8945159912109375,0.383810818195343,0.361981600522995,292.29913330078125,297.1499938964844,293.1499938964844,0.3710269927978515,-5100.53125,304.0722045898437,0.911166250705719,0.4040277600288391,0.281765341758728,292.1734924316406,297.1499938964844,293.1499938964844,0.380120187997818,-7043.75244140625,304.05816650390625,0.9183631539344788,0.4131907820701599,0.3894785344600677,292.4822082519531,297.1499938964844,293.1499938964844,0.0156967379152774,-4098.43408203125,303.3425598144531,0.4317668974399566,0.050000000745058,0.2376457303762436,289.098876953125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804077148437,289.1061706542969,1.0,0.379919946193695,0.5781680345535278,0.5781680345535278,1.0,1.0,-1.840149402618408,0.7159132361412048,1.1242361068725586,0.2866746187210083,0.0,0.0,1.0,89.87902069091797,76.0,115.54220581054688,-18665.47265625,635.4151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5535583496094,304.53228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.810546875,21240.0,0.0,0.0,0.4578053951263428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760839939117432,1.4761022329330444,-1.825862273108214e-05,0.0,0.000464614277007,0.0,0.0,361.134033203125,0.0,0.0,0.0,0.8087313771247864,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2538122832775116,-4865.021484375,304.09637451171875,0.8467540144920349,0.3010543584823608,0.2703047096729278,292.2550048828125,297.1499938964844,293.1499938964844,0.3577895164489746,-6711.0107421875,304.0741882324219,0.9306077361106871,0.3962128460407257,0.3734269738197326,292.3540954589844,297.1499938964844,293.1499938964844,0.3801600337028503,-5193.3857421875,304.0828552246094,0.9471614360809326,0.4144288897514343,0.2888114750385284,292.2317810058594,297.1499938964844,293.1499938964844,0.3921968936920166,-7211.0283203125,304.068603515625,0.9562654495239258,0.4261060953140259,0.4014000594615936,292.5246887207031,297.1499938964844,293.1499938964844,0.0157116651535034,-4075.006103515625,303.4794616699219,0.4479277729988098,0.050000000745058,0.2358487397432327,289.208740234375,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2162170410156,1.0,0.3772712349891662,0.5776424407958984,0.5776424407958984,1.0,1.0,-1.8841519355773928,0.7347634434700012,1.1493884325027466,0.2961795032024383,0.0,0.0,1.0,81.32365417480469,64.0,143.90602111816406,-19340.84765625,640.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1383972167969,305.0175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,21192.806640625,21240.0,0.0,0.0,0.4731654226779938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806671142578125,1.480685472488403,-1.837218405853492e-05,0.0,0.0004802027542609,0.0,0.0,364.5084533691406,0.0,0.0,0.0,0.8110314011573792,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2538122832775116,-4865.021484375,304.09637451171875,0.8467540144920349,0.3010543584823608,0.2703047096729278,292.2550048828125,297.1499938964844,293.1499938964844,0.3577895164489746,-6711.0107421875,304.0741882324219,0.9306077361106871,0.3962128460407257,0.3734269738197326,292.3540954589844,297.1499938964844,293.1499938964844,0.3801600337028503,-5193.3857421875,304.0828552246094,0.9471614360809326,0.4144288897514343,0.2888114750385284,292.2317810058594,297.1499938964844,293.1499938964844,0.3921968936920166,-7211.0283203125,304.068603515625,0.9562654495239258,0.4261060953140259,0.4014000594615936,292.5246887207031,297.1499938964844,293.1499938964844,0.0157116651535034,-4075.006103515625,303.4794616699219,0.4479277729988098,0.050000000745058,0.2358487397432327,289.208740234375,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2162170410156,1.0,0.3772712349891662,0.5776424407958984,0.5776424407958984,1.0,1.0,-1.8841519355773928,0.7347634434700012,1.1493884325027466,0.2961795032024383,0.0,0.0,1.0,81.32365417480469,64.0,143.90602111816406,-19340.84765625,640.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1383972167969,305.0175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,21192.806640625,21240.0,0.0,0.0,0.4731654226779938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806671142578125,1.480685472488403,-1.837218405853492e-05,0.0,0.0004802027542609,0.0,0.0,364.5084533691406,0.0,0.0,0.0,0.8110314011573792,4.0,0.0,1.0
371100,292.396240234375,297.1499938964844,293.1499938964844,0.2573007941246032,-4915.53857421875,304.09979248046875,0.8636244535446167,0.3054210543632507,0.274087131023407,292.2824401855469,297.1499938964844,293.1499938964844,0.3630580306053161,-6785.34521484375,304.078369140625,0.9524588584899902,0.4021626710891723,0.3788935840129852,292.38006591796875,297.1499938964844,293.1499938964844,0.3843163251876831,-5235.45068359375,304.0874938964844,0.9668955206871032,0.419409692287445,0.2921673953533172,292.2593688964844,297.1499938964844,293.1499938964844,0.3977871239185333,-7288.015625,304.0732421875,0.9758660197257996,0.4323121905326843,0.4071038365364074,292.5440979003906,297.1499938964844,293.1499938964844,0.0157036148011684,-4061.20458984375,303.546630859375,0.4588857591152191,0.050000000745058,0.2348762303590774,289.2651062011719,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426330566406,289.2725524902344,1.0,0.3754864335060119,0.5774311423301697,0.5774311423301697,1.0,1.0,-1.9049700498580933,0.7437307238578796,1.1612393856048584,0.3007054924964905,0.0,0.0,1.0,76.6329116821289,64.0,150.1817169189453,-19663.828125,641.1340942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4227294921875,305.2514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.654296875,22320.0,0.0,0.0,0.4800539314746856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481464982032776,1.4814834594726562,-1.839198921516072e-05,0.0,0.0004871937271673,0.0,0.0,365.0980529785156,0.0,0.0,0.0,0.826431930065155,4.0,0.0,1.0
371160,292.4234313964844,297.1499938964844,293.1499938964844,0.260236382484436,-4957.2138671875,304.10357666015625,0.8832511901855469,0.3096307814121246,0.2777225971221924,292.3089294433594,297.1499938964844,293.1499938964844,0.3675940930843353,-6848.267578125,304.0831604003906,0.9745203852653505,0.4079485535621643,0.3841986358165741,292.40509033203125,297.1499938964844,293.1499938964844,0.3877283334732055,-5269.1748046875,304.0926513671875,0.9861965775489808,0.4242464900016784,0.2954184412956238,292.2860717773437,297.1499938964844,293.1499938964844,0.4025887548923492,-7353.005859375,304.0784606933594,0.9943940043449402,0.4383547008037567,0.4126463830471039,292.5623474121094,297.1499938964844,293.1499938964844,0.0156644973903894,-4041.794189453125,303.6134948730469,0.4712334275245666,0.050000000745058,0.2338674664497375,289.3379211425781,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.3475341796875,1.0,0.3734609484672546,0.5772518515586853,0.5772518515586853,1.0,1.0,-1.9250551462173464,0.7524135112762451,1.1726415157318115,0.3050922155380249,0.0,0.0,1.0,71.73695373535156,82.0,178.9568634033203,-20056.61328125,640.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6867980957031,305.5088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,21983.638671875,22320.0,0.0,0.0,0.4866001307964325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508040428161621,1.5080595016479492,-1.9057761164731343e-05,0.0,0.0004938372876495,0.0,0.0,385.1007995605469,0.0,0.0,0.0,0.8264781832695007,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662360966205597,-5043.11376953125,304.1090087890625,0.893774688243866,0.3174959123134613,0.2849011123180389,292.359619140625,297.1499938964844,293.1499938964844,0.3768521249294281,-6977.73876953125,304.0899353027344,0.9850371479988098,0.4189761281013489,0.3947083353996277,292.452880859375,297.1499938964844,293.1499938964844,0.3948138654232025,-5340.43408203125,304.0998840332031,0.9942728877067566,0.4334298372268677,0.3018858134746551,292.33270263671875,297.1499938964844,293.1499938964844,0.4068420827388763,-7402.58447265625,304.0950622558594,0.9990000128746032,0.4507625699043274,0.418524831533432,292.5960998535156,297.1499938964844,293.1499938964844,0.0158337373286485,-4038.943115234375,303.742431640625,0.4730511009693146,0.050000000745058,0.2337053418159485,289.46685791015625,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.4743347167969,1.0,0.3788274824619293,0.5770560503005981,0.5770560503005981,1.0,1.0,-1.961064100265503,0.7681236863136292,1.192940354347229,0.313087522983551,0.0,0.0,1.0,71.76434326171875,100.0,173.9871826171875,-20648.923828125,667.8963012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17803955078125,305.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22232.1640625,22320.0,0.0,0.0,0.4985456168651581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165406465530396,1.5165599584579468,-1.927320954564493e-05,0.0,0.0005059604300186,0.0,0.0,391.6495971679688,0.0,0.0,0.0,0.8307408094406128,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662360966205597,-5043.11376953125,304.1090087890625,0.893774688243866,0.3174959123134613,0.2849011123180389,292.359619140625,297.1499938964844,293.1499938964844,0.3768521249294281,-6977.73876953125,304.0899353027344,0.9850371479988098,0.4189761281013489,0.3947083353996277,292.452880859375,297.1499938964844,293.1499938964844,0.3948138654232025,-5340.43408203125,304.0998840332031,0.9942728877067566,0.4334298372268677,0.3018858134746551,292.33270263671875,297.1499938964844,293.1499938964844,0.4068420827388763,-7402.58447265625,304.0950622558594,0.9990000128746032,0.4507625699043274,0.418524831533432,292.5960998535156,297.1499938964844,293.1499938964844,0.0158337373286485,-4038.943115234375,303.742431640625,0.4730511009693146,0.050000000745058,0.2337053418159485,289.46685791015625,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.4743347167969,1.0,0.3788274824619293,0.5770560503005981,0.5770560503005981,1.0,1.0,-1.961064100265503,0.7681236863136292,1.192940354347229,0.313087522983551,0.0,0.0,1.0,71.76434326171875,100.0,173.9871826171875,-20648.923828125,667.8963012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17803955078125,305.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22232.1640625,22320.0,0.0,0.0,0.4985456168651581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165406465530396,1.5165599584579468,-1.927320954564493e-05,0.0,0.0005059604300186,0.0,0.0,391.6495971679688,0.0,0.0,0.0,0.8307408094406128,4.0,0.0,1.0
371340,292.5249938964844,297.1499938964844,293.1499938964844,0.2721984982490539,-5129.0146484375,304.1126708984375,0.8875014781951904,0.3245338201522827,0.2915328741073608,292.407958984375,297.1499938964844,293.1499938964844,0.3862754702568054,-7110.33203125,304.0941772460937,0.979722499847412,0.4291977286338806,0.4046657383441925,292.4982604980469,297.1499938964844,293.1499938964844,0.4021762311458587,-5415.55029296875,304.104248046875,0.9881591200828552,0.4418867230415344,0.3079985976219177,292.3801574707031,297.1499938964844,293.1499938964844,0.4234808087348938,-7642.27197265625,304.0851135253906,0.998949944972992,0.4618737995624542,0.4351858794689178,292.62725830078125,297.1499938964844,293.1499938964844,0.0161609929054975,-4060.136962890625,303.8632507324219,0.463535726070404,0.050000000745058,0.2345007061958313,289.5611877441406,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.565673828125,1.0,0.3901156485080719,0.5764822959899902,0.5764822959899902,1.0,1.0,-2.009223461151123,0.7889016270637512,1.2203218936920166,0.323376327753067,0.0,0.0,1.0,77.23027801513672,118.0,133.64532470703125,-21267.685546875,724.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.613525390625,306.2676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.251953125,23400.0,0.0,0.0,0.5091825127601624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51875901222229,1.5187783241271973,-1.9329634596942924e-05,0.0,0.0005167555063962,0.0,0.0,393.3707885742188,0.0,0.0,0.0,0.8468528985977173,4.0,0.0,1.0
371400,292.5249938964844,297.1499938964844,293.1499938964844,0.2721984982490539,-5129.0146484375,304.1126708984375,0.8875014781951904,0.3245338201522827,0.2915328741073608,292.407958984375,297.1499938964844,293.1499938964844,0.3862754702568054,-7110.33203125,304.0941772460937,0.979722499847412,0.4291977286338806,0.4046657383441925,292.4982604980469,297.1499938964844,293.1499938964844,0.4021762311458587,-5415.55029296875,304.104248046875,0.9881591200828552,0.4418867230415344,0.3079985976219177,292.3801574707031,297.1499938964844,293.1499938964844,0.4234808087348938,-7642.27197265625,304.0851135253906,0.998949944972992,0.4618737995624542,0.4351858794689178,292.62725830078125,297.1499938964844,293.1499938964844,0.0161609929054975,-4060.136962890625,303.8632507324219,0.463535726070404,0.050000000745058,0.2345007061958313,289.5611877441406,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.565673828125,1.0,0.3901156485080719,0.5764822959899902,0.5764822959899902,1.0,1.0,-2.009223461151123,0.7889016270637512,1.2203218936920166,0.323376327753067,0.0,0.0,1.0,77.23027801513672,118.0,133.64532470703125,-21267.685546875,724.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.613525390625,306.2676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.251953125,23400.0,0.0,0.0,0.5091825127601624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51875901222229,1.5187783241271973,-1.9329634596942924e-05,0.0,0.0005167555063962,0.0,0.0,393.3707885742188,0.0,0.0,0.0,0.8468528985977173,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.277485728263855,-5204.4677734375,304.11627197265625,0.8670907020568848,0.3308396339416504,0.2977146506309509,292.45379638671875,297.1499938964844,293.1499938964844,0.394927978515625,-7231.11474609375,304.09832763671875,0.9587362408638,0.4387015700340271,0.4141611456871032,292.5411071777344,297.1499938964844,293.1499938964844,0.4088446795940399,-5483.13037109375,304.1083374023437,0.9671719074249268,0.4497065544128418,0.31382817029953,292.4302673339844,297.1499938964844,293.1499938964844,0.432220309972763,-7760.46142578125,304.0921325683594,0.9810625910758972,0.4712082743644714,0.4446638226509094,292.6564025878906,297.1499938964844,293.1499938964844,0.0166182648390531,-4097.18701171875,303.9765319824219,0.4425787031650543,0.050000000745058,0.2363767772912979,289.6572265625,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.661865234375,1.0,0.4047634303569793,0.5762179493904114,0.5762179493904114,1.0,1.0,-2.0486292839050293,0.8060857653617859,1.2425435781478882,0.3321038782596588,0.0,0.0,1.0,88.27657318115234,136.0,128.22853088378906,-21874.07421875,796.2906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9568176269531,306.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23233.42578125,23400.0,0.0,0.0,0.5191874504089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503145456314087,1.5503346920013428,-2.014120946114417e-05,0.0,0.000526909250766,0.0,0.0,418.40338134765625,0.0,0.0,0.0,0.8493594527244568,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.277485728263855,-5204.4677734375,304.11627197265625,0.8670907020568848,0.3308396339416504,0.2977146506309509,292.45379638671875,297.1499938964844,293.1499938964844,0.394927978515625,-7231.11474609375,304.09832763671875,0.9587362408638,0.4387015700340271,0.4141611456871032,292.5411071777344,297.1499938964844,293.1499938964844,0.4088446795940399,-5483.13037109375,304.1083374023437,0.9671719074249268,0.4497065544128418,0.31382817029953,292.4302673339844,297.1499938964844,293.1499938964844,0.432220309972763,-7760.46142578125,304.0921325683594,0.9810625910758972,0.4712082743644714,0.4446638226509094,292.6564025878906,297.1499938964844,293.1499938964844,0.0166182648390531,-4097.18701171875,303.9765319824219,0.4425787031650543,0.050000000745058,0.2363767772912979,289.6572265625,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.661865234375,1.0,0.4047634303569793,0.5762179493904114,0.5762179493904114,1.0,1.0,-2.0486292839050293,0.8060857653617859,1.2425435781478882,0.3321038782596588,0.0,0.0,1.0,88.27657318115234,136.0,128.22853088378906,-21874.07421875,796.2906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9568176269531,306.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23233.42578125,23400.0,0.0,0.0,0.5191874504089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503145456314087,1.5503346920013428,-2.014120946114417e-05,0.0,0.000526909250766,0.0,0.0,418.40338134765625,0.0,0.0,0.0,0.8493594527244568,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.2828367948532104,-5281.4453125,304.1185913085937,0.8452034592628479,0.3363823592662811,0.3033269345760345,292.4975891113281,297.1499938964844,293.1499938964844,0.403908222913742,-7357.21044921875,304.1005554199219,0.9319912791252136,0.4474579095840454,0.4230736792087555,292.5819091796875,297.1499938964844,293.1499938964844,0.4159571528434753,-5556.09521484375,304.1103210449219,0.9397751688957214,0.4568629860877991,0.3192842006683349,292.47509765625,297.1499938964844,293.1499938964844,0.4416472315788269,-7889.51513671875,304.0956420898437,0.9568713903427124,0.4803452789783478,0.4538383781909942,292.6840209960937,297.1499938964844,293.1499938964844,0.0172077603638172,-4152.24658203125,304.0816345214844,0.4233261048793793,0.050000000745058,0.2388244569301605,289.7178955078125,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.72088623046875,1.0,0.4212740659713745,0.5760769248008728,0.5760769248008728,1.0,1.0,-2.0865702629089355,0.8227759003639221,1.2637944221496582,0.3405835926532745,0.0,0.0,1.0,102.3567123413086,154.0,91.6824188232422,-22344.109375,879.7089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2529602050781,306.8180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,23357.572265625,23400.0,0.0,0.0,0.5283933281898499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544509887695312,1.5544712543487549,-2.024883178819437e-05,0.0,0.0005362521042115,0.0,0.0,421.7614135742188,0.0,0.0,0.0,0.8514298796653748,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.2828367948532104,-5281.4453125,304.1185913085937,0.8452034592628479,0.3363823592662811,0.3033269345760345,292.4975891113281,297.1499938964844,293.1499938964844,0.403908222913742,-7357.21044921875,304.1005554199219,0.9319912791252136,0.4474579095840454,0.4230736792087555,292.5819091796875,297.1499938964844,293.1499938964844,0.4159571528434753,-5556.09521484375,304.1103210449219,0.9397751688957214,0.4568629860877991,0.3192842006683349,292.47509765625,297.1499938964844,293.1499938964844,0.4416472315788269,-7889.51513671875,304.0956420898437,0.9568713903427124,0.4803452789783478,0.4538383781909942,292.6840209960937,297.1499938964844,293.1499938964844,0.0172077603638172,-4152.24658203125,304.0816345214844,0.4233261048793793,0.050000000745058,0.2388244569301605,289.7178955078125,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.72088623046875,1.0,0.4212740659713745,0.5760769248008728,0.5760769248008728,1.0,1.0,-2.0865702629089355,0.8227759003639221,1.2637944221496582,0.3405835926532745,0.0,0.0,1.0,102.3567123413086,154.0,91.6824188232422,-22344.109375,879.7089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2529602050781,306.8180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,23357.572265625,23400.0,0.0,0.0,0.5283933281898499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544509887695312,1.5544712543487549,-2.024883178819437e-05,0.0,0.0005362521042115,0.0,0.0,421.7614135742188,0.0,0.0,0.0,0.8514298796653748,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854466438293457,-5319.0185546875,304.1195373535156,0.8349048495292664,0.3388844132423401,0.3059195578098297,292.51873779296875,297.1499938964844,293.1499938964844,0.4083977937698364,-7420.2197265625,304.10137939453125,0.9185243248939514,0.4515702426433563,0.42730912566185,292.6015014648437,297.1499938964844,293.1499938964844,0.419553279876709,-5593.06005859375,304.1109924316406,0.925552785396576,0.4602094292640686,0.3218726217746734,292.496337890625,297.1499938964844,293.1499938964844,0.446481853723526,-7955.83740234375,304.0967102050781,0.9437285661697388,0.4847232401371002,0.4583019912242889,292.6972961425781,297.1499938964844,293.1499938964844,0.0175418034195899,-4184.3505859375,304.13153076171875,0.4152326285839081,0.050000000745058,0.2402053326368332,289.7395935058594,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.74200439453125,1.0,0.4299029111862182,0.5760565400123596,0.5760565400123596,1.0,1.0,-2.1048991680145264,0.8308926224708557,1.2740066051483154,0.3447305858135223,0.0,0.0,1.0,110.22624206542967,154.0,75.62083435058594,-22561.111328125,924.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3876037597656,306.9209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.5859375,24480.0,0.0,0.0,0.5327038764953613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551501512527466,1.5551704168319702,-2.026705078606028e-05,0.0,0.0005406267009675,0.0,0.0,422.3307189941406,0.0,0.0,0.0,0.8667799234390259,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.287548303604126,-5348.61669921875,304.12127685546875,0.8259594440460205,0.3411976099014282,0.3083477318286896,292.5394592285156,297.1499938964844,293.1499938964844,0.4122380912303924,-7473.2099609375,304.1032409667969,0.9071977138519288,0.455494076013565,0.4313730001449585,292.62066650390625,297.1499938964844,293.1499938964844,0.4225120544433594,-5622.83544921875,304.1127319335937,0.9132067561149596,0.463389903306961,0.3243501484394073,292.5170288085937,297.1499938964844,293.1499938964844,0.4506549537181854,-8012.14990234375,304.0988464355469,0.9317807555198668,0.4889374375343323,0.4626243114471435,292.7103271484375,297.1499938964844,293.1499938964844,0.0181726682931184,-4256.9326171875,304.1470031738281,0.4110862016677856,0.0521025098860263,0.245032250881195,289.7746887207031,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7781677246094,1.0,0.4387896955013275,0.575919508934021,0.575919508934021,1.0,1.0,-2.126643419265747,0.840474009513855,1.286169409751892,0.3493939042091369,0.0,0.0,1.0,118.05128479003906,172.0,85.72025299072266,-22879.82421875,973.8964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50030517578125,307.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,24158.353515625,24480.0,0.0,0.0,0.5369848608970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5808725357055664,1.5808935165405271,-2.0943036361131817e-05,0.0,0.0005449713789857,0.0,0.0,443.6357116699219,0.0,0.0,0.0,0.8663311004638672,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926957011222839,-5423.27001953125,304.1221923828125,0.8110659718513489,0.345289021730423,0.3126630187034607,292.5798645019531,297.1499938964844,293.1499938964844,0.4214596748352051,-7603.0478515625,304.1033630371094,0.8903671503067017,0.4627694189548492,0.4389086365699768,292.6578369140625,297.1499938964844,293.1499938964844,0.4300957322120666,-5701.3837890625,304.1124267578125,0.8948200345039368,0.469263345003128,0.328921914100647,292.5570983886719,297.1499938964844,293.1499938964844,0.460782915353775,-8151.77685546875,304.0989074707031,0.912520945072174,0.4968469440937042,0.4707324504852295,292.7411193847656,297.1499938964844,293.1499938964844,0.0222684498876333,-4700.0322265625,304.1412353515625,0.416212260723114,0.0570125021040439,0.2706209123134613,289.7783508300781,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772216796875,1.0,0.4577476978302002,0.5752593278884888,0.5752593278884888,1.0,1.0,-2.186840772628784,0.8665900230407715,1.3202508687973022,0.3624277412891388,0.0,0.0,1.0,133.36434936523438,190.0,15.334465980529783,-23416.90625,1090.8365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.66143798828125,307.1392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.0390625,24480.0,0.0,0.0,0.5456246137619019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887280702590942,1.5887491703033447,-2.115168717864435e-05,0.0,0.0005537396064028,0.0,0.0,450.2820129394531,0.0,0.0,0.0,0.8702605962753296,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926957011222839,-5423.27001953125,304.1221923828125,0.8110659718513489,0.345289021730423,0.3126630187034607,292.5798645019531,297.1499938964844,293.1499938964844,0.4214596748352051,-7603.0478515625,304.1033630371094,0.8903671503067017,0.4627694189548492,0.4389086365699768,292.6578369140625,297.1499938964844,293.1499938964844,0.4300957322120666,-5701.3837890625,304.1124267578125,0.8948200345039368,0.469263345003128,0.328921914100647,292.5570983886719,297.1499938964844,293.1499938964844,0.460782915353775,-8151.77685546875,304.0989074707031,0.912520945072174,0.4968469440937042,0.4707324504852295,292.7411193847656,297.1499938964844,293.1499938964844,0.0222684498876333,-4700.0322265625,304.1412353515625,0.416212260723114,0.0570125021040439,0.2706209123134613,289.7783508300781,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772216796875,1.0,0.4577476978302002,0.5752593278884888,0.5752593278884888,1.0,1.0,-2.186840772628784,0.8665900230407715,1.3202508687973022,0.3624277412891388,0.0,0.0,1.0,133.36434936523438,190.0,15.334465980529783,-23416.90625,1090.8365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.66143798828125,307.1392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.0390625,24480.0,0.0,0.0,0.5456246137619019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887280702590942,1.5887491703033447,-2.115168717864435e-05,0.0,0.0005537396064028,0.0,0.0,450.2820129394531,0.0,0.0,0.0,0.8702605962753296,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.298159509897232,-5502.896484375,304.12237548828125,0.79428631067276,0.3487708270549774,0.316521018743515,292.6186218261719,297.1499938964844,293.1499938964844,0.4312900006771087,-7741.45166015625,304.1025390625,0.8729512691497803,0.4693518280982971,0.445895791053772,292.69317626953125,297.1499938964844,293.1499938964844,0.4384256303310394,-5787.84619140625,304.111083984375,0.8763755559921265,0.4745658636093139,0.3331733644008636,292.5953063964844,297.1499938964844,293.1499938964844,0.4716914892196655,-8302.1875,304.0977783203125,0.8941221833229065,0.5041224360466003,0.4783525764942169,292.77545166015625,297.1499938964844,293.1499938964844,0.0259167663753032,-5052.376953125,304.1380920410156,0.4155657291412353,0.060412123799324,0.2903452217578888,289.7457580566406,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.7438049316406,1.0,0.4767871499061584,0.5750501751899719,0.5750501751899719,1.0,1.0,-2.237823724746704,0.8890687823295593,1.3487550020217896,0.3738338053226471,0.0,0.0,1.0,151.11610412597656,208.0,-30.19780731201172,-23831.572265625,1212.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7740478515625,307.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.787109375,25560.0,0.0,0.0,0.5542189478874207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907045602798462,1.5907257795333862,-2.1204348740866408e-05,0.0,0.00056246179156,0.0,0.0,451.9647216796875,0.0,0.0,0.0,0.8862490653991699,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.298159509897232,-5502.896484375,304.12237548828125,0.79428631067276,0.3487708270549774,0.316521018743515,292.6186218261719,297.1499938964844,293.1499938964844,0.4312900006771087,-7741.45166015625,304.1025390625,0.8729512691497803,0.4693518280982971,0.445895791053772,292.69317626953125,297.1499938964844,293.1499938964844,0.4384256303310394,-5787.84619140625,304.111083984375,0.8763755559921265,0.4745658636093139,0.3331733644008636,292.5953063964844,297.1499938964844,293.1499938964844,0.4716914892196655,-8302.1875,304.0977783203125,0.8941221833229065,0.5041224360466003,0.4783525764942169,292.77545166015625,297.1499938964844,293.1499938964844,0.0259167663753032,-5052.376953125,304.1380920410156,0.4155657291412353,0.060412123799324,0.2903452217578888,289.7457580566406,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.7438049316406,1.0,0.4767871499061584,0.5750501751899719,0.5750501751899719,1.0,1.0,-2.237823724746704,0.8890687823295593,1.3487550020217896,0.3738338053226471,0.0,0.0,1.0,151.11610412597656,208.0,-30.19780731201172,-23831.572265625,1212.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7740478515625,307.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.787109375,25560.0,0.0,0.0,0.5542189478874207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907045602798462,1.5907257795333862,-2.1204348740866408e-05,0.0,0.00056246179156,0.0,0.0,451.9647216796875,0.0,0.0,0.0,0.8862490653991699,4.0,0.0,1.0
372060,292.7767639160156,297.1499938964844,293.1499938964844,0.3026060461997986,-5566.61962890625,304.1241455078125,0.7783752679824829,0.3516572713851928,0.3198965489864349,292.6560363769531,297.1499938964844,293.1499938964844,0.4398024976253509,-7859.275390625,304.1041259765625,0.8569827675819397,0.4752320945262909,0.4522775113582611,292.7269897460937,297.1499938964844,293.1499938964844,0.4455417990684509,-5860.39306640625,304.1121520996094,0.8595091700553894,0.4792851209640503,0.3370601534843445,292.6319580078125,297.1499938964844,293.1499938964844,0.4812760949134826,-8432.1201171875,304.0991516113281,0.8774464130401611,0.5107407569885254,0.4854112565517425,292.8096008300781,297.1499938964844,293.1499938964844,0.0290337670594453,-5329.6171875,304.13690185546875,0.4123962521553039,0.0629808232188224,0.3060083091259002,289.7342834472656,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7329406738281,1.0,0.4952777624130249,0.575211763381958,0.575211763381958,1.0,1.0,-2.2815096378326416,0.9087079763412476,1.372801661491394,0.3839183151721954,0.0,0.0,1.0,170.16519165039062,226.0,-24.62014961242676,-24278.328125,1336.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8429260253906,307.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,25403.166015625,25560.0,0.0,0.0,0.5628896355628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6210899353027344,1.6211119890213013,-2.2022171833668835e-05,0.0,0.0005712613929063,0.0,0.0,478.3628845214844,0.0,0.0,0.0,0.8880983591079712,4.0,0.0,1.0
372120,292.7767639160156,297.1499938964844,293.1499938964844,0.3026060461997986,-5566.61962890625,304.1241455078125,0.7783752679824829,0.3516572713851928,0.3198965489864349,292.6560363769531,297.1499938964844,293.1499938964844,0.4398024976253509,-7859.275390625,304.1041259765625,0.8569827675819397,0.4752320945262909,0.4522775113582611,292.7269897460937,297.1499938964844,293.1499938964844,0.4455417990684509,-5860.39306640625,304.1121520996094,0.8595091700553894,0.4792851209640503,0.3370601534843445,292.6319580078125,297.1499938964844,293.1499938964844,0.4812760949134826,-8432.1201171875,304.0991516113281,0.8774464130401611,0.5107407569885254,0.4854112565517425,292.8096008300781,297.1499938964844,293.1499938964844,0.0290337670594453,-5329.6171875,304.13690185546875,0.4123962521553039,0.0629808232188224,0.3060083091259002,289.7342834472656,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7329406738281,1.0,0.4952777624130249,0.575211763381958,0.575211763381958,1.0,1.0,-2.2815096378326416,0.9087079763412476,1.372801661491394,0.3839183151721954,0.0,0.0,1.0,170.16519165039062,226.0,-24.62014961242676,-24278.328125,1336.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8429260253906,307.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,25403.166015625,25560.0,0.0,0.0,0.5628896355628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6210899353027344,1.6211119890213013,-2.2022171833668835e-05,0.0,0.0005712613929063,0.0,0.0,478.3628845214844,0.0,0.0,0.0,0.8880983591079712,4.0,0.0,1.0
