time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.811767578125,297.1499938964844,293.1499938964844,0.307035356760025,-5630.3310546875,304.1253967285156,0.7642601728439331,0.3540076017379761,0.3228041529655456,292.6918334960937,297.1499938964844,293.1499938964844,0.4484214782714844,-7978.5029296875,304.1050720214844,0.8431076407432556,0.4804866909980774,0.45807746052742,292.7590026855469,297.1499938964844,293.1499938964844,0.4528993964195251,-5935.5068359375,304.1125183105469,0.8449012637138367,0.4835086464881897,0.3406051993370056,292.6668395996094,297.1499938964844,293.1499938964844,0.491090714931488,-8565.076171875,304.0997619628906,0.8628273606300354,0.5167884826660156,0.4919365644454956,292.8420104980469,297.1499938964844,293.1499938964844,0.0318547077476978,-5571.55126953125,304.1365966796875,0.4085838794708252,0.0650293380022049,0.3191872537136078,289.7021179199219,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.7004699707031,1.0,0.5129604339599609,0.5756511688232422,0.5756511688232422,1.0,1.0,-2.319899797439575,0.9262986779212952,1.3936010599136353,0.3930815160274505,0.0,0.0,1.0,189.77333068847656,214.0,-39.72411346435547,-24588.091796875,1459.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9144592285156,307.2981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,25521.560546875,25560.0,0.0,0.0,0.5712631940841675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248632669448853,1.624885320663452,-2.212480831076391e-05,0.0,0.0005797595367766,0.0,0.0,481.7110290527344,0.0,0.0,0.0,0.8899835348129272,4.0,0.0,1.0
372240,292.811767578125,297.1499938964844,293.1499938964844,0.307035356760025,-5630.3310546875,304.1253967285156,0.7642601728439331,0.3540076017379761,0.3228041529655456,292.6918334960937,297.1499938964844,293.1499938964844,0.4484214782714844,-7978.5029296875,304.1050720214844,0.8431076407432556,0.4804866909980774,0.45807746052742,292.7590026855469,297.1499938964844,293.1499938964844,0.4528993964195251,-5935.5068359375,304.1125183105469,0.8449012637138367,0.4835086464881897,0.3406051993370056,292.6668395996094,297.1499938964844,293.1499938964844,0.491090714931488,-8565.076171875,304.0997619628906,0.8628273606300354,0.5167884826660156,0.4919365644454956,292.8420104980469,297.1499938964844,293.1499938964844,0.0318547077476978,-5571.55126953125,304.1365966796875,0.4085838794708252,0.0650293380022049,0.3191872537136078,289.7021179199219,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.7004699707031,1.0,0.5129604339599609,0.5756511688232422,0.5756511688232422,1.0,1.0,-2.319899797439575,0.9262986779212952,1.3936010599136353,0.3930815160274505,0.0,0.0,1.0,189.77333068847656,214.0,-39.72411346435547,-24588.091796875,1459.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9144592285156,307.2981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,25521.560546875,25560.0,0.0,0.0,0.5712631940841675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248632669448853,1.624885320663452,-2.212480831076391e-05,0.0,0.0005797595367766,0.0,0.0,481.7110290527344,0.0,0.0,0.0,0.8899835348129272,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.3088707327842712,-5656.44140625,304.12652587890625,0.7613348364830017,0.3550228476524353,0.323927640914917,292.708984375,297.1499938964844,293.1499938964844,0.452309787273407,-8031.701171875,304.1061706542969,0.8405623435974121,0.4829201400279999,0.460601270198822,292.774169921875,297.1499938964844,293.1499938964844,0.4562088847160339,-5968.91650390625,304.1133117675781,0.8420712947845459,0.4854801595211029,0.3421356678009033,292.6834716796875,297.1499938964844,293.1499938964844,0.4956026077270508,-8625.5478515625,304.1007080078125,0.8602192401885986,0.519643247127533,0.4948454201221466,292.8572692871094,297.1499938964844,293.1499938964844,0.0329845957458019,-5666.462890625,304.1369934082031,0.4087133705615997,0.0659325271844863,0.3242658078670501,289.6865234375,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563537597656,289.6851806640625,1.0,0.5175979137420654,0.5760077238082886,0.5760077238082886,1.0,1.0,-2.3357198238372803,0.933726727962494,1.4019930362701416,0.3970756530761719,0.0,0.0,1.0,194.991928100586,214.0,-40.326358795166016,-24721.337890625,1499.915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9569702148437,307.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,25540.896484375,26640.0,0.0,0.0,0.5752677321434021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254786252975464,1.6255007982254028,-2.2141570298117585e-05,0.0,0.0005838235956616,0.0,0.0,482.2585754394531,0.0,0.0,0.0,0.905290961265564,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.309944599866867,-5670.8466796875,304.1288452148437,0.760506808757782,0.3559719026088714,0.3248806893825531,292.7255554199219,297.1499938964844,293.1499938964844,0.4551471471786499,-8069.16748046875,304.1090087890625,0.8402379155158997,0.485251635313034,0.4629164338111877,292.7886962890625,297.1499938964844,293.1499938964844,0.4585010707378387,-5991.10107421875,304.1158447265625,0.8414997458457947,0.4873865246772766,0.3435381650924682,292.699462890625,297.1499938964844,293.1499938964844,0.4990086257457733,-8669.7353515625,304.1034851074219,0.8600021600723267,0.5224106311798096,0.4975607991218567,292.8717346191406,297.1499938964844,293.1499938964844,0.0338814705610275,-5739.68017578125,304.1377258300781,0.4099780619144439,0.0668027028441429,0.328620970249176,289.69366455078125,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.870849609375,289.6942443847656,1.0,0.5205677151679993,0.5764285326004028,0.5764285326004028,1.0,1.0,-2.3498263359069824,0.9404694437980652,1.4093568325042725,0.4007223546504974,0.0,0.0,1.0,197.42794799804688,202.0,-9.770952224731444,-24937.251953125,1527.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9921569824219,307.3810119628906,278.1499938964844,0.0,18000.0,313.1499938964844,26331.287109375,26640.0,0.0,0.0,0.579265832901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504380702972412,1.650460958480835,-2.282676541653928e-05,0.0,0.0005878811352886,0.0,0.0,504.8170776367188,0.0,0.0,0.0,0.904399871826172,4.0,0.0,1.0
372420,292.8739624023437,297.1499938964844,293.1499938964844,0.312092125415802,-5700.34033203125,304.1322937011719,0.7626116871833801,0.3577061295509338,0.3264306187629699,292.75689697265625,297.1499938964844,293.1499938964844,0.4608624577522278,-8145.48486328125,304.1131286621094,0.8435794711112976,0.4896465241909027,0.4670727252960205,292.81591796875,297.1499938964844,293.1499938964844,0.4632370471954345,-6037.6865234375,304.11932373046875,0.8444193601608276,0.4910207688808441,0.346060574054718,292.7296447753906,297.1499938964844,293.1499938964844,0.5059475898742676,-8760.6943359375,304.1073913574219,0.863875687122345,0.5277047753334045,0.5025491118431091,292.8982238769531,297.1499938964844,293.1499938964844,0.0354819074273109,-5870.4638671875,304.1391296386719,0.4146801829338074,0.0684771686792373,0.3360119163990021,289.6912536621094,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.69110107421875,1.0,0.5227528214454651,0.5774080157279968,0.5774080157279968,1.0,1.0,-2.374585151672364,0.9525690078735352,1.4220162630081177,0.4073746502399444,0.0,0.0,1.0,197.0269927978516,190.0,-6.719482898712158,-25185.576171875,1557.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0748596191406,307.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,26565.244140625,26640.0,0.0,0.0,0.5869126915931702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577540636062622,1.6577770709991455,-2.302958455402404e-05,0.0,0.0005956417880952,0.0,0.0,511.56005859375,0.0,0.0,0.0,0.9080506563186646,4.0,0.0,1.0
372480,292.8739624023437,297.1499938964844,293.1499938964844,0.312092125415802,-5700.34033203125,304.1322937011719,0.7626116871833801,0.3577061295509338,0.3264306187629699,292.75689697265625,297.1499938964844,293.1499938964844,0.4608624577522278,-8145.48486328125,304.1131286621094,0.8435794711112976,0.4896465241909027,0.4670727252960205,292.81591796875,297.1499938964844,293.1499938964844,0.4632370471954345,-6037.6865234375,304.11932373046875,0.8444193601608276,0.4910207688808441,0.346060574054718,292.7296447753906,297.1499938964844,293.1499938964844,0.5059475898742676,-8760.6943359375,304.1073913574219,0.863875687122345,0.5277047753334045,0.5025491118431091,292.8982238769531,297.1499938964844,293.1499938964844,0.0354819074273109,-5870.4638671875,304.1391296386719,0.4146801829338074,0.0684771686792373,0.3360119163990021,289.6912536621094,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.69110107421875,1.0,0.5227528214454651,0.5774080157279968,0.5774080157279968,1.0,1.0,-2.374585151672364,0.9525690078735352,1.4220162630081177,0.4073746502399444,0.0,0.0,1.0,197.0269927978516,190.0,-6.719482898712158,-25185.576171875,1557.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0748596191406,307.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,26565.244140625,26640.0,0.0,0.0,0.5869126915931702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577540636062622,1.6577770709991455,-2.302958455402404e-05,0.0,0.0005956417880952,0.0,0.0,511.56005859375,0.0,0.0,0.0,0.9080506563186646,4.0,0.0,1.0
372540,292.90069580078125,297.1499938964844,293.1499938964844,0.3138033151626587,-5723.67822265625,304.1353454589844,0.7681722044944763,0.3592744171619415,0.3276523351669311,292.7857971191406,297.1499938964844,293.1499938964844,0.4659485816955566,-8213.0625,304.116943359375,0.8506092429161072,0.4937420785427093,0.4707572758197784,292.8407897949219,297.1499938964844,293.1499938964844,0.4674490690231323,-6078.935546875,304.1225280761719,0.8510817289352417,0.494436502456665,0.3482985198497772,292.7574768066406,297.1499938964844,293.1499938964844,0.5122693777084351,-8843.166015625,304.1110534667969,0.8717272281646729,0.5327059626579285,0.507080078125,292.9217529296875,297.1499938964844,293.1499938964844,0.0368350073695182,-5980.185546875,304.1405029296875,0.4216675460338592,0.0700782686471939,0.3422122299671173,289.6890563964844,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.6891784667969,1.0,0.521639347076416,0.5785098671913147,0.5785098671913147,1.0,1.0,-2.396061420440674,0.9633409976959229,1.4327205419540403,0.4134129583835602,0.0,0.0,1.0,191.99343872070312,178.0,-3.0241739749908447,-25412.275390625,1565.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1837463378906,307.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.017578125,27720.0,0.0,0.0,0.5939134359359741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595245599746704,1.6595476865768433,-2.3078802769305184e-05,0.0,0.0006027466151863,0.0,0.0,513.200927734375,0.0,0.0,0.0,0.9239341616630554,4.0,0.0,1.0
372600,292.90069580078125,297.1499938964844,293.1499938964844,0.3138033151626587,-5723.67822265625,304.1353454589844,0.7681722044944763,0.3592744171619415,0.3276523351669311,292.7857971191406,297.1499938964844,293.1499938964844,0.4659485816955566,-8213.0625,304.116943359375,0.8506092429161072,0.4937420785427093,0.4707572758197784,292.8407897949219,297.1499938964844,293.1499938964844,0.4674490690231323,-6078.935546875,304.1225280761719,0.8510817289352417,0.494436502456665,0.3482985198497772,292.7574768066406,297.1499938964844,293.1499938964844,0.5122693777084351,-8843.166015625,304.1110534667969,0.8717272281646729,0.5327059626579285,0.507080078125,292.9217529296875,297.1499938964844,293.1499938964844,0.0368350073695182,-5980.185546875,304.1405029296875,0.4216675460338592,0.0700782686471939,0.3422122299671173,289.6890563964844,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.6891784667969,1.0,0.521639347076416,0.5785098671913147,0.5785098671913147,1.0,1.0,-2.396061420440674,0.9633409976959229,1.4327205419540403,0.4134129583835602,0.0,0.0,1.0,191.99343872070312,178.0,-3.0241739749908447,-25412.275390625,1565.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1837463378906,307.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.017578125,27720.0,0.0,0.0,0.5939134359359741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595245599746704,1.6595476865768433,-2.3078802769305184e-05,0.0,0.0006027466151863,0.0,0.0,513.200927734375,0.0,0.0,0.0,0.9239341616630554,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143388330936432,-5729.423828125,304.1392822265625,0.7761486768722534,0.3606592416763305,0.3286196291446686,292.8126220703125,297.1499938964844,293.1499938964844,0.4692796766757965,-8255.3330078125,304.122314453125,0.8602802157402039,0.4975290894508362,0.4740542471408844,292.8638000488281,297.1499938964844,293.1499938964844,0.4699792563915252,-6102.263671875,304.1273803710937,0.8604086637496948,0.4976039528846741,0.3502935171127319,292.7834167480469,297.1499938964844,293.1499938964844,0.5167070031166077,-8898.93359375,304.1165771484375,0.8823747038841248,0.5373906493186951,0.5112169981002808,292.9427490234375,297.1499938964844,293.1499938964844,0.0378634519875049,-6060.90576171875,304.1419372558594,0.4306863248348236,0.0715974792838096,0.3475666642189026,289.7206420898437,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216186523437,1.0,0.5185100436210632,0.5796932578086853,0.5796932578086853,1.0,1.0,-2.414985179901123,0.9730627536773682,1.4419224262237549,0.4189645051956177,0.0,0.0,1.0,184.2466583251953,166.0,26.822254180908203,-25728.13671875,1558.4310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,27571.68359375,27720.0,0.0,0.0,0.6006083488464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888645887374878,1.6888885498046875,-2.3902073735371232e-05,0.0,0.0006095411372371,0.0,0.0,540.9050903320312,0.0,0.0,0.0,0.9251976609230042,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143388330936432,-5729.423828125,304.1392822265625,0.7761486768722534,0.3606592416763305,0.3286196291446686,292.8126220703125,297.1499938964844,293.1499938964844,0.4692796766757965,-8255.3330078125,304.122314453125,0.8602802157402039,0.4975290894508362,0.4740542471408844,292.8638000488281,297.1499938964844,293.1499938964844,0.4699792563915252,-6102.263671875,304.1273803710937,0.8604086637496948,0.4976039528846741,0.3502935171127319,292.7834167480469,297.1499938964844,293.1499938964844,0.5167070031166077,-8898.93359375,304.1165771484375,0.8823747038841248,0.5373906493186951,0.5112169981002808,292.9427490234375,297.1499938964844,293.1499938964844,0.0378634519875049,-6060.90576171875,304.1419372558594,0.4306863248348236,0.0715974792838096,0.3475666642189026,289.7206420898437,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216186523437,1.0,0.5185100436210632,0.5796932578086853,0.5796932578086853,1.0,1.0,-2.414985179901123,0.9730627536773682,1.4419224262237549,0.4189645051956177,0.0,0.0,1.0,184.2466583251953,166.0,26.822254180908203,-25728.13671875,1558.4310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,27571.68359375,27720.0,0.0,0.0,0.6006083488464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888645887374878,1.6888885498046875,-2.3902073735371232e-05,0.0,0.0006095411372371,0.0,0.0,540.9050903320312,0.0,0.0,0.0,0.9251976609230042,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149556815624237,-5737.0771484375,304.1418151855469,0.7860056757926941,0.3618415594100952,0.3293533027172088,292.83758544921875,297.1499938964844,293.1499938964844,0.4726914167404175,-8299.787109375,304.1258544921875,0.8721104860305786,0.5010092854499817,0.4770015776157379,292.88507080078125,297.1499938964844,293.1499938964844,0.4726743400096893,-6128.06982421875,304.1304016113281,0.8719156384468079,0.5005387663841248,0.3520780503749847,292.8075561523437,297.1499938964844,293.1499938964844,0.5212677717208862,-8957.486328125,304.1200866699219,0.895209550857544,0.5417770147323608,0.5150067210197449,292.96160888671875,297.1499938964844,293.1499938964844,0.0388085879385471,-6135.93896484375,304.1430358886719,0.4416991472244262,0.0730197206139564,0.3522195518016815,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369079589844,1.0,0.5141047835350037,0.5809360146522522,0.5809360146522522,1.0,1.0,-2.4316954612731934,0.9818586111068726,1.4498368501663208,0.4240812361240387,0.0,0.0,1.0,174.9337158203125,154.0,22.795089721679688,-25935.794921875,1541.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.05078125,27720.0,0.0,0.0,0.6067608594894409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692333102226257,1.6923571825027466,-2.400035191385541e-05,0.0,0.0006157851312309,0.0,0.0,544.24462890625,0.0,0.0,0.0,0.9269269108772278,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149556815624237,-5737.0771484375,304.1418151855469,0.7860056757926941,0.3618415594100952,0.3293533027172088,292.83758544921875,297.1499938964844,293.1499938964844,0.4726914167404175,-8299.787109375,304.1258544921875,0.8721104860305786,0.5010092854499817,0.4770015776157379,292.88507080078125,297.1499938964844,293.1499938964844,0.4726743400096893,-6128.06982421875,304.1304016113281,0.8719156384468079,0.5005387663841248,0.3520780503749847,292.8075561523437,297.1499938964844,293.1499938964844,0.5212677717208862,-8957.486328125,304.1200866699219,0.895209550857544,0.5417770147323608,0.5150067210197449,292.96160888671875,297.1499938964844,293.1499938964844,0.0388085879385471,-6135.93896484375,304.1430358886719,0.4416991472244262,0.0730197206139564,0.3522195518016815,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369079589844,1.0,0.5141047835350037,0.5809360146522522,0.5809360146522522,1.0,1.0,-2.4316954612731934,0.9818586111068726,1.4498368501663208,0.4240812361240387,0.0,0.0,1.0,174.9337158203125,154.0,22.795089721679688,-25935.794921875,1541.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.05078125,27720.0,0.0,0.0,0.6067608594894409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692333102226257,1.6923571825027466,-2.400035191385541e-05,0.0,0.0006157851312309,0.0,0.0,544.24462890625,0.0,0.0,0.0,0.9269269108772278,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151502609252929,-5739.32861328125,304.1429443359375,0.7915470600128174,0.3623396456241607,0.3296303749084472,292.8495178222656,297.1499938964844,293.1499938964844,0.4742287099361419,-8319.775390625,304.12744140625,0.8787664175033569,0.5026258230209351,0.4783497154712677,292.8951110839844,297.1499938964844,293.1499938964844,0.4738931357860565,-6139.73291015625,304.1317443847656,0.8784231543540955,0.5019207000732422,0.3529013693332672,292.81903076171875,297.1499938964844,293.1499938964844,0.52338707447052,-8984.673828125,304.1216735839844,0.9023426175117492,0.5438612103462219,0.5167858600616455,292.9703369140625,297.1499938964844,293.1499938964844,0.0392296351492404,-6169.28759765625,304.1435546875,0.4479582607746124,0.0736915618181228,0.3543084561824798,289.74365234375,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698486328125,289.7445068359375,1.0,0.511563241481781,0.5815751552581787,0.5815751552581787,1.0,1.0,-2.4392848014831543,0.9859320521354676,1.4533528089523315,0.4264865815639496,0.0,0.0,1.0,169.9092559814453,154.0,22.198835372924805,-26034.74609375,1530.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4527893066406,307.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.921875,28800.0,0.0,0.0,0.6096053123474121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928791999816897,1.6929032802581787,-2.401584424660541e-05,0.0,0.0006186718819662,0.0,0.0,544.7716674804688,0.0,0.0,0.0,0.942199170589447,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147630393505096,-5732.68408203125,304.1449279785156,0.7974562644958496,0.3627610504627228,0.3298396468162536,292.86114501953125,297.1499938964844,293.1499938964844,0.4749119281768799,-8327.2421875,304.1303100585937,0.8858867883682251,0.5041481256484985,0.479609876871109,292.90484619140625,297.1499938964844,293.1499938964844,0.4742919504642486,-6142.50390625,304.1343688964844,0.885408878326416,0.503239095211029,0.353679746389389,292.8301696777344,297.1499938964844,293.1499938964844,0.5245932340621948,-8998.740234375,304.1246337890625,0.9102168083190918,0.5458666086196899,0.5184898376464844,292.9786376953125,297.1499938964844,293.1499938964844,0.0395286120474338,-6191.40576171875,304.1441650390625,0.4547156393527984,0.0743362680077552,0.3562508821487427,289.770751953125,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781799316406,289.7730407714844,1.0,0.5088460445404053,0.5822252035140991,0.5822252035140991,1.0,1.0,-2.446367025375366,0.9897888898849488,1.4565781354904177,0.4287896752357483,0.0,0.0,1.0,164.7223663330078,142.0,48.3151969909668,-26219.302734375,1518.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028991699219,307.853515625,278.1499938964844,0.0,18000.0,313.1499938964844,28502.869140625,28800.0,0.0,0.0,0.6124469637870789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171469926834106,1.7171717882156372,-2.4709323042770848e-05,0.0,0.0006215558387339,0.0,0.0,568.5375366210938,0.0,0.0,0.0,0.9409075975418092,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143247961997986,-5725.16064453125,304.1473388671875,0.8102242946624756,0.3633709549903869,0.3300353288650512,292.88360595703125,297.1499938964844,293.1499938964844,0.4767937064170837,-8350.7353515625,304.1336975097656,0.9014750719070436,0.5069108009338379,0.481848269701004,292.92333984375,297.1499938964844,293.1499938964844,0.4757173955440521,-6155.5283203125,304.1371459960937,0.900782585144043,0.5056953430175781,0.3550965487957001,292.8514709472656,297.1499938964844,293.1499938964844,0.5276473760604858,-9037.1416015625,304.1279602050781,0.9286686182022096,0.5496488213539124,0.5216639041900635,292.9941101074219,297.1499938964844,293.1499938964844,0.0401439256966114,-6238.865234375,304.14508056640625,0.4691338539123535,0.0755408555269241,0.3597039580345154,289.8009338378906,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936828613281,289.8022155761719,1.0,0.5029698014259338,0.5835566520690918,0.5835566520690918,1.0,1.0,-2.458956718444824,0.9968266487121582,1.4621301889419556,0.4330720603466034,0.0,0.0,1.0,154.0145721435547,130.0,41.34028244018555,-26409.0390625,1490.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28730.87109375,28800.0,0.0,0.0,0.6178246736526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240012884140017,1.7240262031555176,-2.4906981707317755e-05,0.0,0.0006270135054364,0.0,0.0,575.3731079101562,0.0,0.0,0.0,0.9443203806877136,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143247961997986,-5725.16064453125,304.1473388671875,0.8102242946624756,0.3633709549903869,0.3300353288650512,292.88360595703125,297.1499938964844,293.1499938964844,0.4767937064170837,-8350.7353515625,304.1336975097656,0.9014750719070436,0.5069108009338379,0.481848269701004,292.92333984375,297.1499938964844,293.1499938964844,0.4757173955440521,-6155.5283203125,304.1371459960937,0.900782585144043,0.5056953430175781,0.3550965487957001,292.8514709472656,297.1499938964844,293.1499938964844,0.5276473760604858,-9037.1416015625,304.1279602050781,0.9286686182022096,0.5496488213539124,0.5216639041900635,292.9941101074219,297.1499938964844,293.1499938964844,0.0401439256966114,-6238.865234375,304.14508056640625,0.4691338539123535,0.0755408555269241,0.3597039580345154,289.8009338378906,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936828613281,289.8022155761719,1.0,0.5029698014259338,0.5835566520690918,0.5835566520690918,1.0,1.0,-2.458956718444824,0.9968266487121582,1.4621301889419556,0.4330720603466034,0.0,0.0,1.0,154.0145721435547,130.0,41.34028244018555,-26409.0390625,1490.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28730.87109375,28800.0,0.0,0.0,0.6178246736526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240012884140017,1.7240262031555176,-2.4906981707317755e-05,0.0,0.0006270135054364,0.0,0.0,575.3731079101562,0.0,0.0,0.0,0.9443203806877136,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137107789516449,-5715.388671875,304.14923095703125,0.8236784338951111,0.3637162148952484,0.3299745619297027,292.90496826171875,297.1499938964844,293.1499938964844,0.4784317314624786,-8371.3193359375,304.1363830566406,0.9202402234077454,0.5093271136283875,0.4837467968463897,292.9405822753906,297.1499938964844,293.1499938964844,0.4770572185516357,-6168.0283203125,304.1391906738281,0.9193076491355896,0.5079420804977417,0.3563574850559234,292.8714294433594,297.1499938964844,293.1499938964844,0.5305482149124146,-9073.9775390625,304.1304626464844,0.9493321776390076,0.5531601905822754,0.5245684385299683,293.0081787109375,297.1499938964844,293.1499938964844,0.0406656302511692,-6279.2119140625,304.1458435058594,0.4814239740371704,0.0766347646713256,0.3626114726066589,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258361816406,1.0,0.4966143369674682,0.584916353225708,0.584916353225708,1.0,1.0,-2.4696638584136963,1.0030438899993896,1.4666199684143066,0.4369550049304962,0.0,0.0,1.0,143.0088348388672,118.0,35.44087600708008,-26575.490234375,1457.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28783.908203125,29880.0,0.0,0.0,0.6226549744606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725591778755188,1.7256168127059937,-2.495295848348178e-05,0.0,0.0006319156382232,0.0,0.0,576.9669799804688,0.0,0.0,0.0,0.960112452507019,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137107789516449,-5715.388671875,304.14923095703125,0.8236784338951111,0.3637162148952484,0.3299745619297027,292.90496826171875,297.1499938964844,293.1499938964844,0.4784317314624786,-8371.3193359375,304.1363830566406,0.9202402234077454,0.5093271136283875,0.4837467968463897,292.9405822753906,297.1499938964844,293.1499938964844,0.4770572185516357,-6168.0283203125,304.1391906738281,0.9193076491355896,0.5079420804977417,0.3563574850559234,292.8714294433594,297.1499938964844,293.1499938964844,0.5305482149124146,-9073.9775390625,304.1304626464844,0.9493321776390076,0.5531601905822754,0.5245684385299683,293.0081787109375,297.1499938964844,293.1499938964844,0.0406656302511692,-6279.2119140625,304.1458435058594,0.4814239740371704,0.0766347646713256,0.3626114726066589,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258361816406,1.0,0.4966143369674682,0.584916353225708,0.584916353225708,1.0,1.0,-2.4696638584136963,1.0030438899993896,1.4666199684143066,0.4369550049304962,0.0,0.0,1.0,143.0088348388672,118.0,35.44087600708008,-26575.490234375,1457.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28783.908203125,29880.0,0.0,0.0,0.6226549744606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725591778755188,1.7256168127059937,-2.495295848348178e-05,0.0,0.0006319156382232,0.0,0.0,576.9669799804688,0.0,0.0,0.0,0.960112452507019,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121430277824402,-5691.29833984375,304.15203857421875,0.8386561870574951,0.3638137876987457,0.3296874761581421,292.92535400390625,297.1499938964844,293.1499938964844,0.4786181151866913,-8371.169921875,304.1405334472656,0.9425744414329528,0.5113991498947144,0.4853192269802093,292.9567565917969,297.1499938964844,293.1499938964844,0.4770964682102203,-6166.7412109375,304.14263916015625,0.9415834546089172,0.5099661946296692,0.3574646413326263,292.8902893066406,297.1499938964844,293.1499938964844,0.5319555401802063,-9089.9091796875,304.134521484375,0.9706172347068788,0.5563926696777344,0.5272101163864136,293.0210266113281,297.1499938964844,293.1499938964844,0.0409529730677604,-6298.8720703125,304.146728515625,0.4930185973644256,0.0776233226060867,0.3650181293487549,289.87506103515625,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768005371094,1.0,0.489863246679306,0.5863020420074463,0.5863020420074463,1.0,1.0,-2.478604793548584,1.008488416671753,1.4701164960861206,0.4404619634151459,0.0,0.0,1.0,131.8292999267578,106.0,55.671669006347656,-26823.560546875,1422.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.185546875,29880.0,0.0,0.0,0.6272841691970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7539925575256348,1.7540183067321775,-2.5781095246202312e-05,0.0,0.0006366136949509,0.0,0.0,605.9267578125,0.0,0.0,0.0,0.9608498811721802,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121430277824402,-5691.29833984375,304.15203857421875,0.8386561870574951,0.3638137876987457,0.3296874761581421,292.92535400390625,297.1499938964844,293.1499938964844,0.4786181151866913,-8371.169921875,304.1405334472656,0.9425744414329528,0.5113991498947144,0.4853192269802093,292.9567565917969,297.1499938964844,293.1499938964844,0.4770964682102203,-6166.7412109375,304.14263916015625,0.9415834546089172,0.5099661946296692,0.3574646413326263,292.8902893066406,297.1499938964844,293.1499938964844,0.5319555401802063,-9089.9091796875,304.134521484375,0.9706172347068788,0.5563926696777344,0.5272101163864136,293.0210266113281,297.1499938964844,293.1499938964844,0.0409529730677604,-6298.8720703125,304.146728515625,0.4930185973644256,0.0776233226060867,0.3650181293487549,289.87506103515625,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768005371094,1.0,0.489863246679306,0.5863020420074463,0.5863020420074463,1.0,1.0,-2.478604793548584,1.008488416671753,1.4701164960861206,0.4404619634151459,0.0,0.0,1.0,131.8292999267578,106.0,55.671669006347656,-26823.560546875,1422.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.185546875,29880.0,0.0,0.0,0.6272841691970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7539925575256348,1.7540183067321775,-2.5781095246202312e-05,0.0,0.0006366136949509,0.0,0.0,605.9267578125,0.0,0.0,0.0,0.9608498811721802,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.310802012681961,-5671.17578125,304.1535949707031,0.8563936948776245,0.3636829257011413,0.3291888236999511,292.9449157714844,297.1499938964844,293.1499938964844,0.4790932238101959,-8376.1083984375,304.14288330078125,0.9663570523262024,0.5131248831748962,0.4865646660327911,292.9719543457031,297.1499938964844,293.1499938964844,0.4775743782520294,-6170.72802734375,304.144287109375,0.9654948711395264,0.5117799043655396,0.3584199845790863,292.907958984375,297.1499938964844,293.1499938964844,0.5338151454925537,-9113.17578125,304.1365661621094,0.9911679029464722,0.5593904852867126,0.5296156406402588,293.0327453613281,297.1499938964844,293.1499938964844,0.0412308201193809,-6319.1767578125,304.1473693847656,0.5059723854064941,0.0785130932927131,0.3669623136520386,289.9055480957031,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.906982421875,1.0,0.4827643930912018,0.587685227394104,0.587685227394104,1.0,1.0,-2.48587703704834,1.0131707191467283,1.472706317901611,0.4435799121856689,0.0,0.0,1.0,120.5440444946289,124.0,45.54422378540039,-26963.83203125,1383.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.966796875,29880.0,0.0,0.0,0.6314764618873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571974992752075,1.75722336769104,-2.5875398932839744e-05,0.0,0.0006408683257177,0.0,0.0,609.25439453125,0.0,0.0,0.0,0.962444543838501,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.310802012681961,-5671.17578125,304.1535949707031,0.8563936948776245,0.3636829257011413,0.3291888236999511,292.9449157714844,297.1499938964844,293.1499938964844,0.4790932238101959,-8376.1083984375,304.14288330078125,0.9663570523262024,0.5131248831748962,0.4865646660327911,292.9719543457031,297.1499938964844,293.1499938964844,0.4775743782520294,-6170.72802734375,304.144287109375,0.9654948711395264,0.5117799043655396,0.3584199845790863,292.907958984375,297.1499938964844,293.1499938964844,0.5338151454925537,-9113.17578125,304.1365661621094,0.9911679029464722,0.5593904852867126,0.5296156406402588,293.0327453613281,297.1499938964844,293.1499938964844,0.0412308201193809,-6319.1767578125,304.1473693847656,0.5059723854064941,0.0785130932927131,0.3669623136520386,289.9055480957031,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.906982421875,1.0,0.4827643930912018,0.587685227394104,0.587685227394104,1.0,1.0,-2.48587703704834,1.0131707191467283,1.472706317901611,0.4435799121856689,0.0,0.0,1.0,120.5440444946289,124.0,45.54422378540039,-26963.83203125,1383.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.966796875,29880.0,0.0,0.0,0.6314764618873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571974992752075,1.75722336769104,-2.5875398932839744e-05,0.0,0.0006408683257177,0.0,0.0,609.25439453125,0.0,0.0,0.0,0.962444543838501,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102646172046661,-5663.21875,304.1539001464844,0.8587121367454529,0.363506555557251,0.3290200233459472,292.9544677734375,297.1499938964844,293.1499938964844,0.4794377386569977,-8380.3515625,304.1435546875,0.9695982336997986,0.5138429403305054,0.4872336983680725,292.9792785644531,297.1499938964844,293.1499938964844,0.4779813885688782,-6174.650390625,304.14459228515625,0.968803346157074,0.5125929713249207,0.3589684069156647,292.9164428710937,297.1499938964844,293.1499938964844,0.5349069237709045,-9127.3232421875,304.13702392578125,0.9940354824066162,0.5607866644859314,0.5309063792228699,293.038330078125,297.1499938964844,293.1499938964844,0.0415085703134536,-6340.826171875,304.1473388671875,0.5084332227706909,0.0789012759923935,0.3685585558414459,289.9186096191406,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9197998046875,1.0,0.4830546975135803,0.588333010673523,0.588333010673523,1.0,1.0,-2.4906022548675537,1.0159670114517212,1.4746352434158323,0.4453089237213135,0.0,0.0,1.0,119.29774475097656,124.0,40.6296272277832,-27039.306640625,1384.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9585876464844,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.5625,30960.0,0.0,0.0,0.6333915591239929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757685899734497,1.7577118873596191,-2.5889785320032388e-05,0.0,0.0006428118795156,0.0,0.0,609.7626342773438,0.0,0.0,0.0,0.9776875376701356,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093263506889343,-5649.02685546875,304.1549072265625,0.8564552068710327,0.3632173240184784,0.328857958316803,292.96405029296875,297.1499938964844,293.1499938964844,0.4791504442691803,-8375.287109375,304.1452331542969,0.9676324129104614,0.514439046382904,0.487898588180542,292.98663330078125,297.1499938964844,293.1499938964844,0.4777949452400207,-6172.08056640625,304.1459045410156,0.966896116733551,0.5133135914802551,0.359535276889801,292.9249267578125,297.1499938964844,293.1499938964844,0.5353269577026367,-9131.7763671875,304.1386413574219,0.9927482604980468,0.5620808005332947,0.5322160124778748,293.0438842773437,297.1499938964844,293.1499938964844,0.0417556054890155,-6358.8828125,304.1473693847656,0.5079401731491089,0.0792233049869537,0.370379775762558,289.94775390625,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.95001220703125,1.0,0.484839528799057,0.5889565944671631,0.5889565944671631,1.0,1.0,-2.495649099349976,1.0188755989074707,1.4767735004425049,0.447117805480957,0.0,0.0,1.0,120.6651611328125,142.0,59.94999313354492,-27199.7109375,1396.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99688720703125,308.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,30673.25,30960.0,0.0,0.0,0.6353511810302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813247442245483,1.7813513278961182,-2.65908402070636e-05,0.0,0.0006448007188737,0.0,0.0,634.6968994140625,0.0,0.0,0.0,0.976032018661499,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.308073341846466,-5630.57275390625,304.15533447265625,0.8440567851066589,0.3623268008232116,0.3284305930137634,292.9831237792969,297.1499938964844,293.1499938964844,0.4795088469982147,-8379.4794921875,304.1462097167969,0.953794002532959,0.5152838826179504,0.4890891015529632,293.0011901855469,297.1499938964844,293.1499938964844,0.4784609377384186,-6178.5810546875,304.1461181640625,0.9532108902931212,0.514503538608551,0.3606303334236145,292.9417724609375,297.1499938964844,293.1499938964844,0.5372668504714966,-9157.0615234375,304.13916015625,0.9821241497993468,0.5643692016601562,0.5347411036491394,293.0549621582031,297.1499938964844,293.1499938964844,0.0423981733620166,-6409.11865234375,304.1471862792969,0.5016437768936157,0.0796679705381393,0.3740591406822204,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.9776916503906,1.0,0.4917176067829132,0.5901806354522705,0.5901806354522705,1.0,1.0,-2.5053367614746094,1.0244799852371216,1.4808566570281982,0.4506232738494873,0.0,0.0,1.0,128.36563110351562,160.0,42.65938568115234,-27346.7890625,1441.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06671142578125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30894.689453125,30960.0,0.0,0.0,0.6391257047653198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787743091583252,1.7877699136734009,-2.6782807253766805e-05,0.0,0.0006486313068307,0.0,0.0,641.5823974609375,0.0,0.0,0.0,0.9792211055755616,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.308073341846466,-5630.57275390625,304.15533447265625,0.8440567851066589,0.3623268008232116,0.3284305930137634,292.9831237792969,297.1499938964844,293.1499938964844,0.4795088469982147,-8379.4794921875,304.1462097167969,0.953794002532959,0.5152838826179504,0.4890891015529632,293.0011901855469,297.1499938964844,293.1499938964844,0.4784609377384186,-6178.5810546875,304.1461181640625,0.9532108902931212,0.514503538608551,0.3606303334236145,292.9417724609375,297.1499938964844,293.1499938964844,0.5372668504714966,-9157.0615234375,304.13916015625,0.9821241497993468,0.5643692016601562,0.5347411036491394,293.0549621582031,297.1499938964844,293.1499938964844,0.0423981733620166,-6409.11865234375,304.1471862792969,0.5016437768936157,0.0796679705381393,0.3740591406822204,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.9776916503906,1.0,0.4917176067829132,0.5901806354522705,0.5901806354522705,1.0,1.0,-2.5053367614746094,1.0244799852371216,1.4808566570281982,0.4506232738494873,0.0,0.0,1.0,128.36563110351562,160.0,42.65938568115234,-27346.7890625,1441.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06671142578125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30894.689453125,30960.0,0.0,0.0,0.6391257047653198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787743091583252,1.7877699136734009,-2.6782807253766805e-05,0.0,0.0006486313068307,0.0,0.0,641.5823974609375,0.0,0.0,0.0,0.9792211055755616,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068908452987671,-5613.32958984375,304.155517578125,0.8269824385643005,0.3610710799694061,0.3278340399265289,293.0018920898437,297.1499938964844,293.1499938964844,0.4799892902374267,-8385.6533203125,304.14666748046875,0.931890070438385,0.5157058835029602,0.4900522232055664,293.0152893066406,297.1499938964844,293.1499938964844,0.4794061481952667,-6188.13037109375,304.1458435058594,0.9315904378890992,0.5154091715812683,0.3616516590118408,292.95819091796875,297.1499938964844,293.1499938964844,0.5394564867019653,-9185.984375,304.1391296386719,0.963963747024536,0.5663121938705444,0.537109911441803,293.0658264160156,297.1499938964844,293.1499938964844,0.0430296957492828,-6459.150390625,304.1470642089844,0.4920025467872619,0.079871155321598,0.3774582743644714,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.50135737657547,0.5913838744163513,0.5913838744163513,1.0,1.0,-2.5139353275299072,1.0295671224594116,1.4843682050704956,0.4538587927818298,0.0,0.0,1.0,140.5228729248047,178.0,29.516260147094727,-27470.5,1504.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.265625,32040.0,0.0,0.0,0.6425693035125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78920578956604,1.789232611656189,-2.682665399333928e-05,0.0,0.0006521261529996,0.0,0.0,643.1585693359375,0.0,0.0,0.0,0.9949480891227722,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068908452987671,-5613.32958984375,304.155517578125,0.8269824385643005,0.3610710799694061,0.3278340399265289,293.0018920898437,297.1499938964844,293.1499938964844,0.4799892902374267,-8385.6533203125,304.14666748046875,0.931890070438385,0.5157058835029602,0.4900522232055664,293.0152893066406,297.1499938964844,293.1499938964844,0.4794061481952667,-6188.13037109375,304.1458435058594,0.9315904378890992,0.5154091715812683,0.3616516590118408,292.95819091796875,297.1499938964844,293.1499938964844,0.5394564867019653,-9185.984375,304.1391296386719,0.963963747024536,0.5663121938705444,0.537109911441803,293.0658264160156,297.1499938964844,293.1499938964844,0.0430296957492828,-6459.150390625,304.1470642089844,0.4920025467872619,0.079871155321598,0.3774582743644714,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.50135737657547,0.5913838744163513,0.5913838744163513,1.0,1.0,-2.5139353275299072,1.0295671224594116,1.4843682050704956,0.4538587927818298,0.0,0.0,1.0,140.5228729248047,178.0,29.516260147094727,-27470.5,1504.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1408996582031,308.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.265625,32040.0,0.0,0.0,0.6425693035125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78920578956604,1.789232611656189,-2.682665399333928e-05,0.0,0.0006521261529996,0.0,0.0,643.1585693359375,0.0,0.0,0.0,0.9949480891227722,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049294054508209,-5584.13671875,304.15692138671875,0.8085086345672607,0.3594773113727569,0.3270353972911834,293.0203552246094,297.1499938964844,293.1499938964844,0.4792836606502533,-8374.5673828125,304.1488952636719,0.9081707000732422,0.5157127976417542,0.490736186504364,293.0290222167969,297.1499938964844,293.1499938964844,0.4793285131454468,-6186.5732421875,304.14727783203125,0.9082697629928588,0.5160417556762695,0.3625645339488983,292.9742431640625,297.1499938964844,293.1499938964844,0.5404455661773682,-9197.744140625,304.1410217285156,0.9416459798812866,0.5679217576980591,0.5392739176750183,293.0763244628906,297.1499938964844,293.1499938964844,0.0434604585170745,-6491.4208984375,304.1473083496094,0.4811773598194122,0.0798722207546234,0.3804289698600769,290.034912109375,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361328125,1.0,0.5124551653862,0.5925815105438232,0.5925815105438232,1.0,1.0,-2.5210649967193604,1.033979415893555,1.4870855808258057,0.4567468762397766,0.0,0.0,1.0,155.42662048339844,196.0,43.73731994628906,-27670.158203125,1578.2828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19140625,308.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,31905.791015625,32040.0,0.0,0.0,0.6459971070289612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167616128921509,1.8167892694473269,-2.7659338229568675e-05,0.0,0.0006556049338541,0.0,0.0,673.3349609375,0.0,0.0,0.0,0.9952123165130616,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049294054508209,-5584.13671875,304.15692138671875,0.8085086345672607,0.3594773113727569,0.3270353972911834,293.0203552246094,297.1499938964844,293.1499938964844,0.4792836606502533,-8374.5673828125,304.1488952636719,0.9081707000732422,0.5157127976417542,0.490736186504364,293.0290222167969,297.1499938964844,293.1499938964844,0.4793285131454468,-6186.5732421875,304.14727783203125,0.9082697629928588,0.5160417556762695,0.3625645339488983,292.9742431640625,297.1499938964844,293.1499938964844,0.5404455661773682,-9197.744140625,304.1410217285156,0.9416459798812866,0.5679217576980591,0.5392739176750183,293.0763244628906,297.1499938964844,293.1499938964844,0.0434604585170745,-6491.4208984375,304.1473083496094,0.4811773598194122,0.0798722207546234,0.3804289698600769,290.034912109375,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361328125,1.0,0.5124551653862,0.5925815105438232,0.5925815105438232,1.0,1.0,-2.5210649967193604,1.033979415893555,1.4870855808258057,0.4567468762397766,0.0,0.0,1.0,155.42662048339844,196.0,43.73731994628906,-27670.158203125,1578.2828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19140625,308.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,31905.791015625,32040.0,0.0,0.0,0.6459971070289612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167616128921509,1.8167892694473269,-2.7659338229568675e-05,0.0,0.0006556049338541,0.0,0.0,673.3349609375,0.0,0.0,0.0,0.9952123165130616,4.0,0.0,1.0
