time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032285273075104,-5559.244140625,304.1574401855469,0.7893646955490112,0.3575893640518188,0.3260268867015838,293.03839111328125,297.1499938964844,293.1499938964844,0.4789776802062988,-8369.8125,304.1497497558594,0.8875961899757385,0.5153431296348572,0.4911226034164428,293.0421142578125,297.1499938964844,293.1499938964844,0.4798216223716736,-6191.42138671875,304.1473693847656,0.8881154656410217,0.5164501667022705,0.3633613884449005,292.9895935058594,297.1499938964844,293.1499938964844,0.5420215725898743,-9218.2841796875,304.1413879394531,0.9188233017921448,0.5692561268806458,0.5412313938140869,293.0863342285156,297.1499938964844,293.1499938964844,0.0438909158110618,-6525.0341796875,304.1474914550781,0.4687444269657135,0.0797078981995582,0.3829362988471985,290.0549621582031,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.05584716796875,1.0,0.5242151021957397,0.5937714576721191,0.5937714576721191,1.0,1.0,-2.526640653610229,1.037676215171814,1.488964319229126,0.4592601954936981,0.0,0.0,1.0,171.99232482910156,214.0,31.735950469970703,-27766.451171875,1657.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.361328125,32040.0,0.0,0.0,0.6491509079933167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.8197641372680664,-2.774999120447319e-05,0.0,0.0006588056567125,0.0,0.0,676.64794921875,0.0,0.0,0.0,0.9966895580291748,4.0,0.0,1.0
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032285273075104,-5559.244140625,304.1574401855469,0.7893646955490112,0.3575893640518188,0.3260268867015838,293.03839111328125,297.1499938964844,293.1499938964844,0.4789776802062988,-8369.8125,304.1497497558594,0.8875961899757385,0.5153431296348572,0.4911226034164428,293.0421142578125,297.1499938964844,293.1499938964844,0.4798216223716736,-6191.42138671875,304.1473693847656,0.8881154656410217,0.5164501667022705,0.3633613884449005,292.9895935058594,297.1499938964844,293.1499938964844,0.5420215725898743,-9218.2841796875,304.1413879394531,0.9188233017921448,0.5692561268806458,0.5412313938140869,293.0863342285156,297.1499938964844,293.1499938964844,0.0438909158110618,-6525.0341796875,304.1474914550781,0.4687444269657135,0.0797078981995582,0.3829362988471985,290.0549621582031,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.05584716796875,1.0,0.5242151021957397,0.5937714576721191,0.5937714576721191,1.0,1.0,-2.526640653610229,1.037676215171814,1.488964319229126,0.4592601954936981,0.0,0.0,1.0,171.99232482910156,214.0,31.735950469970703,-27766.451171875,1657.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.361328125,32040.0,0.0,0.0,0.6491509079933167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.8197641372680664,-2.774999120447319e-05,0.0,0.0006588056567125,0.0,0.0,676.64794921875,0.0,0.0,0.0,0.9966895580291748,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023203313350677,-5545.9560546875,304.1577453613281,0.780314564704895,0.3565429747104645,0.3254454135894775,293.0472106933594,297.1499938964844,293.1499938964844,0.4787380993366241,-8366.240234375,304.1502380371094,0.878034770488739,0.5150241255760193,0.4912054538726806,293.04840087890625,297.1499938964844,293.1499938964844,0.4800487160682678,-6193.6416015625,304.1474304199219,0.8787872791290283,0.5165790319442749,0.3637188971042633,292.9970092773437,297.1499938964844,293.1499938964844,0.5427721738815308,-9228.0419921875,304.1415710449219,0.9084088802337646,0.5698302388191223,0.542137861251831,293.09112548828125,297.1499938964844,293.1499938964844,0.0440760403871536,-6539.4716796875,304.1476135253906,0.4613293707370758,0.0795737653970718,0.384022057056427,290.06378173828125,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.0646667480469,1.0,0.5301904082298279,0.5943602919578552,0.5943602919578552,1.0,1.0,-2.528865337371826,1.0392616987228394,1.4896036386489868,0.4603770077228546,0.0,0.0,1.0,180.67909240722656,214.0,28.53364562988281,-27810.48046875,1697.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28125,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.845703125,33120.0,0.0,0.0,0.650591254234314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201764822006223,1.820204257965088,-2.776341534627136e-05,0.0,0.0006602673674933,0.0,0.0,677.1389770507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.3012346029281616,-5529.93212890625,304.1582946777344,0.771732747554779,0.3554330766201019,0.3248134255409241,293.055908203125,297.1499938964844,293.1499938964844,0.4782236218452453,-8358.658203125,304.151123046875,0.869002103805542,0.5146183967590332,0.4912154078483581,293.0545349121094,297.1499938964844,293.1499938964844,0.4800440073013305,-6193.3359375,304.1479187011719,0.8699964284896851,0.5166596174240112,0.3640490770339966,293.0042724609375,297.1499938964844,293.1499938964844,0.543253481388092,-9233.9404296875,304.1422424316406,0.8991971611976624,0.5703449249267578,0.542996883392334,293.09576416015625,297.1499938964844,293.1499938964844,0.0442150607705116,-6549.83251953125,304.1477966308594,0.4539262950420379,0.0794102922081947,0.3850067555904388,290.0775756835937,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.07867431640625,1.0,0.5361729264259338,0.594943106174469,0.594943106174469,1.0,1.0,-2.5307304859161377,1.0406769514083862,1.490053653717041,0.4614020884037018,0.0,0.0,1.0,189.54981994628903,232.0,32.93927764892578,-27872.306640625,1738.544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3130798339844,308.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,33120.0,0.0,0.0,0.6519783735275269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006616751779802,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.14715576171875,297.1499938964844,293.1499938964844,0.2991051971912384,-5498.69677734375,304.1590881347656,0.756072998046875,0.3530604243278503,0.3234153389930725,293.07293701171875,297.1499938964844,293.1499938964844,0.4772156178951263,-8344.1103515625,304.1524353027344,0.8525609374046326,0.5135481953620911,0.4910052716732025,293.0663452148437,297.1499938964844,293.1499938964844,0.480193555355072,-6194.5771484375,304.1483764648437,0.854060173034668,0.5166839361190796,0.3646231591701507,293.0182189941406,297.1499938964844,293.1499938964844,0.5443640947341919,-9248.0810546875,304.1429748535156,0.8825210928916931,0.5712032914161682,0.5445659756660461,293.10455322265625,297.1499938964844,293.1499938964844,0.0444667153060436,-6568.95068359375,304.1481018066406,0.4407031834125519,0.0789989084005355,0.3866656124591827,290.0973205566406,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.09832763671875,1.0,0.5480519533157349,0.5960856080055237,0.5960856080055237,1.0,1.0,-2.53336763381958,1.042984962463379,1.4903826713562012,0.4631666541099548,0.0,0.0,1.0,207.6808013916016,250.0,29.193164825439453,-27949.05078125,1820.5628662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3834533691406,308.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,33120.0,0.0,0.0,0.6544829607009888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006642170483246,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.14715576171875,297.1499938964844,293.1499938964844,0.2991051971912384,-5498.69677734375,304.1590881347656,0.756072998046875,0.3530604243278503,0.3234153389930725,293.07293701171875,297.1499938964844,293.1499938964844,0.4772156178951263,-8344.1103515625,304.1524353027344,0.8525609374046326,0.5135481953620911,0.4910052716732025,293.0663452148437,297.1499938964844,293.1499938964844,0.480193555355072,-6194.5771484375,304.1483764648437,0.854060173034668,0.5166839361190796,0.3646231591701507,293.0182189941406,297.1499938964844,293.1499938964844,0.5443640947341919,-9248.0810546875,304.1429748535156,0.8825210928916931,0.5712032914161682,0.5445659756660461,293.10455322265625,297.1499938964844,293.1499938964844,0.0444667153060436,-6568.95068359375,304.1481018066406,0.4407031834125519,0.0789989084005355,0.3866656124591827,290.0973205566406,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.09832763671875,1.0,0.5480519533157349,0.5960856080055237,0.5960856080055237,1.0,1.0,-2.53336763381958,1.042984962463379,1.4903826713562012,0.4631666541099548,0.0,0.0,1.0,207.6808013916016,250.0,29.193164825439453,-27949.05078125,1820.5628662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3834533691406,308.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,33120.0,0.0,0.0,0.6544829607009888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006642170483246,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2967492043972015,-5464.0634765625,304.15997314453125,0.742339015007019,0.3504972159862518,0.3218579888343811,293.08941650390625,297.1499938964844,293.1499938964844,0.4757759869098663,-8323.5078125,304.1540222167969,0.8381283283233643,0.5121534466743469,0.4905000925064087,293.0774841308594,297.1499938964844,293.1499938964844,0.4800926446914673,-6193.1806640625,304.1490783691406,0.8401663303375244,0.5165415406227112,0.3650900721549988,293.031494140625,297.1499938964844,293.1499938964844,0.5451549887657166,-9257.814453125,304.1440124511719,0.8677271604537964,0.5718507766723633,0.5459486246109009,293.1127319335937,297.1499938964844,293.1499938964844,0.04462680965662,-6580.49560546875,304.1484680175781,0.4295229017734527,0.0784912481904029,0.387938529253006,290.1190185546875,291.1499938964844,259.25,258.9171142578125,279.1611633300781,293.11212158203125,290.1201171875,1.0,0.559702455997467,0.5971859693527222,0.5971859693527222,1.0,1.0,-2.534642457962036,1.0446285009384155,1.490013837814331,0.4645601511001587,0.0,0.0,1.0,226.12939453125,238.0,30.328407287597656,-28022.380859375,1902.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4602966308594,308.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6566255688667297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006663915119133,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2967492043972015,-5464.0634765625,304.15997314453125,0.742339015007019,0.3504972159862518,0.3218579888343811,293.08941650390625,297.1499938964844,293.1499938964844,0.4757759869098663,-8323.5078125,304.1540222167969,0.8381283283233643,0.5121534466743469,0.4905000925064087,293.0774841308594,297.1499938964844,293.1499938964844,0.4800926446914673,-6193.1806640625,304.1490783691406,0.8401663303375244,0.5165415406227112,0.3650900721549988,293.031494140625,297.1499938964844,293.1499938964844,0.5451549887657166,-9257.814453125,304.1440124511719,0.8677271604537964,0.5718507766723633,0.5459486246109009,293.1127319335937,297.1499938964844,293.1499938964844,0.04462680965662,-6580.49560546875,304.1484680175781,0.4295229017734527,0.0784912481904029,0.387938529253006,290.1190185546875,291.1499938964844,259.25,258.9171142578125,279.1611633300781,293.11212158203125,290.1201171875,1.0,0.559702455997467,0.5971859693527222,0.5971859693527222,1.0,1.0,-2.534642457962036,1.0446285009384155,1.490013837814331,0.4645601511001587,0.0,0.0,1.0,226.12939453125,238.0,30.328407287597656,-28022.380859375,1902.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4602966308594,308.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6566255688667297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006663915119133,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2935216128826141,-5416.1923828125,304.1620788574219,0.7369518280029297,0.3477340340614319,0.3196676075458526,293.1056823730469,297.1499938964844,293.1499938964844,0.4731284976005554,-8285.494140625,304.1571350097656,0.8331096172332764,0.5103905200958252,0.4891877174377441,293.0882873535156,297.1499938964844,293.1499938964844,0.478953868150711,-6180.66259765625,304.1513366699219,0.8358020186424255,0.5161870121955872,0.3650672435760498,293.04443359375,297.1499938964844,293.1499938964844,0.5447971820831299,-9251.3232421875,304.1466369628906,0.8633164763450623,0.5722306966781616,0.5466216206550598,293.1206359863281,297.1499938964844,293.1499938964844,0.0441625975072383,-6540.45166015625,304.1497802734375,0.4251668751239776,0.0778349563479423,0.3863582909107208,290.1483459472656,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1500549316406,1.0,0.5620793700218201,0.5983694791793823,0.5983694791793823,1.0,1.0,-2.529324531555176,1.0433329343795776,1.4859914779663086,0.464548259973526,0.0,0.0,1.0,232.1603546142578,226.0,40.18084335327149,-28057.98046875,1920.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5447692871094,308.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6583752632141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006681671948172,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2935216128826141,-5416.1923828125,304.1620788574219,0.7369518280029297,0.3477340340614319,0.3196676075458526,293.1056823730469,297.1499938964844,293.1499938964844,0.4731284976005554,-8285.494140625,304.1571350097656,0.8331096172332764,0.5103905200958252,0.4891877174377441,293.0882873535156,297.1499938964844,293.1499938964844,0.478953868150711,-6180.66259765625,304.1513366699219,0.8358020186424255,0.5161870121955872,0.3650672435760498,293.04443359375,297.1499938964844,293.1499938964844,0.5447971820831299,-9251.3232421875,304.1466369628906,0.8633164763450623,0.5722306966781616,0.5466216206550598,293.1206359863281,297.1499938964844,293.1499938964844,0.0441625975072383,-6540.45166015625,304.1497802734375,0.4251668751239776,0.0778349563479423,0.3863582909107208,290.1483459472656,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1500549316406,1.0,0.5620793700218201,0.5983694791793823,0.5983694791793823,1.0,1.0,-2.529324531555176,1.0433329343795776,1.4859914779663086,0.464548259973526,0.0,0.0,1.0,232.1603546142578,226.0,40.18084335327149,-28057.98046875,1920.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5447692871094,308.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6583752632141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006681671948172,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2895540297031402,-5357.1171875,304.1646728515625,0.7359108328819275,0.3448638617992401,0.3170698583126068,293.1214904785156,297.1499938964844,293.1499938964844,0.4692732989788055,-8230.3671875,304.16119384765625,0.8330122232437134,0.5083062052726746,0.4872484505176544,293.0985107421875,297.1499938964844,293.1499938964844,0.4767832458019256,-6157.33447265625,304.1545104980469,0.8364774584770203,0.5156788229942322,0.3646970689296722,293.0568542480469,297.1499938964844,293.1499938964844,0.5432466268539429,-9228.416015625,304.1503601074219,0.8644201159477234,0.572385311126709,0.546758770942688,293.1280212402344,297.1499938964844,293.1499938964844,0.0432233922183513,-6461.0888671875,304.15142822265625,0.4239888787269592,0.0770767778158187,0.3827702403068542,290.1898193359375,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1920471191406,1.0,0.5596938729286194,0.5995569825172424,0.5995569825172424,1.0,1.0,-2.5192854404449463,1.0398964881896973,1.4793888330459597,0.4633732438087463,0.0,0.0,1.0,230.4629669189453,214.0,54.4004135131836,-28073.693359375,1898.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6428527832031,308.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6596222519874573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006694327457807,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2895540297031402,-5357.1171875,304.1646728515625,0.7359108328819275,0.3448638617992401,0.3170698583126068,293.1214904785156,297.1499938964844,293.1499938964844,0.4692732989788055,-8230.3671875,304.16119384765625,0.8330122232437134,0.5083062052726746,0.4872484505176544,293.0985107421875,297.1499938964844,293.1499938964844,0.4767832458019256,-6157.33447265625,304.1545104980469,0.8364774584770203,0.5156788229942322,0.3646970689296722,293.0568542480469,297.1499938964844,293.1499938964844,0.5432466268539429,-9228.416015625,304.1503601074219,0.8644201159477234,0.572385311126709,0.546758770942688,293.1280212402344,297.1499938964844,293.1499938964844,0.0432233922183513,-6461.0888671875,304.15142822265625,0.4239888787269592,0.0770767778158187,0.3827702403068542,290.1898193359375,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1920471191406,1.0,0.5596938729286194,0.5995569825172424,0.5995569825172424,1.0,1.0,-2.5192854404449463,1.0398964881896973,1.4793888330459597,0.4633732438087463,0.0,0.0,1.0,230.4629669189453,214.0,54.4004135131836,-28073.693359375,1898.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6428527832031,308.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6596222519874573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006694327457807,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890563964844,297.1499938964844,293.1499938964844,0.2873893976211548,-5324.841796875,304.1659240722656,0.73637455701828,0.3434078991413116,0.3156850337982178,293.1291198730469,297.1499938964844,293.1499938964844,0.467006504535675,-8198.0830078125,304.16326904296875,0.8340746164321899,0.5071713924407959,0.4861181676387787,293.103271484375,297.1499938964844,293.1499938964844,0.4754225611686706,-6142.8544921875,304.1561584472656,0.8379722237586975,0.5153937935829163,0.3644364178180694,293.062744140625,297.1499938964844,293.1499938964844,0.5421394109725952,-9212.5205078125,304.1523132324219,0.8662371635437012,0.5724073648452759,0.5467013120651245,293.13140869140625,297.1499938964844,293.1499938964844,0.0426563061773777,-6413.349609375,304.1521911621094,0.4241317212581634,0.0766908824443817,0.3805899024009704,290.21417236328125,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.21661376953125,1.0,0.557341992855072,0.6001291871070862,0.6001291871070862,1.0,1.0,-2.5132625102996826,1.0376979112625122,1.47556471824646,0.4625177681446075,0.0,0.0,1.0,227.8523406982422,214.0,61.07147216796875,-28078.298828125,1877.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6960754394531,309.0206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.6600503325462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006698671495541,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2851365506649017,-5291.224609375,304.1671142578125,0.7373065948486328,0.3419385254383087,0.3142592906951904,293.13653564453125,297.1499938964844,293.1499938964844,0.4645597040653229,-8163.3212890625,304.1653137207031,0.8356660604476929,0.5059804916381836,0.4849032759666443,293.1078186035156,297.1499938964844,293.1499938964844,0.4739221632480621,-6126.9716796875,304.15777587890625,0.8400288820266724,0.5150924324989319,0.3641411960124969,293.06842041015625,297.1499938964844,293.1499938964844,0.5408591628074646,-9194.3583984375,304.1542053222656,0.8686699867248535,0.5723989009857178,0.5465831756591797,293.1345520019531,297.1499938964844,293.1499938964844,0.0420506335794925,-6362.42431640625,304.15289306640625,0.4246401488780975,0.0763068050146102,0.3782649934291839,290.2403869628906,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.24298095703125,1.0,0.5544601082801819,0.6006795167922974,0.6006795167922974,1.0,1.0,-2.506800651550293,1.035275936126709,1.4715248346328735,0.4615318477153778,0.0,0.0,1.0,224.4498291015625,202.0,66.995849609375,-28081.3828125,1853.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7511291503906,309.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.6603521704673767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006701734964735,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2804305553436279,-5220.9150390625,304.16925048828125,0.7402488589286804,0.3389541506767273,0.3113084137439728,293.1507568359375,297.1499938964844,293.1499938964844,0.4592228233814239,-8087.734375,304.1690979003906,0.8400708436965942,0.5034335851669312,0.4822539687156677,293.1163024902344,297.1499938964844,293.1499938964844,0.4705944955348968,-6091.97314453125,304.16070556640625,0.8454735279083252,0.5144427418708801,0.3634708821773529,293.0791015625,297.1499938964844,293.1499938964844,0.5378829836845398,-9152.68359375,304.1577453613281,0.8749899864196777,0.5722963809967041,0.546201229095459,293.1402282714844,297.1499938964844,293.1499938964844,0.040766704827547,-6254.57080078125,304.154052734375,0.4265405237674713,0.0755477100610733,0.3733495771884918,290.2969970703125,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.29986572265625,1.0,0.5475541949272156,0.6017038226127625,0.6017038226127625,1.0,1.0,-2.492903470993042,1.0299081802368164,1.4629952907562256,0.4592423141002655,0.0,0.0,1.0,216.0036773681641,190.0,76.24776458740234,-28082.701171875,1797.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86383056640625,309.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.6605937480926514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006704186671413,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2804305553436279,-5220.9150390625,304.16925048828125,0.7402488589286804,0.3389541506767273,0.3113084137439728,293.1507568359375,297.1499938964844,293.1499938964844,0.4592228233814239,-8087.734375,304.1690979003906,0.8400708436965942,0.5034335851669312,0.4822539687156677,293.1163024902344,297.1499938964844,293.1499938964844,0.4705944955348968,-6091.97314453125,304.16070556640625,0.8454735279083252,0.5144427418708801,0.3634708821773529,293.0791015625,297.1499938964844,293.1499938964844,0.5378829836845398,-9152.68359375,304.1577453613281,0.8749899864196777,0.5722963809967041,0.546201229095459,293.1402282714844,297.1499938964844,293.1499938964844,0.040766704827547,-6254.57080078125,304.154052734375,0.4265405237674713,0.0755477100610733,0.3733495771884918,290.2969970703125,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.29986572265625,1.0,0.5475541949272156,0.6017038226127625,0.6017038226127625,1.0,1.0,-2.492903470993042,1.0299081802368164,1.4629952907562256,0.4592423141002655,0.0,0.0,1.0,216.0036773681641,190.0,76.24776458740234,-28082.701171875,1797.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86383056640625,309.18780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.6605937480926514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006704186671413,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2755379676818847,-5147.67822265625,304.17095947265625,0.7442993521690369,0.3359012007713318,0.3082480430603027,293.164306640625,297.1499938964844,293.1499938964844,0.4534218907356262,-8005.80908203125,304.17236328125,0.8457422256469727,0.5006681680679321,0.479346752166748,293.1239929199219,297.1499938964844,293.1499938964844,0.4669516384601593,-6053.90771484375,304.1632080078125,0.8523472547531128,0.5137302875518799,0.362718254327774,293.0889892578125,297.1499938964844,293.1499938964844,0.5344905853271484,-9105.75390625,304.1607971191406,0.8828415274620056,0.5720847845077515,0.5456631183624268,293.1451416015625,297.1499938964844,293.1499938964844,0.0394291616976261,-6142.21826171875,304.1549377441406,0.4294039607048034,0.0747974216938018,0.3682287335395813,290.3572692871094,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3602600097656,1.0,0.5396162867546082,0.6026209592819214,0.6026209592819214,1.0,1.0,-2.4780313968658447,1.0239853858947754,1.4540460109710691,0.4566041529178619,0.0,0.0,1.0,206.18917846679688,178.0,82.22917175292969,-28076.169921875,1735.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,309.3009033203125,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.6619884371757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006718341610394,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2755379676818847,-5147.67822265625,304.17095947265625,0.7442993521690369,0.3359012007713318,0.3082480430603027,293.164306640625,297.1499938964844,293.1499938964844,0.4534218907356262,-8005.80908203125,304.17236328125,0.8457422256469727,0.5006681680679321,0.479346752166748,293.1239929199219,297.1499938964844,293.1499938964844,0.4669516384601593,-6053.90771484375,304.1632080078125,0.8523472547531128,0.5137302875518799,0.362718254327774,293.0889892578125,297.1499938964844,293.1499938964844,0.5344905853271484,-9105.75390625,304.1607971191406,0.8828415274620056,0.5720847845077515,0.5456631183624268,293.1451416015625,297.1499938964844,293.1499938964844,0.0394291616976261,-6142.21826171875,304.1549377441406,0.4294039607048034,0.0747974216938018,0.3682287335395813,290.3572692871094,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3602600097656,1.0,0.5396162867546082,0.6026209592819214,0.6026209592819214,1.0,1.0,-2.4780313968658447,1.0239853858947754,1.4540460109710691,0.4566041529178619,0.0,0.0,1.0,206.18917846679688,178.0,82.22917175292969,-28076.169921875,1735.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,309.3009033203125,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.6619884371757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006718341610394,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2704114913940429,-5070.6533203125,304.1725158691406,0.7492400407791138,0.3327297866344452,0.3050746023654938,293.1773986816406,297.1499938964844,293.1499938964844,0.4470948576927185,-7916.435546875,304.1754455566406,0.8524508476257324,0.4976474046707153,0.4761883318424225,293.131103515625,297.1499938964844,293.1499938964844,0.4629367887973785,-6012.05078125,304.1654968261719,0.8604449033737183,0.5129498839378357,0.3618988990783691,293.09820556640625,297.1499938964844,293.1499938964844,0.5306199789047241,-9052.5205078125,304.1636657714844,0.8919447660446167,0.5717629194259644,0.5449944138526917,293.1494445800781,297.1499938964844,293.1499938964844,0.0380478240549564,-6025.79345703125,304.15557861328125,0.4331036508083343,0.0740489959716796,0.362987071275711,290.42364501953125,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.427001953125,1.0,0.5310003757476807,0.6034402847290039,0.6034402847290039,1.0,1.0,-2.4623396396636963,1.0175881385803225,1.444751501083374,0.4536672234535217,0.0,0.0,1.0,195.6171722412109,166.0,90.71311950683594,-28080.19140625,1669.0260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,309.4333190917969,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.661726713180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.000671568501275,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2704114913940429,-5070.6533203125,304.1725158691406,0.7492400407791138,0.3327297866344452,0.3050746023654938,293.1773986816406,297.1499938964844,293.1499938964844,0.4470948576927185,-7916.435546875,304.1754455566406,0.8524508476257324,0.4976474046707153,0.4761883318424225,293.131103515625,297.1499938964844,293.1499938964844,0.4629367887973785,-6012.05078125,304.1654968261719,0.8604449033737183,0.5129498839378357,0.3618988990783691,293.09820556640625,297.1499938964844,293.1499938964844,0.5306199789047241,-9052.5205078125,304.1636657714844,0.8919447660446167,0.5717629194259644,0.5449944138526917,293.1494445800781,297.1499938964844,293.1499938964844,0.0380478240549564,-6025.79345703125,304.15557861328125,0.4331036508083343,0.0740489959716796,0.362987071275711,290.42364501953125,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.427001953125,1.0,0.5310003757476807,0.6034402847290039,0.6034402847290039,1.0,1.0,-2.4623396396636963,1.0175881385803225,1.444751501083374,0.4536672234535217,0.0,0.0,1.0,195.6171722412109,166.0,90.71311950683594,-28080.19140625,1669.0260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,309.4333190917969,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.661726713180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.000671568501275,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2650406062602997,-4989.6591796875,304.1739501953125,0.754908561706543,0.3293341696262359,0.301699548959732,293.19061279296875,297.1499938964844,293.1499938964844,0.4402859508991241,-7820.18701171875,304.1783142089844,0.8600503206253052,0.4942730963230133,0.4726967215538025,293.1376953125,297.1499938964844,293.1499938964844,0.45868119597435,-5967.79833984375,304.1673889160156,0.8696785569190979,0.5120923519134521,0.3610160052776336,293.1068420410156,297.1499938964844,293.1499938964844,0.5264220237731934,-8995.095703125,304.16607666015625,0.9021355509757996,0.5713239908218384,0.5442017912864685,293.1532287597656,297.1499938964844,293.1499938964844,0.0366493873298168,-5907.44287109375,304.1560363769531,0.4375995993614197,0.0732948929071426,0.3576613962650299,290.4931030273437,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.4965515136719,1.0,0.521889328956604,0.6041926145553589,0.6041926145553589,1.0,1.0,-2.4456796646118164,1.0106786489486694,1.435001015663147,0.4504278898239136,0.0,0.0,1.0,184.65087890625,154.0,95.2969970703125,-28069.111328125,1600.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,309.5595092773437,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.6610277891159058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006708591827191,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2650406062602997,-4989.6591796875,304.1739501953125,0.754908561706543,0.3293341696262359,0.301699548959732,293.19061279296875,297.1499938964844,293.1499938964844,0.4402859508991241,-7820.18701171875,304.1783142089844,0.8600503206253052,0.4942730963230133,0.4726967215538025,293.1376953125,297.1499938964844,293.1499938964844,0.45868119597435,-5967.79833984375,304.1673889160156,0.8696785569190979,0.5120923519134521,0.3610160052776336,293.1068420410156,297.1499938964844,293.1499938964844,0.5264220237731934,-8995.095703125,304.16607666015625,0.9021355509757996,0.5713239908218384,0.5442017912864685,293.1532287597656,297.1499938964844,293.1499938964844,0.0366493873298168,-5907.44287109375,304.1560363769531,0.4375995993614197,0.0732948929071426,0.3576613962650299,290.4931030273437,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.4965515136719,1.0,0.521889328956604,0.6041926145553589,0.6041926145553589,1.0,1.0,-2.4456796646118164,1.0106786489486694,1.435001015663147,0.4504278898239136,0.0,0.0,1.0,184.65087890625,154.0,95.2969970703125,-28069.111328125,1600.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,309.5595092773437,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.6610277891159058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006708591827191,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2622988224029541,-4948.20947265625,304.1745910644531,0.7580339312553406,0.3275845646858215,0.2999497652053833,293.19708251953125,297.1499938964844,293.1499938964844,0.4367534220218658,-7770.23095703125,304.1795654296875,0.8642033934593201,0.4924906492233276,0.470842033624649,293.1407775878906,297.1499938964844,293.1499938964844,0.4565028250217438,-5945.18408203125,304.1681823730469,0.8747340440750122,0.5116374492645264,0.3605532944202423,293.1109313964844,297.1499938964844,293.1499938964844,0.5242459177970886,-8965.4287109375,304.1671142578125,0.9077794551849364,0.5710639357566833,0.5437630414962769,293.15496826171875,297.1499938964844,293.1499938964844,0.0359471291303634,-5847.7939453125,304.1562194824219,0.4401562213897705,0.0729102790355682,0.3549580574035644,290.52813720703125,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756591796875,290.5315856933594,1.0,0.517181396484375,0.6045467853546143,0.6045467853546143,1.0,1.0,-2.437018871307373,1.007050395011902,1.4299684762954712,0.4487046301364898,0.0,0.0,1.0,179.0766143798828,154.0,96.4138641357422,-28057.93359375,1565.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29278564453125,309.6199645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.6653282642364502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006752235931344,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2594620287418365,-4905.15478515625,304.1752624511719,0.7613846063613892,0.325817734003067,0.2981791198253631,293.2033386230469,297.1499938964844,293.1499938964844,0.4330346882343292,-7717.474609375,304.18096923828125,0.8686234354972839,0.4906637370586395,0.4689405560493469,293.143798828125,297.1499938964844,293.1499938964844,0.4541586637496948,-5920.75390625,304.1691589355469,0.8800978660583496,0.5111663341522217,0.3600783944129944,293.1148986816406,297.1499938964844,293.1499938964844,0.5218690037727356,-8932.9033203125,304.1683349609375,0.9140355587005616,0.570778489112854,0.54329913854599,293.1566467285156,297.1499938964844,293.1499938964844,0.0352258123457431,-5786.1201171875,304.1564025878906,0.4429312944412231,0.07251937687397,0.3522203862667084,290.5667724609375,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5710754394531,1.0,0.5123873353004456,0.6048865914344788,0.6048865914344788,1.0,1.0,-2.4281907081604004,1.0033310651779177,1.424859642982483,0.4469256103038788,0.0,0.0,1.0,173.46070861816406,142.0,104.30548858642578,-28074.35546875,1531.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866271972656,309.71173095703125,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.6652910113334656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006751858163625,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2535758316516876,-4815.40087890625,304.1766357421875,0.7688430547714233,0.3222410976886749,0.2945930659770965,293.21533203125,297.1499938964844,293.1499938964844,0.4251330196857452,-7605.046875,304.18377685546875,0.8783419728279114,0.4868806302547455,0.4650098383426666,293.14947509765625,297.1499938964844,293.1499938964844,0.4490435421466827,-5867.31591796875,304.1712646484375,0.8918043971061707,0.5101693868637085,0.3590889275074005,293.1224975585937,297.1499938964844,293.1499938964844,0.5165895223617554,-8860.556640625,304.1709899902344,0.9281045198440552,0.5701243281364441,0.5422910451889038,293.1597595214844,297.1499938964844,293.1499938964844,0.033740933984518,-5657.88720703125,304.15673828125,0.4492114782333374,0.0717186629772186,0.3466442823410034,290.6542663574219,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.65869140625,1.0,0.5025584697723389,0.6055287718772888,0.6055287718772888,1.0,1.0,-2.410062074661255,0.995638072490692,1.4144240617752075,0.4432137012481689,0.0,0.0,1.0,162.13870239257812,130.0,116.94524383544922,-28092.1796875,1461.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,309.8860168457031,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.6647754907608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006746625876985,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2535758316516876,-4815.40087890625,304.1766357421875,0.7688430547714233,0.3222410976886749,0.2945930659770965,293.21533203125,297.1499938964844,293.1499938964844,0.4251330196857452,-7605.046875,304.18377685546875,0.8783419728279114,0.4868806302547455,0.4650098383426666,293.14947509765625,297.1499938964844,293.1499938964844,0.4490435421466827,-5867.31591796875,304.1712646484375,0.8918043971061707,0.5101693868637085,0.3590889275074005,293.1224975585937,297.1499938964844,293.1499938964844,0.5165895223617554,-8860.556640625,304.1709899902344,0.9281045198440552,0.5701243281364441,0.5422910451889038,293.1597595214844,297.1499938964844,293.1499938964844,0.033740933984518,-5657.88720703125,304.15673828125,0.4492114782333374,0.0717186629772186,0.3466442823410034,290.6542663574219,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.65869140625,1.0,0.5025584697723389,0.6055287718772888,0.6055287718772888,1.0,1.0,-2.410062074661255,0.995638072490692,1.4144240617752075,0.4432137012481689,0.0,0.0,1.0,162.13870239257812,130.0,116.94524383544922,-28092.1796875,1461.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,309.8860168457031,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.6647754907608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006746625876985,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2477030605077743,-4725.51416015625,304.17755126953125,0.7774591445922852,0.318619042634964,0.2909610867500305,293.2265625,297.1499938964844,293.1499938964844,0.4170996844768524,-7490.62060546875,304.1858825683594,0.889382004737854,0.4829447269439697,0.4609281420707702,293.1547546386719,297.1499938964844,293.1499938964844,0.4438490867614746,-5813.13134765625,304.1728210449219,0.9049562215805054,0.5091131329536438,0.3580538332462311,293.129638671875,297.1499938964844,293.1499938964844,0.5111672878265381,-8786.4921875,304.1730041503906,0.9437498450279236,0.5693751573562622,0.5411871671676636,293.16259765625,297.1499938964844,293.1499938964844,0.0322629921138286,-5528.873046875,304.1569519042969,0.4566276669502258,0.0708941966295242,0.340948075056076,290.74176025390625,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.74615478515625,1.0,0.4924365878105163,0.6061306595802307,0.6061306595802307,1.0,1.0,-2.391383171081543,0.9876518845558168,1.4037312269210815,0.4393248558044433,0.0,0.0,1.0,150.74266052246094,118.0,120.3336944580078,-28089.267578125,1391.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72174072265625,310.0448303222656,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.6685718894004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006785154691897,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2477030605077743,-4725.51416015625,304.17755126953125,0.7774591445922852,0.318619042634964,0.2909610867500305,293.2265625,297.1499938964844,293.1499938964844,0.4170996844768524,-7490.62060546875,304.1858825683594,0.889382004737854,0.4829447269439697,0.4609281420707702,293.1547546386719,297.1499938964844,293.1499938964844,0.4438490867614746,-5813.13134765625,304.1728210449219,0.9049562215805054,0.5091131329536438,0.3580538332462311,293.129638671875,297.1499938964844,293.1499938964844,0.5111672878265381,-8786.4921875,304.1730041503906,0.9437498450279236,0.5693751573562622,0.5411871671676636,293.16259765625,297.1499938964844,293.1499938964844,0.0322629921138286,-5528.873046875,304.1569519042969,0.4566276669502258,0.0708941966295242,0.340948075056076,290.74176025390625,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.74615478515625,1.0,0.4924365878105163,0.6061306595802307,0.6061306595802307,1.0,1.0,-2.391383171081543,0.9876518845558168,1.4037312269210815,0.4393248558044433,0.0,0.0,1.0,150.74266052246094,118.0,120.3336944580078,-28089.267578125,1391.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72174072265625,310.0448303222656,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.6685718894004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006785154691897,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2416412830352783,-4632.08056640625,304.178466796875,0.7874472141265869,0.3149555325508117,0.2872906625270843,293.23712158203125,297.1499938964844,293.1499938964844,0.4086079001426697,-7368.99462890625,304.1880798339844,0.9019571542739868,0.4788646399974823,0.4567093849182129,293.1596374511719,297.1499938964844,293.1499938964844,0.438213050365448,-5754.05908203125,304.17462158203125,0.921038806438446,0.508002519607544,0.3569807112216949,293.13629150390625,297.1499938964844,293.1499938964844,0.505192756652832,-8704.544921875,304.1753234863281,0.9603525400161744,0.5685380101203918,0.5400000214576721,293.1651916503906,297.1499938964844,293.1499938964844,0.0307581424713134,-5395.03564453125,304.1571350097656,0.4653472006320953,0.0700478553771972,0.3351464867591858,290.83953857421875,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8447570800781,1.0,0.4820406138896942,0.6067068576812744,0.6067068576812744,1.0,1.0,-2.372221231460572,0.9794167876243592,1.392804503440857,0.4352895617485046,0.0,0.0,1.0,139.3091583251953,106.0,134.2814483642578,-28126.82421875,1321.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9363708496094,310.2546081542969,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.6681826710700989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006781204137951,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2416412830352783,-4632.08056640625,304.178466796875,0.7874472141265869,0.3149555325508117,0.2872906625270843,293.23712158203125,297.1499938964844,293.1499938964844,0.4086079001426697,-7368.99462890625,304.1880798339844,0.9019571542739868,0.4788646399974823,0.4567093849182129,293.1596374511719,297.1499938964844,293.1499938964844,0.438213050365448,-5754.05908203125,304.17462158203125,0.921038806438446,0.508002519607544,0.3569807112216949,293.13629150390625,297.1499938964844,293.1499938964844,0.505192756652832,-8704.544921875,304.1753234863281,0.9603525400161744,0.5685380101203918,0.5400000214576721,293.1651916503906,297.1499938964844,293.1499938964844,0.0307581424713134,-5395.03564453125,304.1571350097656,0.4653472006320953,0.0700478553771972,0.3351464867591858,290.83953857421875,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8447570800781,1.0,0.4820406138896942,0.6067068576812744,0.6067068576812744,1.0,1.0,-2.372221231460572,0.9794167876243592,1.392804503440857,0.4352895617485046,0.0,0.0,1.0,139.3091583251953,106.0,134.2814483642578,-28126.82421875,1321.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9363708496094,310.2546081542969,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.6681826710700989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006781204137951,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
