time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.235549971461296,-4537.68505859375,304.1791076660156,0.7990692853927612,0.3112533688545227,0.2835837006568908,293.2470397949219,297.1499938964844,293.1499938964844,0.3999179601669311,-7244.10205078125,304.1898498535156,0.9173038005828856,0.4746420979499817,0.4523544311523437,293.1641540527344,297.1499938964844,293.1499938964844,0.4323964118957519,-5693.0302734375,304.17608642578125,0.9400094151496888,0.5068376660346985,0.3558684587478637,293.142578125,297.1499938964844,293.1499938964844,0.498962938785553,-8619.103515625,304.17724609375,0.9772671461105348,0.5676138401031494,0.5387289524078369,293.1675720214844,297.1499938964844,293.1499938964844,0.0292680095881223,-5259.8173828125,304.1572570800781,0.4740533530712127,0.0691811367869377,0.3292503654956817,290.9410400390625,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9462280273437,1.0,0.4713751375675201,0.6072747707366943,0.6072747707366943,1.0,1.0,-2.352590799331665,0.9709548950195312,1.3816359043121338,0.4311270713806152,0.0,0.0,1.0,127.8609390258789,94.0,139.09474182128906,-28138.986328125,1252.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1275939941406,310.4441833496094,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.6672112941741943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006771346670575,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.235549971461296,-4537.68505859375,304.1791076660156,0.7990692853927612,0.3112533688545227,0.2835837006568908,293.2470397949219,297.1499938964844,293.1499938964844,0.3999179601669311,-7244.10205078125,304.1898498535156,0.9173038005828856,0.4746420979499817,0.4523544311523437,293.1641540527344,297.1499938964844,293.1499938964844,0.4323964118957519,-5693.0302734375,304.17608642578125,0.9400094151496888,0.5068376660346985,0.3558684587478637,293.142578125,297.1499938964844,293.1499938964844,0.498962938785553,-8619.103515625,304.17724609375,0.9772671461105348,0.5676138401031494,0.5387289524078369,293.1675720214844,297.1499938964844,293.1499938964844,0.0292680095881223,-5259.8173828125,304.1572570800781,0.4740533530712127,0.0691811367869377,0.3292503654956817,290.9410400390625,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9462280273437,1.0,0.4713751375675201,0.6072747707366943,0.6072747707366943,1.0,1.0,-2.352590799331665,0.9709548950195312,1.3816359043121338,0.4311270713806152,0.0,0.0,1.0,127.8609390258789,94.0,139.09474182128906,-28138.986328125,1252.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1275939941406,310.4441833496094,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.6672112941741943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006771346670575,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2325445264577865,-4490.9521484375,304.1792907714844,0.8055981397628784,0.3093904256820678,0.2817187905311584,293.25177001953125,297.1499938964844,293.1499938964844,0.3955856561660766,-7181.7138671875,304.19049072265625,0.9263890385627748,0.4724805355072021,0.4501285552978515,293.1662902832031,297.1499938964844,293.1499938964844,0.4295119345188141,-5662.77587890625,304.17657470703125,0.95022714138031,0.5062389969825745,0.3553001880645752,293.1455383300781,297.1499938964844,293.1499938964844,0.4958577156066894,-8576.56640625,304.17791748046875,0.985643208026886,0.5671237707138062,0.5380657315254211,293.1686706542969,297.1499938964844,293.1499938964844,0.028455726802349,-5194.60693359375,304.15740966796875,0.4783177077770233,0.0687405690550804,0.3262690007686615,290.9907531738281,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,290.9958801269531,1.0,0.4659406840801239,0.6075603365898132,0.6075603365898132,1.0,1.0,-2.342616081237793,0.9666504263877868,1.375965595245361,0.4290060997009277,0.0,0.0,1.0,122.1332015991211,94.0,138.70144653320312,-28135.830078125,1217.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2142944335937,310.5312805175781,278.1499938964844,0.0,18000.0,314.75,32226.150390625,36000.0,0.0,0.0,0.671333909034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006813185755163,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2294958382844925,-4443.3466796875,304.17950439453125,0.8124813437461853,0.3075208067893982,0.2798478007316589,293.2563781738281,297.1499938964844,293.1499938964844,0.3911478519439697,-7117.55517578125,304.1911926269531,0.9362619519233704,0.4702884554862976,0.4478739798069,293.1683349609375,297.1499938964844,293.1499938964844,0.4265174567699432,-5631.24951171875,304.1772155761719,0.9607282280921936,0.5056304335594177,0.3547254800796509,293.1484069824219,297.1499938964844,293.1499938964844,0.4926165342330932,-8532.0009765625,304.1787414550781,0.9938496947288512,0.5666168332099915,0.5373871922492981,293.16973876953125,297.1499938964844,293.1499938964844,0.0280128754675388,-5150.95751953125,304.1567687988281,0.4826386272907257,0.0682956054806709,0.3232674300670624,291.04315185546875,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.04901123046875,1.0,0.4604417085647583,0.6078498959541321,0.6078498959541321,1.0,1.0,-2.3325490951538086,0.9623058438301086,1.3702431917190552,0.4268646240234375,0.0,0.0,1.0,116.40821075439452,97.0,144.58197021484375,-28157.3828125,1183.4962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.332763671875,310.6470031738281,278.1499938964844,0.0,18000.0,314.75,32226.150390625,36000.0,0.0,0.0,0.6711020469665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006810833001509,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.223504289984703,-4349.3154296875,304.1796569824219,0.8173805475234985,0.3037181496620178,0.276283323764801,293.26531982421875,297.1499938964844,293.1499938964844,0.38223797082901,-6988.2783203125,304.1922912597656,0.9440902471542358,0.465778648853302,0.4434879422187805,293.1723937988281,297.1499938964844,293.1499938964844,0.4204780459403991,-5567.5478515625,304.1781921386719,0.9700693488121032,0.5043452978134155,0.3537089228630066,293.1529846191406,297.1499938964844,293.1499938964844,0.4836133122444153,-8406.21875,304.1845397949219,0.9990000128746032,0.5657230615615845,0.533810019493103,293.171875,297.1499938964844,293.1499938964844,0.0265170168131589,-5000.55810546875,304.1568908691406,0.4855000674724579,0.0673616901040077,0.318219244480133,291.1551208496094,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1611328125,1.0,0.4539648294448852,0.6084804534912109,0.6084804534912109,1.0,1.0,-2.311358690261841,0.9531633853912354,1.358195424079895,0.4224032163619995,0.0,0.0,0.997925341129303,110.79251861572266,100.0,153.37457275390625,-28173.435546875,1137.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5503845214844,310.86236572265625,278.1499938964844,0.0,18000.0,314.75,32235.765625,36000.0,0.0,0.0,0.6701509952545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825823426246643,1.8258514404296875,-2.793841485981829e-05,0.0,0.0006801181007176,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.223504289984703,-4349.3154296875,304.1796569824219,0.8173805475234985,0.3037181496620178,0.276283323764801,293.26531982421875,297.1499938964844,293.1499938964844,0.38223797082901,-6988.2783203125,304.1922912597656,0.9440902471542358,0.465778648853302,0.4434879422187805,293.1723937988281,297.1499938964844,293.1499938964844,0.4204780459403991,-5567.5478515625,304.1781921386719,0.9700693488121032,0.5043452978134155,0.3537089228630066,293.1529846191406,297.1499938964844,293.1499938964844,0.4836133122444153,-8406.21875,304.1845397949219,0.9990000128746032,0.5657230615615845,0.533810019493103,293.171875,297.1499938964844,293.1499938964844,0.0265170168131589,-5000.55810546875,304.1568908691406,0.4855000674724579,0.0673616901040077,0.318219244480133,291.1551208496094,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1611328125,1.0,0.4539648294448852,0.6084804534912109,0.6084804534912109,1.0,1.0,-2.311358690261841,0.9531633853912354,1.358195424079895,0.4224032163619995,0.0,0.0,0.997925341129303,110.79251861572266,100.0,153.37457275390625,-28173.435546875,1137.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5503845214844,310.86236572265625,278.1499938964844,0.0,18000.0,314.75,32235.765625,36000.0,0.0,0.0,0.6701509952545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825823426246643,1.8258514404296875,-2.793841485981829e-05,0.0,0.0006801181007176,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2176373749971389,-4256.701171875,304.1795349121094,0.8164538741111755,0.2997891008853912,0.2727492451667785,293.274169921875,297.1499938964844,293.1499938964844,0.3733966052532196,-6859.43017578125,304.1929016113281,0.9438291788101196,0.4610673487186432,0.4390644431114197,293.17657470703125,297.1499938964844,293.1499938964844,0.4144997000694275,-5504.380859375,304.1787414550781,0.9720985293388368,0.502932608127594,0.3527162671089172,293.15185546875,297.1499938964844,293.1499938964844,0.473445862531662,-8263.8291015625,304.18963623046875,0.9990000128746032,0.5658674240112305,0.5290927290916443,293.1742553710937,297.1499938964844,293.1499938964844,0.0253307148814201,-4883.07373046875,304.1565856933594,0.4844574630260467,0.066324695944786,0.3134419918060303,291.2672119140625,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2728271484375,1.0,0.4497845470905304,0.6091811656951904,0.6091811656951904,1.0,1.0,-2.28925895690918,0.943681538105011,1.3455774784088137,0.4176977872848511,0.0,0.0,0.9747050404548644,108.7263641357422,103.0,153.38748168945312,-28153.712890625,1105.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7476806640625,311.0568542480469,278.1499938964844,0.0,18000.0,315.2300109863281,32952.3046875,36000.0,0.0,0.0,0.673374593257904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823113918304444,1.823142051696777,-2.80392214335734e-05,0.0,0.0006833896040916,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2176373749971389,-4256.701171875,304.1795349121094,0.8164538741111755,0.2997891008853912,0.2727492451667785,293.274169921875,297.1499938964844,293.1499938964844,0.3733966052532196,-6859.43017578125,304.1929016113281,0.9438291788101196,0.4610673487186432,0.4390644431114197,293.17657470703125,297.1499938964844,293.1499938964844,0.4144997000694275,-5504.380859375,304.1787414550781,0.9720985293388368,0.502932608127594,0.3527162671089172,293.15185546875,297.1499938964844,293.1499938964844,0.473445862531662,-8263.8291015625,304.18963623046875,0.9990000128746032,0.5658674240112305,0.5290927290916443,293.1742553710937,297.1499938964844,293.1499938964844,0.0253307148814201,-4883.07373046875,304.1565856933594,0.4844574630260467,0.066324695944786,0.3134419918060303,291.2672119140625,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2728271484375,1.0,0.4497845470905304,0.6091811656951904,0.6091811656951904,1.0,1.0,-2.28925895690918,0.943681538105011,1.3455774784088137,0.4176977872848511,0.0,0.0,0.9747050404548644,108.7263641357422,103.0,153.38748168945312,-28153.712890625,1105.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7476806640625,311.0568542480469,278.1499938964844,0.0,18000.0,315.2300109863281,32952.3046875,36000.0,0.0,0.0,0.673374593257904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823113918304444,1.823142051696777,-2.80392214335734e-05,0.0,0.0006833896040916,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2118699103593826,-4165.13037109375,304.1792907714844,0.8130947947502136,0.2957666218280792,0.269168496131897,293.2828063964844,297.1499938964844,293.1499938964844,0.364623486995697,-6730.935546875,304.1932373046875,0.9402092099189758,0.4561701416969299,0.4345087110996246,293.18072509765625,297.1499938964844,293.1499938964844,0.4085924327373504,-5441.80859375,304.1789855957031,0.9712828993797302,0.5014141201972961,0.3516809344291687,293.1525573730469,297.1499938964844,293.1499938964844,0.4678260385990143,-8188.55810546875,304.1856384277344,0.9990000128746032,0.5656872987747192,0.528921902179718,293.1768493652344,297.1499938964844,293.1499938964844,0.0241581164300441,-4764.0361328125,304.1563415527344,0.4815823435783386,0.0651848092675209,0.3084258437156677,291.3765563964844,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3822021484375,1.0,0.447313517332077,0.6097680926322937,0.6097680926322937,1.0,1.0,-2.272007942199707,0.9363093376159668,1.335698485374451,0.4140481948852539,0.0,0.0,0.9372376203536988,108.16567993164062,106.0,152.427001953125,-28193.640625,1084.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9927978515625,311.2842712402344,278.1499938964844,0.0,18000.0,315.2300109863281,34581.0078125,36000.0,0.0,0.0,0.6723530888557434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8169232606887813,1.8169515132904053,-2.826797572197393e-05,0.0,0.0006823528674431,0.0,0.0,683.457763671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2118699103593826,-4165.13037109375,304.1792907714844,0.8130947947502136,0.2957666218280792,0.269168496131897,293.2828063964844,297.1499938964844,293.1499938964844,0.364623486995697,-6730.935546875,304.1932373046875,0.9402092099189758,0.4561701416969299,0.4345087110996246,293.18072509765625,297.1499938964844,293.1499938964844,0.4085924327373504,-5441.80859375,304.1789855957031,0.9712828993797302,0.5014141201972961,0.3516809344291687,293.1525573730469,297.1499938964844,293.1499938964844,0.4678260385990143,-8188.55810546875,304.1856384277344,0.9990000128746032,0.5656872987747192,0.528921902179718,293.1768493652344,297.1499938964844,293.1499938964844,0.0241581164300441,-4764.0361328125,304.1563415527344,0.4815823435783386,0.0651848092675209,0.3084258437156677,291.3765563964844,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3822021484375,1.0,0.447313517332077,0.6097680926322937,0.6097680926322937,1.0,1.0,-2.272007942199707,0.9363093376159668,1.335698485374451,0.4140481948852539,0.0,0.0,0.9372376203536988,108.16567993164062,106.0,152.427001953125,-28193.640625,1084.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9927978515625,311.2842712402344,278.1499938964844,0.0,18000.0,315.2300109863281,34581.0078125,36000.0,0.0,0.0,0.6723530888557434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8169232606887813,1.8169515132904053,-2.826797572197393e-05,0.0,0.0006823528674431,0.0,0.0,683.457763671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2066048979759216,-4081.506103515625,304.1782531738281,0.8079249262809753,0.2916896641254425,0.2655668556690216,293.2911071777344,297.1499938964844,293.1499938964844,0.3565902411937713,-6613.4306640625,304.1921081542969,0.9341557025909424,0.4511227607727051,0.4298402070999145,293.1846923828125,297.1499938964844,293.1499938964844,0.4035118818283081,-5388.4501953125,304.1776733398437,0.96844482421875,0.4998297393321991,0.3506198227405548,293.159912109375,297.1499938964844,293.1499938964844,0.4664468765258789,-8174.62109375,304.1758728027344,0.9990000128746032,0.5641515254974365,0.5319934487342834,293.1795349121094,297.1499938964844,293.1499938964844,0.0230715237557888,-4651.76953125,304.1560363769531,0.4771963059902191,0.0639629662036895,0.3032011985778808,291.4638671875,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4658508300781,1.0,0.4460554122924804,0.6102728843688965,0.6102728843688965,1.0,1.0,-2.258211135864258,0.9304369688034058,1.3277740478515625,0.4111581444740295,0.0,0.0,0.8888951539993286,108.65701293945312,109.0,114.98719024658205,-28119.67578125,1072.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20904541015625,311.43670654296875,278.1499938964844,0.0,18000.0,315.2300109863281,36600.68359375,36000.0,0.0,0.0,0.6707040071487427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7809991836547852,1.78102707862854,-2.792414488794748e-05,0.0,0.0006806792807765,0.0,0.0,656.0309448242188,0.0,0.0,0.0,0.9841551780700684,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2066048979759216,-4081.506103515625,304.1782531738281,0.8079249262809753,0.2916896641254425,0.2655668556690216,293.2911071777344,297.1499938964844,293.1499938964844,0.3565902411937713,-6613.4306640625,304.1921081542969,0.9341557025909424,0.4511227607727051,0.4298402070999145,293.1846923828125,297.1499938964844,293.1499938964844,0.4035118818283081,-5388.4501953125,304.1776733398437,0.96844482421875,0.4998297393321991,0.3506198227405548,293.159912109375,297.1499938964844,293.1499938964844,0.4664468765258789,-8174.62109375,304.1758728027344,0.9990000128746032,0.5641515254974365,0.5319934487342834,293.1795349121094,297.1499938964844,293.1499938964844,0.0230715237557888,-4651.76953125,304.1560363769531,0.4771963059902191,0.0639629662036895,0.3032011985778808,291.4638671875,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4658508300781,1.0,0.4460554122924804,0.6102728843688965,0.6102728843688965,1.0,1.0,-2.258211135864258,0.9304369688034058,1.3277740478515625,0.4111581444740295,0.0,0.0,0.8888951539993286,108.65701293945312,109.0,114.98719024658205,-28119.67578125,1072.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20904541015625,311.43670654296875,278.1499938964844,0.0,18000.0,315.2300109863281,36600.68359375,36000.0,0.0,0.0,0.6707040071487427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7809991836547852,1.78102707862854,-2.792414488794748e-05,0.0,0.0006806792807765,0.0,0.0,656.0309448242188,0.0,0.0,0.0,0.9841551780700684,4.0,0.0,1.0
376500,293.2837829589844,297.1499938964844,293.1499938964844,0.2046396732330322,-4050.870849609375,304.1766967773437,0.8045202493667603,0.2896434068679809,0.2637700140476227,293.2950439453125,297.1499938964844,293.1499938964844,0.353674978017807,-6571.80078125,304.18975830078125,0.9301103949546814,0.4485610127449035,0.4274793565273285,293.1864929199219,297.1499938964844,293.1499938964844,0.4022238552570343,-5375.88427734375,304.17498779296875,0.9661449790000916,0.4990376532077789,0.3500943183898926,293.1658935546875,297.1499938964844,293.1499938964844,0.4672626256942749,-8189.21875,304.16973876953125,0.9990000128746032,0.5628471374511719,0.533528745174408,293.18084716796875,297.1499938964844,293.1499938964844,0.0226381849497556,-4608.03125,304.1557312011719,0.4742730259895324,0.0633282288908958,0.3005446493625641,291.4725952148437,291.1499938964844,259.02691650390625,258.7452087402344,279.1554870605469,293.25225830078125,291.4726257324219,1.0,0.4457233250141144,0.6105480790138245,0.6105480790138245,1.0,1.0,-2.251243829727173,0.927476167678833,1.3237676620483398,0.409743458032608,0.0,0.0,0.8664208054542542,109.31588745117188,109.0,68.72771453857422,-27983.998046875,1067.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3296813964844,311.4800109863281,278.1499938964844,0.0,18000.0,314.75,36929.38671875,36000.0,0.0,0.0,0.6646204590797424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7366716861724854,1.7366987466812134,-2.7032663638237864e-05,0.0,0.000674505252391,0.0,0.0,615.8313598632812,0.0,0.0,0.0,0.963221311569214,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2029694318771362,-4025.121826171875,304.17486572265625,0.8001853227615356,0.2875981330871582,0.2619931995868683,293.298828125,297.1499938964844,293.1499938964844,0.3512440025806427,-6537.560546875,304.1869201660156,0.9248540997505188,0.4459832012653351,0.425123006105423,293.1881103515625,297.1499938964844,293.1499938964844,0.4015059173107147,-5369.60791015625,304.1717529296875,0.9627268314361572,0.498256653547287,0.3495912253856659,293.171630859375,297.1499938964844,293.1499938964844,0.4666281640529632,-8181.94677734375,304.1673278808594,0.9968622326850892,0.5615219473838806,0.532875657081604,293.18212890625,297.1499938964844,293.1499938964844,0.0222602318972349,-4570.44189453125,304.1553649902344,0.4704415798187256,0.0626873821020126,0.2979443371295929,291.466552734375,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.2560729980469,291.4650573730469,1.0,0.4454269707202911,0.610929012298584,0.610929012298584,1.0,1.0,-2.24176025390625,0.9234482645988464,1.3183120489120483,0.407828539609909,0.0,0.0,0.8458413481712341,110.43425750732422,112.0,25.410381317138672,-27787.33984375,1061.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43115234375,311.49761962890625,278.1499938964844,0.0,18000.0,314.75,37073.328125,36000.0,0.0,0.0,0.6623468995094299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.687677264213562,1.6877033710479736,-2.6026033083326183e-05,0.0,0.0006721979007124,0.0,0.0,572.7717895507812,0.0,0.0,0.0,0.940135657787323,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000311762094497,-3980.100830078125,304.1715087890625,0.7911118865013123,0.2834648191928863,0.2584265768527984,293.30615234375,297.1499938964844,293.1499938964844,0.3470625877380371,-6478.99853515625,304.181640625,0.9139333367347716,0.4407262206077575,0.4203450679779053,293.1911926269531,297.1499938964844,293.1499938964844,0.4009361267089844,-5366.212890625,304.1654968261719,0.9551863074302672,0.496669203042984,0.3485912680625915,293.1791076660156,297.1499938964844,293.1499938964844,0.4656526446342468,-8171.16845703125,304.1631774902344,0.9910073280334472,0.5594474673271179,0.530897855758667,293.1846618652344,297.1499938964844,293.1499938964844,0.0215592291206121,-4501.18115234375,304.1547546386719,0.4610585868358612,0.061361726373434,0.2926441729068756,291.43218994140625,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.2632141113281,291.42987060546875,1.0,0.444965660572052,0.611808717250824,0.611808717250824,1.0,1.0,-2.221801519393921,0.9150477051734924,1.3067538738250732,0.4037880301475525,0.0,0.0,0.8103541135787964,112.96096801757812,115.0,-28.81211280822754,-27398.44140625,1050.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6861572265625,311.5663757324219,278.1499938964844,0.0,18000.0,314.75,37097.828125,36000.0,0.0,0.0,0.6565817594528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887503623962402,1.58877432346344,-2.402395148237701e-05,0.0,0.0006663470412604,0.0,0.0,491.65716552734375,0.0,0.0,0.0,0.8938522934913635,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000311762094497,-3980.100830078125,304.1715087890625,0.7911118865013123,0.2834648191928863,0.2584265768527984,293.30615234375,297.1499938964844,293.1499938964844,0.3470625877380371,-6478.99853515625,304.181640625,0.9139333367347716,0.4407262206077575,0.4203450679779053,293.1911926269531,297.1499938964844,293.1499938964844,0.4009361267089844,-5366.212890625,304.1654968261719,0.9551863074302672,0.496669203042984,0.3485912680625915,293.1791076660156,297.1499938964844,293.1499938964844,0.4656526446342468,-8171.16845703125,304.1631774902344,0.9910073280334472,0.5594474673271179,0.530897855758667,293.1846618652344,297.1499938964844,293.1499938964844,0.0215592291206121,-4501.18115234375,304.1547546386719,0.4610585868358612,0.061361726373434,0.2926441729068756,291.43218994140625,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.2632141113281,291.42987060546875,1.0,0.444965660572052,0.611808717250824,0.611808717250824,1.0,1.0,-2.221801519393921,0.9150477051734924,1.3067538738250732,0.4037880301475525,0.0,0.0,0.8103541135787964,112.96096801757812,115.0,-28.81211280822754,-27398.44140625,1050.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6861572265625,311.5663757324219,278.1499938964844,0.0,18000.0,314.75,37097.828125,36000.0,0.0,0.0,0.6565817594528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887503623962402,1.58877432346344,-2.402395148237701e-05,0.0,0.0006663470412604,0.0,0.0,491.65716552734375,0.0,0.0,0.0,0.8938522934913635,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972014158964157,-3936.5029296875,304.1690673828125,0.7820004224777222,0.2792746126651764,0.2548157274723053,293.3133544921875,297.1499938964844,293.1499938964844,0.3430503010749817,-6422.16015625,304.1778259277344,0.9034926295280457,0.4353122413158417,0.4154318869113922,293.1941833496094,297.1499938964844,293.1499938964844,0.4006939232349396,-5365.736328125,304.1607666015625,0.9472702741622924,0.4950213730335235,0.3475581705570221,293.1842346191406,297.1499938964844,293.1499938964844,0.4654401540756225,-8170.8486328125,304.1591491699219,0.984876811504364,0.5576686859130859,0.5293219089508057,293.1871032714844,297.1499938964844,293.1499938964844,0.0208593048155307,-4430.8896484375,304.1543273925781,0.4509451687335968,0.0599895715713501,0.2871487736701965,291.3907470703125,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.38836669921875,1.0,0.4446525871753692,0.6128054261207581,0.6128054261207581,1.0,1.0,-2.201828718185425,0.9067224264144896,1.295106291770935,0.3998315930366516,0.0,0.0,0.781025767326355,115.65531158447266,118.0,-49.61943054199219,-27037.927734375,1040.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.98358154296875,311.6688232421875,278.1499938964844,0.0,18000.0,314.2699890136719,36997.34375,36000.0,0.0,0.0,0.6444718241691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4969768524169922,1.4969991445541382,-2.224717900389805e-05,0.0,0.0006540569593198,0.0,0.0,423.7463684082031,0.0,0.0,0.0,0.8513885140419006,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972014158964157,-3936.5029296875,304.1690673828125,0.7820004224777222,0.2792746126651764,0.2548157274723053,293.3133544921875,297.1499938964844,293.1499938964844,0.3430503010749817,-6422.16015625,304.1778259277344,0.9034926295280457,0.4353122413158417,0.4154318869113922,293.1941833496094,297.1499938964844,293.1499938964844,0.4006939232349396,-5365.736328125,304.1607666015625,0.9472702741622924,0.4950213730335235,0.3475581705570221,293.1842346191406,297.1499938964844,293.1499938964844,0.4654401540756225,-8170.8486328125,304.1591491699219,0.984876811504364,0.5576686859130859,0.5293219089508057,293.1871032714844,297.1499938964844,293.1499938964844,0.0208593048155307,-4430.8896484375,304.1543273925781,0.4509451687335968,0.0599895715713501,0.2871487736701965,291.3907470703125,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.38836669921875,1.0,0.4446525871753692,0.6128054261207581,0.6128054261207581,1.0,1.0,-2.201828718185425,0.9067224264144896,1.295106291770935,0.3998315930366516,0.0,0.0,0.781025767326355,115.65531158447266,118.0,-49.61943054199219,-27037.927734375,1040.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.98358154296875,311.6688232421875,278.1499938964844,0.0,18000.0,314.2699890136719,36997.34375,36000.0,0.0,0.0,0.6444718241691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4969768524169922,1.4969991445541382,-2.224717900389805e-05,0.0,0.0006540569593198,0.0,0.0,423.7463684082031,0.0,0.0,0.0,0.8513885140419006,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944003850221634,-3893.138427734375,304.1674194335937,0.7728329300880432,0.2749005258083343,0.2510835230350494,293.32110595703125,297.1499938964844,293.1499938964844,0.3390927314758301,-6365.5498046875,304.1751708984375,0.8934842944145203,0.4296045303344726,0.4102905094623565,293.1971435546875,297.1499938964844,293.1499938964844,0.400743305683136,-5367.9970703125,304.1571350097656,0.9390358924865724,0.4933007061481476,0.3464809954166412,293.1885986328125,297.1499938964844,293.1499938964844,0.4656881988048553,-8176.59423828125,304.1557006835937,0.9783293604850768,0.5559171438217163,0.5278218388557434,293.189453125,297.1499938964844,293.1499938964844,0.0201644096523523,-4359.92919921875,304.154052734375,0.4411040842533111,0.0585718713700771,0.2814814150333404,291.34210205078125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3393859863281,1.0,0.4444115161895752,0.6139661073684692,0.6139661073684692,1.0,1.0,-2.1812686920166016,0.8982402086257935,1.2830283641815186,0.3958546221256256,0.0,0.0,0.7585611939430237,118.50676727294922,121.0,-63.2453498840332,-26658.4453125,1029.7056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2137145996094,311.72515869140625,278.1499938964844,0.0,18000.0,314.2699890136719,36814.734375,36000.0,0.0,0.0,0.6348506808280945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418932557106018,1.4189532995224,-2.0796325770788823e-05,0.0,0.0006442927406169,0.0,0.0,371.2629699707031,0.0,0.0,0.0,0.8157765865325928,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944003850221634,-3893.138427734375,304.1674194335937,0.7728329300880432,0.2749005258083343,0.2510835230350494,293.32110595703125,297.1499938964844,293.1499938964844,0.3390927314758301,-6365.5498046875,304.1751708984375,0.8934842944145203,0.4296045303344726,0.4102905094623565,293.1971435546875,297.1499938964844,293.1499938964844,0.400743305683136,-5367.9970703125,304.1571350097656,0.9390358924865724,0.4933007061481476,0.3464809954166412,293.1885986328125,297.1499938964844,293.1499938964844,0.4656881988048553,-8176.59423828125,304.1557006835937,0.9783293604850768,0.5559171438217163,0.5278218388557434,293.189453125,297.1499938964844,293.1499938964844,0.0201644096523523,-4359.92919921875,304.154052734375,0.4411040842533111,0.0585718713700771,0.2814814150333404,291.34210205078125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3393859863281,1.0,0.4444115161895752,0.6139661073684692,0.6139661073684692,1.0,1.0,-2.1812686920166016,0.8982402086257935,1.2830283641815186,0.3958546221256256,0.0,0.0,0.7585611939430237,118.50676727294922,121.0,-63.2453498840332,-26658.4453125,1029.7056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2137145996094,311.72515869140625,278.1499938964844,0.0,18000.0,314.2699890136719,36814.734375,36000.0,0.0,0.0,0.6348506808280945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418932557106018,1.4189532995224,-2.0796325770788823e-05,0.0,0.0006442927406169,0.0,0.0,371.2629699707031,0.0,0.0,0.0,0.8157765865325928,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913152188062667,-3844.668701171875,304.1667785644531,0.7637162208557129,0.2704010605812073,0.2472086399793625,293.32916259765625,297.1499938964844,293.1499938964844,0.3346315026283264,-6300.4384765625,304.1742553710937,0.883391261100769,0.4236341416835785,0.4048766493797302,293.2001037597656,297.1499938964844,293.1499938964844,0.4004822671413421,-5366.26611328125,304.1552429199219,0.9306694269180298,0.4915048778057098,0.3453560173511505,293.19268798828125,297.1499938964844,293.1499938964844,0.4656148850917816,-8176.8662109375,304.1539611816406,0.9713967442512512,0.5541095733642578,0.526288628578186,293.19171142578125,297.1499938964844,293.1499938964844,0.019436165690422,-4282.6513671875,304.1539306640625,0.4317280054092407,0.0571128204464912,0.2756456434726715,291.30224609375,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802429199219,291.3002014160156,1.0,0.4441854953765869,0.6153444647789001,0.6153444647789001,1.0,1.0,-2.1599104404449463,0.8895437121391296,1.2703667879104614,0.3918386101722717,0.0,0.0,0.7410624623298645,121.46878814697266,124.0,-55.77331161499024,-26322.83203125,1019.1163940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4208679199219,311.7887878417969,278.1499938964844,0.0,18000.0,314.2699890136719,36642.8203125,36000.0,0.0,0.0,0.6245771646499634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357749581336975,1.3577693700790403,-1.970518678717781e-05,0.0,0.0006338664097711,0.0,0.0,333.44580078125,0.0,0.0,0.0,0.7880632877349854,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913152188062667,-3844.668701171875,304.1667785644531,0.7637162208557129,0.2704010605812073,0.2472086399793625,293.32916259765625,297.1499938964844,293.1499938964844,0.3346315026283264,-6300.4384765625,304.1742553710937,0.883391261100769,0.4236341416835785,0.4048766493797302,293.2001037597656,297.1499938964844,293.1499938964844,0.4004822671413421,-5366.26611328125,304.1552429199219,0.9306694269180298,0.4915048778057098,0.3453560173511505,293.19268798828125,297.1499938964844,293.1499938964844,0.4656148850917816,-8176.8662109375,304.1539611816406,0.9713967442512512,0.5541095733642578,0.526288628578186,293.19171142578125,297.1499938964844,293.1499938964844,0.019436165690422,-4282.6513671875,304.1539306640625,0.4317280054092407,0.0571128204464912,0.2756456434726715,291.30224609375,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802429199219,291.3002014160156,1.0,0.4441854953765869,0.6153444647789001,0.6153444647789001,1.0,1.0,-2.1599104404449463,0.8895437121391296,1.2703667879104614,0.3918386101722717,0.0,0.0,0.7410624623298645,121.46878814697266,124.0,-55.77331161499024,-26322.83203125,1019.1163940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4208679199219,311.7887878417969,278.1499938964844,0.0,18000.0,314.2699890136719,36642.8203125,36000.0,0.0,0.0,0.6245771646499634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357749581336975,1.3577693700790403,-1.970518678717781e-05,0.0,0.0006338664097711,0.0,0.0,333.44580078125,0.0,0.0,0.0,0.7880632877349854,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1896941810846328,-3818.993896484375,304.1666564941406,0.7592640519142151,0.2681388556957245,0.2452550083398819,293.3331298828125,297.1499938964844,293.1499938964844,0.3322290182113647,-6265.02734375,304.1742248535156,0.8783960938453674,0.4205845892429352,0.4021030068397522,293.2015991210937,297.1499938964844,293.1499938964844,0.4002102017402649,-5363.7001953125,304.15478515625,0.9265223145484924,0.4905785620212555,0.3447742462158203,293.1947021484375,297.1499938964844,293.1499938964844,0.4654172360897064,-8174.4736328125,304.15362548828125,0.967828094959259,0.5531752109527588,0.5254957675933838,293.1928100585937,297.1499938964844,293.1499938964844,0.0190611891448497,-4241.6572265625,304.1539001464844,0.4272737503051758,0.0563699156045913,0.2726687490940094,291.2861022949219,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.2843322753906,1.0,0.4440710544586181,0.6161173582077026,0.6161173582077026,1.0,1.0,-2.1490063667297363,0.8851478099822998,1.263858675956726,0.3898326158523559,0.0,0.0,0.7336139678955078,122.96941375732422,124.0,-50.237430572509766,-26161.33984375,1013.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5098571777344,311.8155822753906,278.1499938964844,0.0,18000.0,313.7900085449219,36576.078125,36000.0,0.0,0.0,0.6144943833351135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3315798044204712,1.3315991163253784,-1.9254168364568613e-05,0.0,0.0006236336776055,0.0,0.0,318.17047119140625,0.0,0.0,0.0,0.7763105630874634,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1880885958671569,-3793.545654296875,304.16656494140625,0.7549011707305908,0.2658732235431671,0.2432971000671386,293.3370361328125,297.1499938964844,293.1499938964844,0.3298253715038299,-6229.56591796875,304.1741943359375,0.8734592199325562,0.4174995720386505,0.3992938101291656,293.2030639648437,297.1499938964844,293.1499938964844,0.3999679982662201,-5361.45751953125,304.15435791015625,0.9224352836608888,0.489635556936264,0.3441803455352783,293.1966552734375,297.1499938964844,293.1499938964844,0.465252548456192,-8172.5546875,304.1532592773437,0.9642080664634703,0.55222088098526,0.5246840119361877,293.1938781738281,297.1499938964844,293.1499938964844,0.018688702955842,-4200.42041015625,304.15386962890625,0.4229883551597595,0.0556193366646766,0.2696570456027984,291.26910400390625,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2666931152344,1.0,0.4439539015293121,0.6169485449790955,0.6169485449790955,1.0,1.0,-2.1379754543304443,0.8807310461997986,1.2572444677352903,0.3878339231014251,0.0,0.0,0.7273438572883606,124.47697448730467,127.0,-51.04581069946289,-25977.361328125,1008.2437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5502319335937,311.8053894042969,278.1499938964844,0.0,18000.0,313.7900085449219,36509.10546875,36000.0,0.0,0.0,0.6086069345474243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308221697807312,1.308240532875061,-1.8857099348679185e-05,0.0,0.0006176586612127,0.0,0.0,304.9501342773437,0.0,0.0,0.0,0.7659045457839966,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848503947257995,-3742.00634765625,304.1664428710937,0.7464601993560791,0.2613363862037658,0.2393755167722702,293.3445739746094,297.1499938964844,293.1499938964844,0.3248889446258545,-6156.396484375,304.17437744140625,0.8638021945953369,0.4112333059310913,0.3935821652412414,293.2059326171875,297.1499938964844,293.1499938964844,0.3994158208370209,-5356.09521484375,304.1538391113281,0.914542019367218,0.4877082407474518,0.3429626524448395,293.20050048828125,297.1499938964844,293.1499938964844,0.4648390710353851,-8167.31689453125,304.15289306640625,0.9568623304367064,0.5502599477767944,0.5230100750923157,293.1958923339844,297.1499938964844,293.1499938964844,0.017942726612091,-4115.74755859375,304.15380859375,0.4149051904678345,0.054098293185234,0.2635410130023956,291.23541259765625,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906188964844,291.2337646484375,1.0,0.443709522485733,0.618796169757843,0.618796169757843,1.0,1.0,-2.1155874729156494,0.8718618154525757,1.2437255382537842,0.3838742971420288,0.0,0.0,0.7183805704116821,127.50157165527344,130.0,-45.24930191040039,-25645.37109375,997.1119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58892822265625,311.7772216796875,278.1499938964844,0.0,18000.0,313.7900085449219,36347.49609375,36000.0,0.0,0.0,0.5970828533172607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2736876010894775,1.2737058401107788,-1.826827610784676e-05,0.0,0.0006059631705284,0.0,0.0,285.9762268066406,0.0,0.0,0.0,0.750556230545044,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848503947257995,-3742.00634765625,304.1664428710937,0.7464601993560791,0.2613363862037658,0.2393755167722702,293.3445739746094,297.1499938964844,293.1499938964844,0.3248889446258545,-6156.396484375,304.17437744140625,0.8638021945953369,0.4112333059310913,0.3935821652412414,293.2059326171875,297.1499938964844,293.1499938964844,0.3994158208370209,-5356.09521484375,304.1538391113281,0.914542019367218,0.4877082407474518,0.3429626524448395,293.20050048828125,297.1499938964844,293.1499938964844,0.4648390710353851,-8167.31689453125,304.15289306640625,0.9568623304367064,0.5502599477767944,0.5230100750923157,293.1958923339844,297.1499938964844,293.1499938964844,0.017942726612091,-4115.74755859375,304.15380859375,0.4149051904678345,0.054098293185234,0.2635410130023956,291.23541259765625,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906188964844,291.2337646484375,1.0,0.443709522485733,0.618796169757843,0.618796169757843,1.0,1.0,-2.1155874729156494,0.8718618154525757,1.2437255382537842,0.3838742971420288,0.0,0.0,0.7183805704116821,127.50157165527344,130.0,-45.24930191040039,-25645.37109375,997.1119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58892822265625,311.7772216796875,278.1499938964844,0.0,18000.0,313.7900085449219,36347.49609375,36000.0,0.0,0.0,0.5970828533172607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2736876010894775,1.2737058401107788,-1.826827610784676e-05,0.0,0.0006059631705284,0.0,0.0,285.9762268066406,0.0,0.0,0.0,0.750556230545044,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814427524805069,-3687.28515625,304.1666564941406,0.7383731603622437,0.2567914426326751,0.2354466170072555,293.3517761230469,297.1499938964844,293.1499938964844,0.3195435702800751,-6076.47216796875,304.1751708984375,0.8544560074806213,0.4048391878604889,0.3877497315406799,293.208740234375,297.1499938964844,293.1499938964844,0.3984692692756653,-5346.2109375,304.1541442871094,0.9071592092514038,0.4857215881347656,0.3417045772075653,293.2042541503906,297.1499938964844,293.1499938964844,0.4639598429203033,-8155.11279296875,304.1534118652344,0.9494274854660034,0.5482231378555298,0.5212664604187012,293.19775390625,297.1499938964844,293.1499938964844,0.0171838253736495,-4025.85546875,304.15380859375,0.407319962978363,0.0525547415018081,0.2573205530643463,291.2118530273437,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2105712890625,1.0,0.4434499144554138,0.6209129691123962,0.6209129691123962,1.0,1.0,-2.0927882194519043,0.8629622459411621,1.2298259735107422,0.3799777925014496,0.0,0.0,0.7117770910263062,130.53231811523438,133.0,-35.209957122802734,-25328.361328125,985.7349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.572509765625,311.7259216308594,278.1499938964844,0.0,18000.0,313.3099975585937,36248.3203125,36000.0,0.0,0.0,0.581269383430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248976469039917,1.2489943504333496,-1.785973108781036e-05,0.0,0.0005899145617149,0.0,0.0,272.97418212890625,0.0,0.0,0.0,0.7396278381347656,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814427524805069,-3687.28515625,304.1666564941406,0.7383731603622437,0.2567914426326751,0.2354466170072555,293.3517761230469,297.1499938964844,293.1499938964844,0.3195435702800751,-6076.47216796875,304.1751708984375,0.8544560074806213,0.4048391878604889,0.3877497315406799,293.208740234375,297.1499938964844,293.1499938964844,0.3984692692756653,-5346.2109375,304.1541442871094,0.9071592092514038,0.4857215881347656,0.3417045772075653,293.2042541503906,297.1499938964844,293.1499938964844,0.4639598429203033,-8155.11279296875,304.1534118652344,0.9494274854660034,0.5482231378555298,0.5212664604187012,293.19775390625,297.1499938964844,293.1499938964844,0.0171838253736495,-4025.85546875,304.15380859375,0.407319962978363,0.0525547415018081,0.2573205530643463,291.2118530273437,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2105712890625,1.0,0.4434499144554138,0.6209129691123962,0.6209129691123962,1.0,1.0,-2.0927882194519043,0.8629622459411621,1.2298259735107422,0.3799777925014496,0.0,0.0,0.7117770910263062,130.53231811523438,133.0,-35.209957122802734,-25328.361328125,985.7349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.572509765625,311.7259216308594,278.1499938964844,0.0,18000.0,313.3099975585937,36248.3203125,36000.0,0.0,0.0,0.581269383430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248976469039917,1.2489943504333496,-1.785973108781036e-05,0.0,0.0005899145617149,0.0,0.0,272.97418212890625,0.0,0.0,0.0,0.7396278381347656,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1780799627304077,-3633.15673828125,304.16668701171875,0.7305660843849182,0.2522409856319427,0.2315114885568618,293.35870361328125,297.1499938964844,293.1499938964844,0.3141609728336334,-5995.837890625,304.1757507324219,0.8454236388206482,0.3983226120471954,0.3817997276782989,293.2114562988281,297.1499938964844,293.1499938964844,0.3975749611854553,-5336.982421875,304.1542358398437,0.900420606136322,0.483683705329895,0.3404087722301483,293.2078552246094,297.1499938964844,293.1499938964844,0.4631275832653045,-8143.73974609375,304.1536560058594,0.941972017288208,0.5461189150810242,0.5194563865661621,293.1994934082031,297.1499938964844,293.1499938964844,0.0164428055286407,-3935.248291015625,304.1537780761719,0.3998366892337799,0.0509921237826347,0.2510111629962921,291.1851806640625,291.1499938964844,259.0575866699219,258.7537536621094,279.1727294921875,293.2997436523437,291.18359375,1.0,0.4431748390197754,0.6233276724815369,0.6233276724815369,1.0,1.0,-2.069608926773072,0.8540530800819397,1.2155557870864868,0.3761586844921112,0.0,0.0,0.7087694406509399,133.563720703125,136.0,-37.08000946044922,-24980.6953125,974.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4300842285156,311.5909118652344,278.1499938964844,0.0,18000.0,313.3099975585937,36132.0078125,36000.0,0.0,0.0,0.5699098110198975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338920831680298,1.2339097261428833,-1.7601447325432673e-05,0.0,0.0005783860106021,0.0,0.0,265.1097106933594,0.0,0.0,0.0,0.7330436110496521,4.0,0.0,1.0
