time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1780799627304077,-3633.15673828125,304.16668701171875,0.7305660843849182,0.2522409856319427,0.2315114885568618,293.35870361328125,297.1499938964844,293.1499938964844,0.3141609728336334,-5995.837890625,304.1757507324219,0.8454236388206482,0.3983226120471954,0.3817997276782989,293.2114562988281,297.1499938964844,293.1499938964844,0.3975749611854553,-5336.982421875,304.1542358398437,0.900420606136322,0.483683705329895,0.3404087722301483,293.2078552246094,297.1499938964844,293.1499938964844,0.4631275832653045,-8143.73974609375,304.1536560058594,0.941972017288208,0.5461189150810242,0.5194563865661621,293.1994934082031,297.1499938964844,293.1499938964844,0.0164428055286407,-3935.248291015625,304.1537780761719,0.3998366892337799,0.0509921237826347,0.2510111629962921,291.1851806640625,291.1499938964844,259.0575866699219,258.7537536621094,279.1727294921875,293.2997436523437,291.18359375,1.0,0.4431748390197754,0.6233276724815369,0.6233276724815369,1.0,1.0,-2.069608926773072,0.8540530800819397,1.2155557870864868,0.3761586844921112,0.0,0.0,0.7087694406509399,133.563720703125,136.0,-37.08000946044922,-24980.6953125,974.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4300842285156,311.5909118652344,278.1499938964844,0.0,18000.0,313.3099975585937,36132.0078125,36000.0,0.0,0.0,0.5699098110198975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338920831680298,1.2339097261428833,-1.7601447325432673e-05,0.0,0.0005783860106021,0.0,0.0,265.1097106933594,0.0,0.0,0.0,0.7330436110496521,4.0,0.0,1.0
377580,293.3143310546875,297.1499938964844,293.1499938964844,0.1746032834053039,-3576.782958984375,304.1669311523437,0.7230679392814636,0.247682437300682,0.2275649607181549,293.3653869628906,297.1499938964844,293.1499938964844,0.3084680736064911,-5909.9716796875,304.1766662597656,0.8368682861328125,0.3916808664798736,0.3757277131080627,293.2140808105469,297.1499938964844,293.1499938964844,0.3963929712772369,-5324.4873046875,304.1548156738281,0.8942226767539978,0.4815943539142608,0.3390747904777527,293.2113342285156,297.1499938964844,293.1499938964844,0.461952656507492,-8127.29931640625,304.1543884277344,0.9348394870758056,0.5439479947090149,0.5175803899765015,293.201171875,297.1499938964844,293.1499938964844,0.0157865490764379,-3853.532470703125,304.1453857421875,0.3927296698093414,0.050000000745058,0.245670273900032,291.1650085449219,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16375732421875,1.0,0.4429291784763336,0.6260212659835815,0.6260212659835815,1.0,1.0,-2.0473031997680664,0.8456926345825195,1.2016105651855469,0.3726532757282257,0.0,0.0,0.7081902027130127,136.45721435546875,139.0,-30.053367614746094,-24672.169921875,963.0181274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2413635253906,311.4432373046875,278.1499938964844,0.0,18000.0,313.3099975585937,36041.6640625,36000.0,0.0,0.0,0.5596836805343628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2291380167007446,1.2291555404663086,-1.7508487871964462e-05,0.0,0.0005680078174918,0.0,0.0,262.5297241210937,0.0,0.0,0.0,0.7309079766273499,4.0,0.0,1.0
377640,293.3143310546875,297.1499938964844,293.1499938964844,0.1746032834053039,-3576.782958984375,304.1669311523437,0.7230679392814636,0.247682437300682,0.2275649607181549,293.3653869628906,297.1499938964844,293.1499938964844,0.3084680736064911,-5909.9716796875,304.1766662597656,0.8368682861328125,0.3916808664798736,0.3757277131080627,293.2140808105469,297.1499938964844,293.1499938964844,0.3963929712772369,-5324.4873046875,304.1548156738281,0.8942226767539978,0.4815943539142608,0.3390747904777527,293.2113342285156,297.1499938964844,293.1499938964844,0.461952656507492,-8127.29931640625,304.1543884277344,0.9348394870758056,0.5439479947090149,0.5175803899765015,293.201171875,297.1499938964844,293.1499938964844,0.0157865490764379,-3853.532470703125,304.1453857421875,0.3927296698093414,0.050000000745058,0.245670273900032,291.1650085449219,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16375732421875,1.0,0.4429291784763336,0.6260212659835815,0.6260212659835815,1.0,1.0,-2.0473031997680664,0.8456926345825195,1.2016105651855469,0.3726532757282257,0.0,0.0,0.7081902027130127,136.45721435546875,139.0,-30.053367614746094,-24672.169921875,963.0181274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2413635253906,311.4432373046875,278.1499938964844,0.0,18000.0,313.3099975585937,36041.6640625,36000.0,0.0,0.0,0.5596836805343628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2291380167007446,1.2291555404663086,-1.7508487871964462e-05,0.0,0.0005680078174918,0.0,0.0,262.5297241210937,0.0,0.0,0.0,0.7309079766273499,4.0,0.0,1.0
377700,293.3153991699219,297.1499938964844,293.1499938964844,0.1728678941726684,-3548.58740234375,304.1669921875,0.7196564078330994,0.2453908622264862,0.2255690842866897,293.36871337890625,297.1499938964844,293.1499938964844,0.3055948317050934,-5866.5615234375,304.1770324707031,0.833072304725647,0.3883031904697418,0.3726258873939514,293.21539306640625,297.1499938964844,293.1499938964844,0.3958100378513336,-5318.37451171875,304.1549987792969,0.8916720747947693,0.4805251061916351,0.3383794724941253,293.2130432128906,297.1499938964844,293.1499938964844,0.4613722562789917,-8119.2607421875,304.1546630859375,0.9318822622299194,0.5428318381309509,0.5165983438491821,293.20245361328125,297.1499938964844,293.1499938964844,0.0157657619565725,-3853.242919921875,304.1324157714844,0.3914490342140198,0.050000000745058,0.2456667572259903,291.153564453125,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.1520080566406,1.0,0.4429397284984588,0.6273778080940247,0.6273778080940247,1.0,1.0,-2.039161205291748,0.8428712487220764,1.1962898969650269,0.371614396572113,0.0,0.0,0.7090809941291809,137.62420654296875,139.0,-31.72052383422852,-24544.609375,959.3776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1304626464844,311.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,35996.42578125,35280.0,0.0,0.0,0.5534394383430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229528546333313,1.2295459508895874,-1.750420415191911e-05,0.0,0.0005616706330329,0.0,0.0,262.6082763671875,0.0,0.0,0.0,0.7211078405380249,4.0,0.0,1.0
377760,293.3164367675781,297.1499938964844,293.1499938964844,0.1713334321975708,-3523.93994140625,304.16668701171875,0.7161497473716736,0.243091881275177,0.2235675454139709,293.3719787597656,297.1499938964844,293.1499938964844,0.3030499517917633,-5828.515625,304.1767272949219,0.8292416930198669,0.3848909139633178,0.3694910109043121,293.21661376953125,297.1499938964844,293.1499938964844,0.3956868052482605,-5317.544921875,304.154296875,0.8890942931175232,0.4794546067714691,0.3376795351505279,293.2146911621094,297.1499938964844,293.1499938964844,0.4613187909126282,-8119.16015625,304.1539001464844,0.928878903388977,0.5417109727859497,0.5156064629554749,293.20428466796875,297.1499938964844,293.1499938964844,0.015790781006217,-3860.43505859375,304.1177673339844,0.3903356492519378,0.050000000745058,0.2459268122911453,291.12847900390625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.1258544921875,1.0,0.4430147707462311,0.6288037896156311,0.6288037896156311,1.0,1.0,-2.031273126602173,0.8401925563812256,1.1910806894302368,0.3706831037998199,0.0,0.0,0.7129305005073547,138.840087890625,142.0,-49.9394760131836,-24375.046875,956.1583251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0036315917969,311.2438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,35292.83984375,35280.0,0.0,0.0,0.5488718748092651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2242751121520996,1.2242923974990845,-1.7265245332964696e-05,0.0,0.0005570352077484,0.0,0.0,258.26104736328125,0.0,0.0,0.0,0.7272173166275024,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677267551422119,-3464.814453125,304.1671447753906,0.7086388468742371,0.2384452372789383,0.2195357382297516,293.3785705566406,297.1499938964844,293.1499938964844,0.2969527244567871,-5735.59619140625,304.1780090332031,0.821363091468811,0.3779334723949432,0.3631137013435364,293.218994140625,297.1499938964844,293.1499938964844,0.3942718505859375,-5302.39794921875,304.1552429199219,0.8838021755218506,0.4772861003875732,0.3362742662429809,293.21783447265625,297.1499938964844,293.1499938964844,0.459856629371643,-8098.47021484375,304.1550598144531,0.9226908683776855,0.5394324064254761,0.513606607913971,293.20916748046875,297.1499938964844,293.1499938964844,0.0157762169837951,-3864.030517578125,304.0845642089844,0.3879439532756805,0.050000000745058,0.2464923709630966,291.11138916015625,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.3135070800781,291.1105651855469,1.0,0.4432918727397918,0.6319292783737183,0.6319292783737183,1.0,1.0,-2.0153627395629883,0.8348997831344604,1.1804629564285278,0.3689250349998474,0.0,0.0,0.7195010781288147,141.44976806640625,145.0,-27.853979110717773,-24178.52734375,950.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.708740234375,311.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,35096.47265625,35280.0,0.0,0.0,0.5409802794456482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2432736158370972,1.2432911396026611,-1.751120544213336e-05,0.0,0.0005490262410603,0.0,0.0,267.1580505371094,0.0,0.0,0.0,0.7352080345153809,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677267551422119,-3464.814453125,304.1671447753906,0.7086388468742371,0.2384452372789383,0.2195357382297516,293.3785705566406,297.1499938964844,293.1499938964844,0.2969527244567871,-5735.59619140625,304.1780090332031,0.821363091468811,0.3779334723949432,0.3631137013435364,293.218994140625,297.1499938964844,293.1499938964844,0.3942718505859375,-5302.39794921875,304.1552429199219,0.8838021755218506,0.4772861003875732,0.3362742662429809,293.21783447265625,297.1499938964844,293.1499938964844,0.459856629371643,-8098.47021484375,304.1550598144531,0.9226908683776855,0.5394324064254761,0.513606607913971,293.20916748046875,297.1499938964844,293.1499938964844,0.0157762169837951,-3864.030517578125,304.0845642089844,0.3879439532756805,0.050000000745058,0.2464923709630966,291.11138916015625,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.3135070800781,291.1105651855469,1.0,0.4432918727397918,0.6319292783737183,0.6319292783737183,1.0,1.0,-2.0153627395629883,0.8348997831344604,1.1804629564285278,0.3689250349998474,0.0,0.0,0.7195010781288147,141.44976806640625,145.0,-27.853979110717773,-24178.52734375,950.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.708740234375,311.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,35096.47265625,35280.0,0.0,0.0,0.5409802794456482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2432736158370972,1.2432911396026611,-1.751120544213336e-05,0.0,0.0005490262410603,0.0,0.0,267.1580505371094,0.0,0.0,0.0,0.7352080345153809,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1639993041753769,-3403.322021484375,304.16766357421875,0.7005757093429565,0.2337335795164108,0.2154489606618881,293.38525390625,297.1499938964844,293.1499938964844,0.2905498445034027,-5637.4892578125,304.1793518066406,0.8131107091903687,0.3707880079746246,0.3565646409988403,293.2213439941406,297.1499938964844,293.1499938964844,0.392610490322113,-5284.583984375,304.1562805175781,0.8784074783325195,0.4750599861145019,0.3348346948623657,293.220947265625,297.1499938964844,293.1499938964844,0.4580972194671631,-8073.61181640625,304.15631103515625,0.9164084196090698,0.5370830297470093,0.511547863483429,293.21514892578125,297.1499938964844,293.1499938964844,0.0157427471131086,-3865.263671875,304.0467834472656,0.3854600191116333,0.050000000745058,0.2470913529396057,291.1002197265625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0996398925781,1.0,0.4436717927455902,0.6354885101318359,0.6354885101318359,1.0,1.0,-1.99910831451416,0.8296443223953247,1.1694639921188354,0.3672908246517181,0.0,0.0,0.7269392013549805,144.23245239257812,148.0,-18.12516593933105,-23966.615234375,944.6154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38238525390625,310.85137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,35045.78515625,34200.0,0.0,0.0,0.5346630215644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264652967453003,1.264670729637146,-1.7831847799243405e-05,0.0,0.0005426150164566,0.0,0.0,277.89111328125,0.0,0.0,0.0,0.729673445224762,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1639993041753769,-3403.322021484375,304.16766357421875,0.7005757093429565,0.2337335795164108,0.2154489606618881,293.38525390625,297.1499938964844,293.1499938964844,0.2905498445034027,-5637.4892578125,304.1793518066406,0.8131107091903687,0.3707880079746246,0.3565646409988403,293.2213439941406,297.1499938964844,293.1499938964844,0.392610490322113,-5284.583984375,304.1562805175781,0.8784074783325195,0.4750599861145019,0.3348346948623657,293.220947265625,297.1499938964844,293.1499938964844,0.4580972194671631,-8073.61181640625,304.15631103515625,0.9164084196090698,0.5370830297470093,0.511547863483429,293.21514892578125,297.1499938964844,293.1499938964844,0.0157427471131086,-3865.263671875,304.0467834472656,0.3854600191116333,0.050000000745058,0.2470913529396057,291.1002197265625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0996398925781,1.0,0.4436717927455902,0.6354885101318359,0.6354885101318359,1.0,1.0,-1.99910831451416,0.8296443223953247,1.1694639921188354,0.3672908246517181,0.0,0.0,0.7269392013549805,144.23245239257812,148.0,-18.12516593933105,-23966.615234375,944.6154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38238525390625,310.85137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,35045.78515625,34200.0,0.0,0.0,0.5346630215644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264652967453003,1.264670729637146,-1.7831847799243405e-05,0.0,0.0005426150164566,0.0,0.0,277.89111328125,0.0,0.0,0.0,0.729673445224762,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605139523744583,-3345.8916015625,304.1676025390625,0.6925299763679504,0.2291321605443954,0.2114055454730987,293.39111328125,297.1499938964844,293.1499938964844,0.284426748752594,-5543.73779296875,304.1798400878906,0.8044236302375793,0.3636331856250763,0.3499462008476257,293.2228698730469,297.1499938964844,293.1499938964844,0.3914535939693451,-5272.59130859375,304.1562194824219,0.8731411099433899,0.4729454219341278,0.333431601524353,293.22314453125,297.1499938964844,293.1499938964844,0.4569015204906463,-8057.310546875,304.15631103515625,0.9103747606277466,0.5348376035690308,0.5095293521881104,293.2209167480469,297.1499938964844,293.1499938964844,0.0157314520329237,-3870.628662109375,304.0074157714844,0.3830069005489349,0.050000000745058,0.2477014362812042,291.0745544433594,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241577148437,291.0749206542969,1.0,0.4441198706626892,0.6393831968307495,0.6393831968307495,1.0,1.0,-1.982927680015564,0.8245429396629333,1.1583846807479858,0.3657938838005066,0.0,0.0,0.739271342754364,147.08023071289062,151.0,-20.068164825439453,-23726.1171875,939.3094482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0711364746094,310.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,33904.98828125,34200.0,0.0,0.0,0.5294659733772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2795013189315796,1.2795192003250122,-1.780784259608481e-05,0.0,0.000537340703886,0.0,0.0,282.6313781738281,0.0,0.0,0.0,0.748580276966095,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605139523744583,-3345.8916015625,304.1676025390625,0.6925299763679504,0.2291321605443954,0.2114055454730987,293.39111328125,297.1499938964844,293.1499938964844,0.284426748752594,-5543.73779296875,304.1798400878906,0.8044236302375793,0.3636331856250763,0.3499462008476257,293.2228698730469,297.1499938964844,293.1499938964844,0.3914535939693451,-5272.59130859375,304.1562194824219,0.8731411099433899,0.4729454219341278,0.333431601524353,293.22314453125,297.1499938964844,293.1499938964844,0.4569015204906463,-8057.310546875,304.15631103515625,0.9103747606277466,0.5348376035690308,0.5095293521881104,293.2209167480469,297.1499938964844,293.1499938964844,0.0157314520329237,-3870.628662109375,304.0074157714844,0.3830069005489349,0.050000000745058,0.2477014362812042,291.0745544433594,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241577148437,291.0749206542969,1.0,0.4441198706626892,0.6393831968307495,0.6393831968307495,1.0,1.0,-1.982927680015564,0.8245429396629333,1.1583846807479858,0.3657938838005066,0.0,0.0,0.739271342754364,147.08023071289062,151.0,-20.068164825439453,-23726.1171875,939.3094482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0711364746094,310.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,33904.98828125,34200.0,0.0,0.0,0.5294659733772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2795013189315796,1.2795192003250122,-1.780784259608481e-05,0.0,0.000537340703886,0.0,0.0,282.6313781738281,0.0,0.0,0.0,0.748580276966095,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567791104316711,-3283.465087890625,304.1679382324219,0.684739887714386,0.2246814221143722,0.2075149267911911,293.39605712890625,297.1499938964844,293.1499938964844,0.2776549458503723,-5438.76171875,304.18115234375,0.7956188321113586,0.3565202057361603,0.343382865190506,293.2236328125,297.1499938964844,293.1499938964844,0.3894535005092621,-5250.97314453125,304.1574401855469,0.8681408762931824,0.4709427058696747,0.3321277201175689,293.2245483398437,297.1499938964844,293.1499938964844,0.4547054469585418,-8026.1318359375,304.1578369140625,0.904825747013092,0.5327032208442688,0.5076431632041931,293.2256774902344,297.1499938964844,293.1499938964844,0.0156753342598676,-3867.597412109375,303.96923828125,0.3806344866752624,0.050000000745058,0.2483099550008773,291.0783996582031,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.0784912109375,1.0,0.4446398615837097,0.6434496641159058,0.6434496641159058,1.0,1.0,-1.9672733545303345,0.8196859955787659,1.1475874185562134,0.3644303679466247,0.0,0.0,0.7484959363937378,149.93710327148438,154.0,-3.2446954250335693,-23553.580078125,934.5360107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7537841796875,310.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,33894.51953125,34200.0,0.0,0.0,0.5255948305130005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3083592653274536,1.3083775043487549,-1.8268041458213705e-05,0.0,0.0005334119196049,0.0,0.0,298.0132141113281,0.0,0.0,0.0,0.7614399790763855,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567791104316711,-3283.465087890625,304.1679382324219,0.684739887714386,0.2246814221143722,0.2075149267911911,293.39605712890625,297.1499938964844,293.1499938964844,0.2776549458503723,-5438.76171875,304.18115234375,0.7956188321113586,0.3565202057361603,0.343382865190506,293.2236328125,297.1499938964844,293.1499938964844,0.3894535005092621,-5250.97314453125,304.1574401855469,0.8681408762931824,0.4709427058696747,0.3321277201175689,293.2245483398437,297.1499938964844,293.1499938964844,0.4547054469585418,-8026.1318359375,304.1578369140625,0.904825747013092,0.5327032208442688,0.5076431632041931,293.2256774902344,297.1499938964844,293.1499938964844,0.0156753342598676,-3867.597412109375,303.96923828125,0.3806344866752624,0.050000000745058,0.2483099550008773,291.0783996582031,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.0784912109375,1.0,0.4446398615837097,0.6434496641159058,0.6434496641159058,1.0,1.0,-1.9672733545303345,0.8196859955787659,1.1475874185562134,0.3644303679466247,0.0,0.0,0.7484959363937378,149.93710327148438,154.0,-3.2446954250335693,-23553.580078125,934.5360107421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7537841796875,310.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,33894.51953125,34200.0,0.0,0.0,0.5255948305130005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3083592653274536,1.3083775043487549,-1.8268041458213705e-05,0.0,0.0005334119196049,0.0,0.0,298.0132141113281,0.0,0.0,0.0,0.7614399790763855,4.0,0.0,1.0
378300,293.32257080078125,297.1499938964844,293.1499938964844,0.1549506038427353,-3252.80810546875,304.1679992675781,0.6809095144271851,0.2224865853786468,0.205601692199707,293.3983459472656,297.1499938964844,293.1499938964844,0.2742773294448852,-5386.2568359375,304.181640625,0.791229784488678,0.3529545962810516,0.3400972783565521,293.2239074707031,297.1499938964844,293.1499938964844,0.3884695768356323,-5240.392578125,304.1578674316406,0.8657008409500122,0.4699538648128509,0.3314882218837738,293.22509765625,297.1499938964844,293.1499938964844,0.4536207914352417,-8010.8369140625,304.15838623046875,0.9022138714790344,0.5316484570503235,0.5067169070243835,293.227783203125,297.1499938964844,293.1499938964844,0.0156483482569456,-3866.20654296875,303.9503173828125,0.3794676959514618,0.050000000745058,0.2486162334680557,291.0799560546875,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.08013916015625,1.0,0.4449205696582794,0.6455466151237488,0.6455466151237488,1.0,1.0,-1.9595177173614504,0.8172885775566101,1.142229080200195,0.3637650310993194,0.0,0.0,0.7530122995376587,151.37953186035156,154.0,0.554248571395874,-23466.5625,932.2659301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6009216308594,310.3580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,33897.37890625,33120.0,0.0,0.0,0.5240753293037415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3223531246185305,1.3223716020584106,-1.849671025411226e-05,0.0,0.0005318698240444,0.0,0.0,305.7101135253906,0.0,0.0,0.0,0.7527438402175903,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533658504486084,-3226.54443359375,304.1676025390625,0.6771215200424194,0.2203087508678436,0.2037039697170257,293.4005432128906,297.1499938964844,293.1499938964844,0.2712955176830292,-5340.33251953125,304.1812744140625,0.7868519425392151,0.349380612373352,0.336803525686264,293.2241516113281,297.1499938964844,293.1499938964844,0.3880504667758941,-5236.34375,304.1571960449219,0.8632971048355103,0.4689729511737823,0.330853134393692,293.2255859375,297.1499938964844,293.1499938964844,0.4531869292259216,-8005.4033203125,304.1576232910156,0.8996553421020508,0.5306018590927124,0.5057965517044067,293.229736328125,297.1499938964844,293.1499938964844,0.0156488977372646,-3869.902587890625,303.9311218261719,0.3783137202262878,0.050000000745058,0.2489238679409027,291.0650939941406,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.0635986328125,1.0,0.4452118873596191,0.6476855278015137,0.6476855278015137,1.0,1.0,-1.95178496837616,0.8148991465568542,1.1368857622146606,0.3631026446819305,0.0,0.0,0.7600190043449402,152.83067321777344,157.0,-20.56960105895996,-23313.62890625,930.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4664001464844,310.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,32974.265625,33120.0,0.0,0.0,0.5226556062698364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3204131126403809,1.320431351661682,-1.8256192561239004e-05,0.0,0.0005304290098138,0.0,0.0,302.1369323730469,0.0,0.0,0.0,0.7646077275276184,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497257649898529,-3165.018798828125,304.1678161621094,0.6696889996528625,0.2159959077835083,0.199951171875,293.4046630859375,297.1499938964844,293.1499938964844,0.264401912689209,-5232.3095703125,304.182373046875,0.7781494855880737,0.3421935141086578,0.3301856517791748,293.2245178222656,297.1499938964844,293.1499938964844,0.3859300017356872,-5213.373046875,304.1583557128906,0.8585996627807617,0.467015266418457,0.3295943140983581,293.2264404296875,297.1499938964844,293.1499938964844,0.4508344829082489,-7972.00146484375,304.1590576171875,0.8946201801300049,0.5285113453865051,0.5039710402488708,293.2333374023437,297.1499938964844,293.1499938964844,0.0155868157744407,-3865.5087890625,303.89337158203125,0.3760462999343872,0.050000000745058,0.2495425194501876,291.0727844238281,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0736389160156,1.0,0.4458205699920654,0.6520923376083374,0.6520923376083374,1.0,1.0,-1.9363703727722168,0.8101336359977722,1.1262366771697998,0.3617807030677795,0.0,0.0,0.7701569199562073,155.7550506591797,160.0,6.553576469421387,-23184.791015625,925.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2128295898437,310.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,32814.73046875,33120.0,0.0,0.0,0.5204391479492188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3517990112304688,1.3518177270889282,-1.8739598090178333e-05,0.0,0.0005281795747578,0.0,0.0,319.3607788085937,0.0,0.0,0.0,0.778423011302948,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497257649898529,-3165.018798828125,304.1678161621094,0.6696889996528625,0.2159959077835083,0.199951171875,293.4046630859375,297.1499938964844,293.1499938964844,0.264401912689209,-5232.3095703125,304.182373046875,0.7781494855880737,0.3421935141086578,0.3301856517791748,293.2245178222656,297.1499938964844,293.1499938964844,0.3859300017356872,-5213.373046875,304.1583557128906,0.8585996627807617,0.467015266418457,0.3295943140983581,293.2264404296875,297.1499938964844,293.1499938964844,0.4508344829082489,-7972.00146484375,304.1590576171875,0.8946201801300049,0.5285113453865051,0.5039710402488708,293.2333374023437,297.1499938964844,293.1499938964844,0.0155868157744407,-3865.5087890625,303.89337158203125,0.3760462999343872,0.050000000745058,0.2495425194501876,291.0727844238281,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0736389160156,1.0,0.4458205699920654,0.6520923376083374,0.6520923376083374,1.0,1.0,-1.9363703727722168,0.8101336359977722,1.1262366771697998,0.3617807030677795,0.0,0.0,0.7701569199562073,155.7550506591797,160.0,6.553576469421387,-23184.791015625,925.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2128295898437,310.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,32814.73046875,33120.0,0.0,0.0,0.5204391479492188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3517990112304688,1.3518177270889282,-1.8739598090178333e-05,0.0,0.0005281795747578,0.0,0.0,319.3607788085937,0.0,0.0,0.0,0.778423011302948,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460795700550079,-3102.995361328125,304.16796875,0.6624609231948853,0.2117352485656738,0.1962459087371826,293.4085998535156,297.1499938964844,293.1499938964844,0.2573586404323578,-5121.27197265625,304.1833190917969,0.7695354223251343,0.3349440395832062,0.3235096037387848,293.2249450683594,297.1499938964844,293.1499938964844,0.3835931718349457,-5188.07470703125,304.1594543457031,0.8540244102478027,0.4650449156761169,0.3283275067806244,293.227294921875,297.1499938964844,293.1499938964844,0.4482204616069793,-7934.97021484375,304.1603698730469,0.8896723985671997,0.5264022350311279,0.5021296739578247,293.236572265625,297.1499938964844,293.1499938964844,0.015515424311161,-3859.383544921875,303.8555603027344,0.3738309144973755,0.050000000745058,0.2501659989356994,291.08709716796875,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0880126953125,1.0,0.446451723575592,0.6566821336746216,0.6566821336746216,1.0,1.0,-1.920920372009277,0.8053382635116577,1.11558198928833,0.3604356646537781,0.0,0.0,0.7775865197181702,158.7080078125,163.0,16.347415924072266,-23034.17578125,921.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9884033203125,309.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32866.40234375,32040.0,0.0,0.0,0.5188974738121033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3758405447006226,1.3758597373962402,-1.915746179292909e-05,0.0,0.0005266150110401,0.0,0.0,333.529541015625,0.0,0.0,0.0,0.7743878960609436,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460795700550079,-3102.995361328125,304.16796875,0.6624609231948853,0.2117352485656738,0.1962459087371826,293.4085998535156,297.1499938964844,293.1499938964844,0.2573586404323578,-5121.27197265625,304.1833190917969,0.7695354223251343,0.3349440395832062,0.3235096037387848,293.2249450683594,297.1499938964844,293.1499938964844,0.3835931718349457,-5188.07470703125,304.1594543457031,0.8540244102478027,0.4650449156761169,0.3283275067806244,293.227294921875,297.1499938964844,293.1499938964844,0.4482204616069793,-7934.97021484375,304.1603698730469,0.8896723985671997,0.5264022350311279,0.5021296739578247,293.236572265625,297.1499938964844,293.1499938964844,0.015515424311161,-3859.383544921875,303.8555603027344,0.3738309144973755,0.050000000745058,0.2501659989356994,291.08709716796875,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0880126953125,1.0,0.446451723575592,0.6566821336746216,0.6566821336746216,1.0,1.0,-1.920920372009277,0.8053382635116577,1.11558198928833,0.3604356646537781,0.0,0.0,0.7775865197181702,158.7080078125,163.0,16.347415924072266,-23034.17578125,921.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9884033203125,309.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,32866.40234375,32040.0,0.0,0.0,0.5188974738121033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3758405447006226,1.3758597373962402,-1.915746179292909e-05,0.0,0.0005266150110401,0.0,0.0,333.529541015625,0.0,0.0,0.0,0.7743878960609436,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427289396524429,-3046.07275390625,304.1675720214844,0.6554746031761169,0.2075216770172119,0.1925884485244751,293.412353515625,297.1499938964844,293.1499938964844,0.2507085502147674,-5016.375,304.183349609375,0.7610626220703125,0.3276312053203583,0.3167791664600372,293.2252502441406,297.1499938964844,293.1499938964844,0.3818574547767639,-5169.73876953125,304.1592712402344,0.8495920896530151,0.4630852043628692,0.3270648419857025,293.2279968261719,297.1499938964844,293.1499938964844,0.446293443441391,-7908.3837890625,304.16021728515625,0.8848412036895752,0.5243002772331238,0.5002898573875427,293.23956298828125,297.1499938964844,293.1499938964844,0.0154722984880208,-3858.59375,303.81689453125,0.3716759979724884,0.050000000745058,0.2507915496826172,291.0826416015625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.083984375,1.0,0.4470981955528259,0.6614649295806885,0.6614649295806885,1.0,1.0,-1.905471920967102,0.8005272746086121,1.1049445867538452,0.3590728342533111,0.0,0.0,0.7872469425201416,161.6755828857422,151.0,8.583731651306152,-22837.509765625,917.2909545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265991210937,309.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,31839.560546875,32040.0,0.0,0.0,0.5174992084503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807508945465088,1.380769968032837,-1.900908137031365e-05,0.0,0.000525195908267,0.0,0.0,333.541748046875,0.0,0.0,0.0,0.7891596555709839,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427289396524429,-3046.07275390625,304.1675720214844,0.6554746031761169,0.2075216770172119,0.1925884485244751,293.412353515625,297.1499938964844,293.1499938964844,0.2507085502147674,-5016.375,304.183349609375,0.7610626220703125,0.3276312053203583,0.3167791664600372,293.2252502441406,297.1499938964844,293.1499938964844,0.3818574547767639,-5169.73876953125,304.1592712402344,0.8495920896530151,0.4630852043628692,0.3270648419857025,293.2279968261719,297.1499938964844,293.1499938964844,0.446293443441391,-7908.3837890625,304.16021728515625,0.8848412036895752,0.5243002772331238,0.5002898573875427,293.23956298828125,297.1499938964844,293.1499938964844,0.0154722984880208,-3858.59375,303.81689453125,0.3716759979724884,0.050000000745058,0.2507915496826172,291.0826416015625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.083984375,1.0,0.4470981955528259,0.6614649295806885,0.6614649295806885,1.0,1.0,-1.905471920967102,0.8005272746086121,1.1049445867538452,0.3590728342533111,0.0,0.0,0.7872469425201416,161.6755828857422,151.0,8.583731651306152,-22837.509765625,917.2909545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265991210937,309.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,31839.560546875,32040.0,0.0,0.0,0.5174992084503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3807508945465088,1.380769968032837,-1.900908137031365e-05,0.0,0.000525195908267,0.0,0.0,333.541748046875,0.0,0.0,0.0,0.7891596555709839,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388154923915863,-2978.510986328125,304.1682434082031,0.6526407599449158,0.2032313197851181,0.1886835843324661,293.4168395996094,297.1499938964844,293.1499938964844,0.243085965514183,-4894.3388671875,304.1849365234375,0.7572860717773438,0.3200784027576446,0.3096519708633423,293.2254333496094,297.1499938964844,293.1499938964844,0.3789360821247101,-5137.814453125,304.1610412597656,0.8504875898361206,0.461139976978302,0.3256512582302093,293.2286071777344,297.1499938964844,293.1499938964844,0.4430115520954132,-7861.48828125,304.16229248046875,0.8858993053436279,0.5222033858299255,0.4982395768165588,293.2421875,297.1499938964844,293.1499938964844,0.0152710722759366,-3833.37548828125,303.7793273925781,0.3730145394802093,0.050000000745058,0.2504023015499115,291.1085510253906,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1103210449219,1.0,0.4428981840610504,0.6666015982627869,0.6666015982627869,1.0,1.0,-1.8875998258590696,0.794638454914093,1.0929614305496216,0.3571783006191253,0.0,0.0,0.791111946105957,159.1720428466797,139.0,29.07695770263672,-22690.228515625,893.3536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6992492675781,309.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,31893.626953125,32040.0,0.0,0.0,0.516334593296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963671922683716,1.3963865041732788,-1.928992787725292e-05,0.0,0.0005240139435045,0.0,0.0,343.0688781738281,0.0,0.0,0.0,0.7961782813072205,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388154923915863,-2978.510986328125,304.1682434082031,0.6526407599449158,0.2032313197851181,0.1886835843324661,293.4168395996094,297.1499938964844,293.1499938964844,0.243085965514183,-4894.3388671875,304.1849365234375,0.7572860717773438,0.3200784027576446,0.3096519708633423,293.2254333496094,297.1499938964844,293.1499938964844,0.3789360821247101,-5137.814453125,304.1610412597656,0.8504875898361206,0.461139976978302,0.3256512582302093,293.2286071777344,297.1499938964844,293.1499938964844,0.4430115520954132,-7861.48828125,304.16229248046875,0.8858993053436279,0.5222033858299255,0.4982395768165588,293.2421875,297.1499938964844,293.1499938964844,0.0152710722759366,-3833.37548828125,303.7793273925781,0.3730145394802093,0.050000000745058,0.2504023015499115,291.1085510253906,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1103210449219,1.0,0.4428981840610504,0.6666015982627869,0.6666015982627869,1.0,1.0,-1.8875998258590696,0.794638454914093,1.0929614305496216,0.3571783006191253,0.0,0.0,0.791111946105957,159.1720428466797,139.0,29.07695770263672,-22690.228515625,893.3536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6992492675781,309.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,31893.626953125,32040.0,0.0,0.0,0.516334593296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963671922683716,1.3963865041732788,-1.928992787725292e-05,0.0,0.0005240139435045,0.0,0.0,343.0688781738281,0.0,0.0,0.0,0.7961782813072205,4.0,0.0,1.0
378900,293.3206481933594,297.1499938964844,293.1499938964844,0.1368013620376587,-2943.568603515625,304.1686096191406,0.6523370146751404,0.2011045813560485,0.1866721361875534,293.41912841796875,297.1499938964844,293.1499938964844,0.2391453981399536,-4830.91357421875,304.1857604980469,0.7566260099411011,0.3162506520748138,0.3059590458869934,293.22540283203125,297.1499938964844,293.1499938964844,0.377378761768341,-5120.81640625,304.161865234375,0.8524304032325745,0.4601896107196808,0.3249139189720154,293.2287902832031,297.1499938964844,293.1499938964844,0.4412558376789093,-7836.4482421875,304.1632385253906,0.8880771398544312,0.5211712718009949,0.4971676170825958,293.2432861328125,297.1499938964844,293.1499938964844,0.0151405660435557,-3816.26220703125,303.7608947753906,0.3746635019779205,0.050000000745058,0.2499322146177292,291.1229553222656,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12481689453125,1.0,0.4396949410438537,0.669302761554718,0.669302761554718,1.0,1.0,-1.878013253211975,0.7914080023765564,1.0866053104400637,0.3560744822025299,0.0,0.0,0.7914704084396362,156.43576049804688,139.0,34.466339111328125,-22605.1171875,876.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6529846191406,309.7936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,31949.9140625,30960.0,0.0,0.0,0.5157470703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4000786542892456,1.4000980854034424,-1.9366945707588457e-05,0.0,0.0005234177224338,0.0,0.0,345.4860534667969,0.0,0.0,0.0,0.7828631401062012,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349845975637436,-2912.269775390625,304.16851806640625,0.6526030898094177,0.1990133970975875,0.1846616268157959,293.4212646484375,297.1499938964844,293.1499938964844,0.2355134636163711,-4772.71875,304.18585205078125,0.7565707564353943,0.3124198913574219,0.3022274374961853,293.22528076171875,297.1499938964844,293.1499938964844,0.3763264119625091,-5109.720703125,304.16162109375,0.8551363348960876,0.4592603147029876,0.324169397354126,293.2288513183594,297.1499938964844,293.1499938964844,0.4400811493396759,-7820.3076171875,304.1629333496094,0.8910853266716003,0.5201575756072998,0.4960828125476837,293.2442321777344,297.1499938964844,293.1499938964844,0.0150227956473827,-3802.09423828125,303.7422180175781,0.3768046200275421,0.050000000745058,0.2493377178907394,291.1219787597656,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.12188720703125,1.0,0.435944139957428,0.6720842123031616,0.6720842123031616,1.0,1.0,-1.8682078123092647,0.7880781292915344,1.0801297426223757,0.3549152016639709,0.0,0.0,0.7932916283607483,153.03138732910156,127.0,14.368656158447266,-22449.921875,856.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6307373046875,309.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,31107.234375,30960.0,0.0,0.0,0.5149894952774048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383602499961853,1.3836214542388916,-1.889229315565899e-05,0.0,0.0005226489156484,0.0,0.0,333.1620788574219,0.0,0.0,0.0,0.7880757451057434,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1310482919216156,-2843.505126953125,304.1689147949219,0.6546018123626709,0.1949464529752731,0.1806889921426773,293.4250793457031,297.1499938964844,293.1499938964844,0.2276061624288559,-4644.41748046875,304.1871032714844,0.7579765915870667,0.3047732710838318,0.294715017080307,293.2247619628906,297.1499938964844,293.1499938964844,0.3732087314128876,-5075.71240234375,304.1629638671875,0.8625442385673523,0.4574534893035888,0.3226802349090576,293.2287902832031,297.1499938964844,293.1499938964844,0.4365518391132355,-7770.0322265625,304.16455078125,0.8992205262184143,0.5181759595870972,0.4939071536064148,293.2456970214844,297.1499938964844,293.1499938964844,0.0147190857678651,-3760.7578125,303.70654296875,0.3823376595973968,0.050000000745058,0.247878760099411,291.14923095703125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1514587402344,1.0,0.4272052645683288,0.6778433918952942,0.6778433918952942,1.0,1.0,-1.8482645750045776,0.7812435626983643,1.0670210123062134,0.3524866700172424,0.0,0.0,0.7919290065765381,144.77798461914062,115.0,36.35786056518555,-22294.56640625,813.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61846923828125,309.766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,31004.888671875,30960.0,0.0,0.0,0.5132248997688293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383331060409546,1.383349895477295,-1.88644935406046e-05,0.0,0.0005208580405451,0.0,0.0,332.7103881835937,0.0,0.0,0.0,0.7875362038612366,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1310482919216156,-2843.505126953125,304.1689147949219,0.6546018123626709,0.1949464529752731,0.1806889921426773,293.4250793457031,297.1499938964844,293.1499938964844,0.2276061624288559,-4644.41748046875,304.1871032714844,0.7579765915870667,0.3047732710838318,0.294715017080307,293.2247619628906,297.1499938964844,293.1499938964844,0.3732087314128876,-5075.71240234375,304.1629638671875,0.8625442385673523,0.4574534893035888,0.3226802349090576,293.2287902832031,297.1499938964844,293.1499938964844,0.4365518391132355,-7770.0322265625,304.16455078125,0.8992205262184143,0.5181759595870972,0.4939071536064148,293.2456970214844,297.1499938964844,293.1499938964844,0.0147190857678651,-3760.7578125,303.70654296875,0.3823376595973968,0.050000000745058,0.247878760099411,291.14923095703125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1514587402344,1.0,0.4272052645683288,0.6778433918952942,0.6778433918952942,1.0,1.0,-1.8482645750045776,0.7812435626983643,1.0670210123062134,0.3524866700172424,0.0,0.0,0.7919290065765381,144.77798461914062,115.0,36.35786056518555,-22294.56640625,813.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61846923828125,309.766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,31004.888671875,30960.0,0.0,0.0,0.5132248997688293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383331060409546,1.383349895477295,-1.88644935406046e-05,0.0,0.0005208580405451,0.0,0.0,332.7103881835937,0.0,0.0,0.0,0.7875362038612366,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271698772907257,-2775.287353515625,304.1690673828125,0.6583052277565002,0.1910253018140792,0.1768015623092651,293.4283142089844,297.1499938964844,293.1499938964844,0.2196512669324875,-4514.38623046875,304.1879577636719,0.7610889673233032,0.2971517145633697,0.2871735394001007,293.22412109375,297.1499938964844,293.1499938964844,0.3699172437191009,-5039.82421875,304.16412353515625,0.87232905626297,0.4556914269924164,0.3211873769760132,293.2285461425781,297.1499938964844,293.1499938964844,0.4328056573867798,-7716.73974609375,304.1659240722656,0.9100618958473206,0.5162307024002075,0.4917182326316833,293.2467041015625,297.1499938964844,293.1499938964844,0.0143943950533866,-3714.94580078125,303.6720275878906,0.3892976641654968,0.050000000745058,0.2461844384670257,291.182373046875,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1844177246094,1.0,0.4172777235507965,0.6838960647583008,0.6838960647583008,1.0,1.0,-1.8280857801437376,0.7742737531661987,1.053812026977539,0.3499654531478882,0.0,0.0,0.785348653793335,135.2686309814453,103.0,42.63805770874024,-22109.697265625,767.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6428527832031,309.7881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,31120.26953125,29880.0,0.0,0.0,0.5110701322555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3708069324493408,1.3708255290985107,-1.867693936219439e-05,0.0,0.0005186712369322,0.0,0.0,325.64990234375,0.0,0.0,0.0,0.7667054533958435,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271698772907257,-2775.287353515625,304.1690673828125,0.6583052277565002,0.1910253018140792,0.1768015623092651,293.4283142089844,297.1499938964844,293.1499938964844,0.2196512669324875,-4514.38623046875,304.1879577636719,0.7610889673233032,0.2971517145633697,0.2871735394001007,293.22412109375,297.1499938964844,293.1499938964844,0.3699172437191009,-5039.82421875,304.16412353515625,0.87232905626297,0.4556914269924164,0.3211873769760132,293.2285461425781,297.1499938964844,293.1499938964844,0.4328056573867798,-7716.73974609375,304.1659240722656,0.9100618958473206,0.5162307024002075,0.4917182326316833,293.2467041015625,297.1499938964844,293.1499938964844,0.0143943950533866,-3714.94580078125,303.6720275878906,0.3892976641654968,0.050000000745058,0.2461844384670257,291.182373046875,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1844177246094,1.0,0.4172777235507965,0.6838960647583008,0.6838960647583008,1.0,1.0,-1.8280857801437376,0.7742737531661987,1.053812026977539,0.3499654531478882,0.0,0.0,0.785348653793335,135.2686309814453,103.0,42.63805770874024,-22109.697265625,767.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6428527832031,309.7881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,31120.26953125,29880.0,0.0,0.0,0.5110701322555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3708069324493408,1.3708255290985107,-1.867693936219439e-05,0.0,0.0005186712369322,0.0,0.0,325.64990234375,0.0,0.0,0.0,0.7667054533958435,4.0,0.0,1.0
