time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236896514892578,-2714.15869140625,304.16851806640625,0.6636418700218201,0.1872418373823166,0.1730109900236129,293.43096923828125,297.1499938964844,293.1499938964844,0.2122544795274734,-4393.2490234375,304.18768310546875,0.765787661075592,0.2895614206790924,0.2796298265457153,293.2232666015625,297.1499938964844,293.1499938964844,0.3674620687961578,-5013.64599609375,304.1635437011719,0.8844292163848877,0.4539887309074402,0.3197111487388611,293.22802734375,297.1499938964844,293.1499938964844,0.430017739534378,-7678.02783203125,304.1653137207031,0.9243462085723876,0.5143413543701172,0.4895471632480621,293.2472839355469,297.1499938964844,293.1499938964844,0.014102085493505,-3674.904296875,303.6373291015625,0.3968393504619598,0.050000000745058,0.2443502396345138,291.1896667480469,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1915588378906,1.0,0.4065142571926117,0.6902490854263306,0.6902490854263306,1.0,1.0,-1.8078941106796265,0.7672629356384277,1.0406311750411987,0.3473977744579315,0.0,0.0,0.779796838760376,125.01830291748048,91.0,25.660764694213867,-21858.53515625,720.1920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7267761230469,309.8098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,30140.177734375,29880.0,0.0,0.0,0.5081036686897278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336633443832395,1.3336812257766724,-1.7833088350016624e-05,0.0,0.0005156606202945,0.0,0.0,301.7577514648437,0.0,0.0,0.0,0.7621180415153503,4.0,0.0,1.0
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236896514892578,-2714.15869140625,304.16851806640625,0.6636418700218201,0.1872418373823166,0.1730109900236129,293.43096923828125,297.1499938964844,293.1499938964844,0.2122544795274734,-4393.2490234375,304.18768310546875,0.765787661075592,0.2895614206790924,0.2796298265457153,293.2232666015625,297.1499938964844,293.1499938964844,0.3674620687961578,-5013.64599609375,304.1635437011719,0.8844292163848877,0.4539887309074402,0.3197111487388611,293.22802734375,297.1499938964844,293.1499938964844,0.430017739534378,-7678.02783203125,304.1653137207031,0.9243462085723876,0.5143413543701172,0.4895471632480621,293.2472839355469,297.1499938964844,293.1499938964844,0.014102085493505,-3674.904296875,303.6373291015625,0.3968393504619598,0.050000000745058,0.2443502396345138,291.1896667480469,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1915588378906,1.0,0.4065142571926117,0.6902490854263306,0.6902490854263306,1.0,1.0,-1.8078941106796265,0.7672629356384277,1.0406311750411987,0.3473977744579315,0.0,0.0,0.779796838760376,125.01830291748048,91.0,25.660764694213867,-21858.53515625,720.1920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7267761230469,309.8098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,30140.177734375,29880.0,0.0,0.0,0.5081036686897278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336633443832395,1.3336812257766724,-1.7833088350016624e-05,0.0,0.0005156606202945,0.0,0.0,301.7577514648437,0.0,0.0,0.0,0.7621180415153503,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1201011389493942,-2650.348876953125,304.1683349609375,0.6707205176353455,0.1835833638906479,0.1693190634250641,293.4331970214844,297.1499938964844,293.1499938964844,0.2045475244522094,-4265.48828125,304.1879577636719,0.7721505761146545,0.2819918692111969,0.2720905840396881,293.2223205566406,297.1499938964844,293.1499938964844,0.3643717467784881,-4980.00732421875,304.1641845703125,0.898935854434967,0.452320247888565,0.3182522058486938,293.2274475097656,297.1499938964844,293.1499938964844,0.4264854490756988,-7627.904296875,304.16607666015625,0.9415404796600342,0.5124824047088623,0.4873965382575989,293.2475280761719,297.1499938964844,293.1499938964844,0.0137831522151827,-3628.047607421875,303.6042785644531,0.4047473073005676,0.050000000745058,0.2424342781305313,291.21832275390625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.219970703125,1.0,0.3951154947280884,0.6969220042228699,0.6969220042228699,1.0,1.0,-1.787773847579956,0.7602453827857971,1.0275284051895142,0.3448008894920349,0.0,0.0,0.7687159180641174,114.3392333984375,79.0,34.242977142333984,-21663.71484375,672.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8311767578125,309.8717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30191.923828125,29880.0,0.0,0.0,0.5045488476753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307460904121399,1.3074783086776731,-1.7416145055904053e-05,0.0,0.0005120529676787,0.0,0.0,287.60064697265625,0.0,0.0,0.0,0.7499517202377319,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1201011389493942,-2650.348876953125,304.1683349609375,0.6707205176353455,0.1835833638906479,0.1693190634250641,293.4331970214844,297.1499938964844,293.1499938964844,0.2045475244522094,-4265.48828125,304.1879577636719,0.7721505761146545,0.2819918692111969,0.2720905840396881,293.2223205566406,297.1499938964844,293.1499938964844,0.3643717467784881,-4980.00732421875,304.1641845703125,0.898935854434967,0.452320247888565,0.3182522058486938,293.2274475097656,297.1499938964844,293.1499938964844,0.4264854490756988,-7627.904296875,304.16607666015625,0.9415404796600342,0.5124824047088623,0.4873965382575989,293.2475280761719,297.1499938964844,293.1499938964844,0.0137831522151827,-3628.047607421875,303.6042785644531,0.4047473073005676,0.050000000745058,0.2424342781305313,291.21832275390625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.219970703125,1.0,0.3951154947280884,0.6969220042228699,0.6969220042228699,1.0,1.0,-1.787773847579956,0.7602453827857971,1.0275284051895142,0.3448008894920349,0.0,0.0,0.7687159180641174,114.3392333984375,79.0,34.242977142333984,-21663.71484375,672.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8311767578125,309.8717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30191.923828125,29880.0,0.0,0.0,0.5045488476753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307460904121399,1.3074783086776731,-1.7416145055904053e-05,0.0,0.0005120529676787,0.0,0.0,287.60064697265625,0.0,0.0,0.0,0.7499517202377319,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183805167675018,-2619.660888671875,304.1681213378906,0.6749911904335022,0.1817992627620697,0.1675100475549698,293.43414306640625,297.1499938964844,293.1499938964844,0.2007766216993332,-4202.6767578125,304.1878967285156,0.7760303616523743,0.2782139182090759,0.2683229148387909,293.22186279296875,297.1499938964844,293.1499938964844,0.362919420003891,-4964.26953125,304.16424560546875,0.907271683216095,0.451497733592987,0.3175272345542907,293.2271423339844,297.1499938964844,293.1499938964844,0.424823135137558,-7604.43701171875,304.1661682128906,0.9509473443031312,0.511563241481781,0.4863258004188537,293.24755859375,297.1499938964844,293.1499938964844,0.0136294346302747,-3605.2919921875,303.5879211425781,0.4091073274612427,0.050000000745058,0.2414572238922119,291.2299194335937,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.2313232421875,1.0,0.3892143368721008,0.7003865242004395,0.7003865242004395,1.0,1.0,-1.777748465538025,0.7567371129989624,1.0210113525390625,0.3434924483299255,0.0,0.0,0.7622044086456299,108.90088653564452,79.0,32.62764358520508,-21555.169921875,648.4701538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8905639648437,309.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,30233.484375,28800.0,0.0,0.0,0.5025318264961243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290972113609314,1.2909892797470093,-1.7160164134111255e-05,0.0,0.0005100059206597,0.0,0.0,278.9687805175781,0.0,0.0,0.0,0.7274235486984253,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168827265501022,-2593.214111328125,304.16754150390625,0.6798073649406433,0.1800446212291717,0.1657253056764602,293.4350280761719,297.1499938964844,293.1499938964844,0.1973582357168197,-4146.00341796875,304.1872253417969,0.780436635017395,0.2744418084621429,0.2645576298236847,293.2213439941406,297.1499938964844,293.1499938964844,0.3620741069316864,-4955.62451171875,304.16314697265625,0.9169939756393432,0.4506877958774566,0.3168075084686279,293.2267761230469,297.1499938964844,293.1499938964844,0.4238629937171936,-7591.701171875,304.1649475097656,0.9607173800468444,0.510656476020813,0.4852615594863891,293.2475280761719,297.1499938964844,293.1499938964844,0.0135011859238147,-3587.839111328125,303.57086181640625,0.4139313697814941,0.050000000745058,0.2404720187187194,291.2232666015625,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2220153808594,1.0,0.3831936717033386,0.7039389610290527,0.7039389610290527,1.0,1.0,-1.7677594423294067,0.7532340884208679,1.0145254135131836,0.3421793580055237,0.0,0.0,0.757807731628418,103.42133331298828,67.0,4.060978889465332,-21373.015625,624.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96600341796875,309.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,29359.708984375,28800.0,0.0,0.0,0.5002232789993286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2560068368911743,1.2560232877731323,-1.641095514059998e-05,0.0,0.0005076630623079,0.0,0.0,258.8197021484375,0.0,0.0,0.0,0.7241777181625366,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136929616332054,-2536.065673828125,304.1670227050781,0.691337525844574,0.1766214370727539,0.1622314602136612,293.4365539550781,297.1499938964844,293.1499938964844,0.1901130676269531,-4024.307373046875,304.1869201660156,0.7911170721054077,0.2669119834899902,0.2570384740829468,293.22027587890625,297.1499938964844,293.1499938964844,0.3595863580703735,-4928.7705078125,304.1629638671875,0.9400380253791808,0.4490966796875,0.3153906762599945,293.2259826660156,297.1499938964844,293.1499938964844,0.4210184216499328,-7551.701171875,304.1647644042969,0.980787456035614,0.5088716745376587,0.483163982629776,293.2473449707031,297.1499938964844,293.1499938964844,0.0132160959765315,-3545.3974609375,303.5382995605469,0.4257030189037323,0.050000000745058,0.2384841740131378,291.2342224121094,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2353820800781,1.0,0.3708111047744751,0.7113240361213684,0.7113240361213684,1.0,1.0,-1.7479294538497925,0.7462610006332397,1.0016685724258425,0.3395488560199737,0.0,0.0,0.7462025880813599,92.3768310546875,55.0,16.97894859313965,-21174.744140625,577.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1203918457031,309.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,29181.234375,28800.0,0.0,0.0,0.4951030910015106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223792552947998,1.2238084077835083,-1.5875790268182755e-05,0.0,0.0005024666897952,0.0,0.0,242.6932830810547,0.0,0.0,0.0,0.7091467380523682,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136929616332054,-2536.065673828125,304.1670227050781,0.691337525844574,0.1766214370727539,0.1622314602136612,293.4365539550781,297.1499938964844,293.1499938964844,0.1901130676269531,-4024.307373046875,304.1869201660156,0.7911170721054077,0.2669119834899902,0.2570384740829468,293.22027587890625,297.1499938964844,293.1499938964844,0.3595863580703735,-4928.7705078125,304.1629638671875,0.9400380253791808,0.4490966796875,0.3153906762599945,293.2259826660156,297.1499938964844,293.1499938964844,0.4210184216499328,-7551.701171875,304.1647644042969,0.980787456035614,0.5088716745376587,0.483163982629776,293.2473449707031,297.1499938964844,293.1499938964844,0.0132160959765315,-3545.3974609375,303.5382995605469,0.4257030189037323,0.050000000745058,0.2384841740131378,291.2342224121094,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2353820800781,1.0,0.3708111047744751,0.7113240361213684,0.7113240361213684,1.0,1.0,-1.7479294538497925,0.7462610006332397,1.0016685724258425,0.3395488560199737,0.0,0.0,0.7462025880813599,92.3768310546875,55.0,16.97894859313965,-21174.744140625,577.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1203918457031,309.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,29181.234375,28800.0,0.0,0.0,0.4951030910015106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223792552947998,1.2238084077835083,-1.5875790268182755e-05,0.0,0.0005024666897952,0.0,0.0,242.6932830810547,0.0,0.0,0.0,0.7091467380523682,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106126308441162,-2480.5498046875,304.1664733886719,0.7056015729904175,0.1733118146657943,0.1588406562805175,293.43780517578125,297.1499938964844,293.1499938964844,0.1829482018947601,-3902.951416015625,304.1865234375,0.8045478463172913,0.259399801492691,0.2495356500148773,293.21923828125,297.1499938964844,293.1499938964844,0.3571130335330963,-4902.04541015625,304.1627502441406,0.9656338691711426,0.4475261270999908,0.3139897882938385,293.2250671386719,297.1499938964844,293.1499938964844,0.4171824753284454,-7496.205078125,304.16650390625,0.9990000128746032,0.5071306824684143,0.4799783825874328,293.2469787597656,297.1499938964844,293.1499938964844,0.0129402140155434,-3503.420654296875,303.50640869140625,0.4414508640766144,0.050000000745058,0.2365134209394455,291.2469482421875,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.24755859375,1.0,0.3579533994197845,0.719195544719696,0.719195544719696,1.0,1.0,-1.7270256280899048,0.7387298345565796,0.9882957339286804,0.3367000818252563,0.0,0.0,0.7323358058929443,81.40977478027344,58.0,15.947511672973633,-20932.953125,531.6658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2699584960937,310.0520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,29213.099609375,27720.0,0.0,0.0,0.4894234538078308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1858994960784912,1.1859148740768433,-1.53174241859233e-05,0.0,0.0004967025597579,0.0,0.0,225.2425842285156,0.0,0.0,0.0,0.6771117448806763,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106126308441162,-2480.5498046875,304.1664733886719,0.7056015729904175,0.1733118146657943,0.1588406562805175,293.43780517578125,297.1499938964844,293.1499938964844,0.1829482018947601,-3902.951416015625,304.1865234375,0.8045478463172913,0.259399801492691,0.2495356500148773,293.21923828125,297.1499938964844,293.1499938964844,0.3571130335330963,-4902.04541015625,304.1627502441406,0.9656338691711426,0.4475261270999908,0.3139897882938385,293.2250671386719,297.1499938964844,293.1499938964844,0.4171824753284454,-7496.205078125,304.16650390625,0.9990000128746032,0.5071306824684143,0.4799783825874328,293.2469787597656,297.1499938964844,293.1499938964844,0.0129402140155434,-3503.420654296875,303.50640869140625,0.4414508640766144,0.050000000745058,0.2365134209394455,291.2469482421875,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.24755859375,1.0,0.3579533994197845,0.719195544719696,0.719195544719696,1.0,1.0,-1.7270256280899048,0.7387298345565796,0.9882957339286804,0.3367000818252563,0.0,0.0,0.7323358058929443,81.40977478027344,58.0,15.947511672973633,-20932.953125,531.6658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2699584960937,310.0520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,29213.099609375,27720.0,0.0,0.0,0.4894234538078308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1858994960784912,1.1859148740768433,-1.53174241859233e-05,0.0,0.0004967025597579,0.0,0.0,225.2425842285156,0.0,0.0,0.0,0.6771117448806763,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1079006046056747,-2431.556884765625,304.16552734375,0.7098487615585327,0.1700797230005264,0.1557759642601013,293.4388427734375,297.1499938964844,293.1499938964844,0.176208421587944,-3788.067138671875,304.1856384277344,0.8065314888954163,0.2518972754478454,0.2423019409179687,293.2182922363281,297.1499938964844,293.1499938964844,0.3551529943943023,-4881.10693359375,304.161865234375,0.9759185910224916,0.4459666609764099,0.3127916753292084,293.2087707519531,297.1499938964844,293.1499938964844,0.3998890519142151,-7243.32666015625,304.1893920898437,0.9990000128746032,0.5084897875785828,0.463388592004776,293.2464294433594,297.1499938964844,293.1499938964844,0.0127866575494408,-3481.077880859375,303.4745483398437,0.4496132433414459,0.050000000745058,0.2356978505849838,291.2511291503906,291.1499938964844,260.3919677734375,259.8195495605469,279.23681640625,293.3554077148437,291.25341796875,1.0,0.3491653800010681,0.7284768223762512,0.7284768223762512,1.0,1.0,-1.6912617683410645,0.7243872284889221,0.9668744802474976,0.3308076858520508,0.0,0.0,0.7190988659858704,76.31852722167969,61.0,19.35720634460449,-20508.896484375,494.5554809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46502685546875,310.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,28202.921875,27720.0,0.0,0.0,0.4826154112815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129549503326416,1.129563808441162,-1.428081486665178e-05,0.0,0.0004897933104075,0.0,0.0,198.5721435546875,0.0,0.0,0.0,0.664005696773529,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1079006046056747,-2431.556884765625,304.16552734375,0.7098487615585327,0.1700797230005264,0.1557759642601013,293.4388427734375,297.1499938964844,293.1499938964844,0.176208421587944,-3788.067138671875,304.1856384277344,0.8065314888954163,0.2518972754478454,0.2423019409179687,293.2182922363281,297.1499938964844,293.1499938964844,0.3551529943943023,-4881.10693359375,304.161865234375,0.9759185910224916,0.4459666609764099,0.3127916753292084,293.2087707519531,297.1499938964844,293.1499938964844,0.3998890519142151,-7243.32666015625,304.1893920898437,0.9990000128746032,0.5084897875785828,0.463388592004776,293.2464294433594,297.1499938964844,293.1499938964844,0.0127866575494408,-3481.077880859375,303.4745483398437,0.4496132433414459,0.050000000745058,0.2356978505849838,291.2511291503906,291.1499938964844,260.3919677734375,259.8195495605469,279.23681640625,293.3554077148437,291.25341796875,1.0,0.3491653800010681,0.7284768223762512,0.7284768223762512,1.0,1.0,-1.6912617683410645,0.7243872284889221,0.9668744802474976,0.3308076858520508,0.0,0.0,0.7190988659858704,76.31852722167969,61.0,19.35720634460449,-20508.896484375,494.5554809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46502685546875,310.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,28202.921875,27720.0,0.0,0.0,0.4826154112815857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129549503326416,1.129563808441162,-1.428081486665178e-05,0.0,0.0004897933104075,0.0,0.0,198.5721435546875,0.0,0.0,0.0,0.664005696773529,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.105127029120922,-2380.886474609375,304.1649780273437,0.7105470299720764,0.1668302416801452,0.1527637094259262,293.4401550292969,297.1499938964844,293.1499938964844,0.1693253517150879,-3669.3408203125,304.1852111816406,0.804353654384613,0.2443122565746307,0.2350650131702423,293.2179260253906,297.1499938964844,293.1499938964844,0.3527574837207794,-4854.9970703125,304.161865234375,0.9813828468322754,0.4443111419677734,0.3115836381912231,293.1832275390625,297.1499938964844,293.1499938964844,0.3887051939964294,-7078.34716796875,304.19451904296875,0.9990000128746032,0.5121740698814392,0.4531257450580597,293.2460632324219,297.1499938964844,293.1499938964844,0.0126457586884498,-3459.506103515625,303.4433288574219,0.4548421204090118,0.050000000745058,0.2352282851934433,291.2713317871094,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,293.3576965332031,291.2716979980469,1.0,0.3432722389698028,0.7382868528366089,0.7382868528366089,1.0,1.0,-1.6656352281570437,0.7149378061294556,0.950697422027588,0.3260692358016968,0.0,0.0,0.7012578248977661,73.25910186767578,64.0,18.790098190307617,-20194.255859375,469.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6698303222656,310.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,28238.4375,27720.0,0.0,0.0,0.4748973548412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081033706665039,1.0810474157333374,-1.3624558960145803e-05,0.0,0.0004819604509975,0.0,0.0,179.40066528320312,0.0,0.0,0.0,0.6425960659980774,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.105127029120922,-2380.886474609375,304.1649780273437,0.7105470299720764,0.1668302416801452,0.1527637094259262,293.4401550292969,297.1499938964844,293.1499938964844,0.1693253517150879,-3669.3408203125,304.1852111816406,0.804353654384613,0.2443122565746307,0.2350650131702423,293.2179260253906,297.1499938964844,293.1499938964844,0.3527574837207794,-4854.9970703125,304.161865234375,0.9813828468322754,0.4443111419677734,0.3115836381912231,293.1832275390625,297.1499938964844,293.1499938964844,0.3887051939964294,-7078.34716796875,304.19451904296875,0.9990000128746032,0.5121740698814392,0.4531257450580597,293.2460632324219,297.1499938964844,293.1499938964844,0.0126457586884498,-3459.506103515625,303.4433288574219,0.4548421204090118,0.050000000745058,0.2352282851934433,291.2713317871094,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,293.3576965332031,291.2716979980469,1.0,0.3432722389698028,0.7382868528366089,0.7382868528366089,1.0,1.0,-1.6656352281570437,0.7149378061294556,0.950697422027588,0.3260692358016968,0.0,0.0,0.7012578248977661,73.25910186767578,64.0,18.790098190307617,-20194.255859375,469.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6698303222656,310.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,28238.4375,27720.0,0.0,0.0,0.4748973548412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081033706665039,1.0810474157333374,-1.3624558960145803e-05,0.0,0.0004819604509975,0.0,0.0,179.40066528320312,0.0,0.0,0.0,0.6425960659980774,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038585528731346,-2357.773681640625,304.16455078125,0.7097577452659607,0.1652210354804992,0.1512878686189651,293.4408264160156,297.1499938964844,293.1499938964844,0.1660537719726562,-3612.74951171875,304.18475341796875,0.8018718957901001,0.2405062913894653,0.2314512580633163,293.21783447265625,297.1499938964844,293.1499938964844,0.3518532216548919,-4845.3662109375,304.1613464355469,0.9826810359954834,0.4434710443019867,0.3109826445579529,293.171630859375,297.1499938964844,293.1499938964844,0.3853585124015808,-7031.47314453125,304.1924743652344,0.9990000128746032,0.5140349268913269,0.4502054750919342,293.24591064453125,297.1499938964844,293.1499938964844,0.0125966947525739,-3452.8984375,303.4271850585937,0.4563833475112915,0.050000000745058,0.235096737742424,291.2718811035156,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594665527344,291.2715148925781,1.0,0.3411765396595001,0.7433145046234131,0.7433145046234131,1.0,1.0,-1.655137062072754,0.7111656069755554,0.9439714550971984,0.3245524168014526,0.0,0.0,0.6930534839630127,72.34196472167969,64.0,8.840353012084961,-20046.125,461.1246032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7687072753906,310.23736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,28225.357421875,26640.0,0.0,0.0,0.4707679748535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0568498373031616,1.0568630695343018,-1.3301359103934374e-05,0.0,0.0004777696449309,0.0,0.0,170.3060302734375,0.0,0.0,0.0,0.6170834302902222,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.1028231233358383,-2339.283935546875,304.1637878417969,0.7083581686019897,0.1636281162500381,0.1498349756002426,293.44146728515625,297.1499938964844,293.1499938964844,0.1631387025117874,-3562.673095703125,304.1837158203125,0.7986499071121216,0.2366975992918014,0.227843165397644,293.2177124023437,297.1499938964844,293.1499938964844,0.3516808450222015,-4844.322265625,304.1595764160156,0.9832636713981628,0.4426331222057342,0.3103879392147064,293.161865234375,297.1499938964844,293.1499938964844,0.3839197754859924,-7013.64794921875,304.18731689453125,0.9990000128746032,0.5156766176223755,0.4484228491783142,293.24578857421875,297.1499938964844,293.1499938964844,0.0125782564282417,-3453.351318359375,303.4096984863281,0.4573359191417694,0.050000000745058,0.2350169718265533,291.2499389648437,291.1499938964844,260.5414733886719,259.93243408203125,279.2486877441406,293.3610534667969,291.2458801269531,1.0,0.3395535349845886,0.7484074234962463,0.7484074234962463,1.0,1.0,-1.646109104156494,0.7080380916595459,0.938071072101593,0.3233692049980163,0.0,0.0,0.6883636713027954,71.73282623291016,67.0,-30.94809341430664,-19834.951171875,454.1141052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8734741210937,310.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,27262.724609375,26640.0,0.0,0.0,0.4663783013820648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195447206497192,1.0195573568344116,-1.2603876712091733e-05,0.0,0.0004733146924991,0.0,0.0,154.9796142578125,0.0,0.0,0.0,0.6130948066711426,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005508303642273,-2297.885009765625,304.1629943847656,0.7040069103240967,0.1604955494403839,0.1470021456480026,293.4426574707031,297.1499938964844,293.1499938964844,0.1569282710552215,-3454.3896484375,304.182861328125,0.7903270125389099,0.2290738523006439,0.220647782087326,293.217529296875,297.1499938964844,293.1499938964844,0.350493848323822,-4831.96875,304.1584167480469,0.9826414585113524,0.4409571290016174,0.3092234134674072,293.1495666503906,297.1499938964844,293.1499938964844,0.3829942941665649,-7005.78076171875,304.1764221191406,0.9990000128746032,0.5178928971290588,0.4477209746837616,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205190852284,-3448.1298828125,303.3758850097656,0.4577139019966125,0.050000000745058,0.234986126422882,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375040292739868,0.7586710453033447,0.7586710453033447,1.0,1.0,-1.6317888498306274,0.7033827900886536,0.928406059741974,0.3218134045600891,0.0,0.0,0.6791448593139648,71.2803726196289,70.0,-20.753013610839844,-19656.953125,444.5527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0372619628906,310.2945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,26962.775390625,26640.0,0.0,0.0,0.4574912488460541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99028080701828,0.9902929663658142,-1.2171743946964853e-05,0.0,0.0004642954736482,0.0,0.0,144.536376953125,0.0,0.0,0.0,0.5998780727386475,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005508303642273,-2297.885009765625,304.1629943847656,0.7040069103240967,0.1604955494403839,0.1470021456480026,293.4426574707031,297.1499938964844,293.1499938964844,0.1569282710552215,-3454.3896484375,304.182861328125,0.7903270125389099,0.2290738523006439,0.220647782087326,293.217529296875,297.1499938964844,293.1499938964844,0.350493848323822,-4831.96875,304.1584167480469,0.9826414585113524,0.4409571290016174,0.3092234134674072,293.1495666503906,297.1499938964844,293.1499938964844,0.3829942941665649,-7005.78076171875,304.1764221191406,0.9990000128746032,0.5178928971290588,0.4477209746837616,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205190852284,-3448.1298828125,303.3758850097656,0.4577139019966125,0.050000000745058,0.234986126422882,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375040292739868,0.7586710453033447,0.7586710453033447,1.0,1.0,-1.6317888498306274,0.7033827900886536,0.928406059741974,0.3218134045600891,0.0,0.0,0.6791448593139648,71.2803726196289,70.0,-20.753013610839844,-19656.953125,444.5527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0372619628906,310.2945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,26962.775390625,26640.0,0.0,0.0,0.4574912488460541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99028080701828,0.9902929663658142,-1.2171743946964853e-05,0.0,0.0004642954736482,0.0,0.0,144.536376953125,0.0,0.0,0.0,0.5998780727386475,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983751490712165,-2258.093017578125,304.16229248046875,0.698029637336731,0.1574298292398452,0.1442574709653854,293.4437561035156,297.1499938964844,293.1499938964844,0.1507980078458786,-3346.5810546875,304.18212890625,0.7800304293632507,0.2214371263980865,0.2134679704904556,293.21746826171875,297.1499938964844,293.1499938964844,0.3493835628032684,-4820.42041015625,304.157470703125,0.9800505042076112,0.439259260892868,0.3080653250217438,293.14715576171875,297.1499938964844,293.1499938964844,0.3853377401828766,-7045.7578125,304.1636657714844,0.9990000128746032,0.5184135437011719,0.4500741362571716,293.2458801269531,297.1499938964844,293.1499938964844,0.0124734165146946,-3444.937255859375,303.34100341796875,0.4564547538757324,0.050000000745058,0.2350923120975494,291.213623046875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2119140625,1.0,0.3367350399494171,0.7691159844398499,0.7691159844398499,1.0,1.0,-1.621433973312378,0.7004181146621704,0.9210157990455629,0.3211115300655365,0.0,0.0,0.6717555522918701,71.64165496826172,73.0,-26.446876525878903,-19486.205078125,439.6234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1222839355469,310.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,26873.021484375,25560.0,0.0,0.0,0.448895514011383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9658401012420654,0.9658519625663756,-1.1855320735776331e-05,0.0,0.0004555718915071,0.0,0.0,136.5214080810547,0.0,0.0,0.0,0.5744252800941467,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983751490712165,-2258.093017578125,304.16229248046875,0.698029637336731,0.1574298292398452,0.1442574709653854,293.4437561035156,297.1499938964844,293.1499938964844,0.1507980078458786,-3346.5810546875,304.18212890625,0.7800304293632507,0.2214371263980865,0.2134679704904556,293.21746826171875,297.1499938964844,293.1499938964844,0.3493835628032684,-4820.42041015625,304.157470703125,0.9800505042076112,0.439259260892868,0.3080653250217438,293.14715576171875,297.1499938964844,293.1499938964844,0.3853377401828766,-7045.7578125,304.1636657714844,0.9990000128746032,0.5184135437011719,0.4500741362571716,293.2458801269531,297.1499938964844,293.1499938964844,0.0124734165146946,-3444.937255859375,303.34100341796875,0.4564547538757324,0.050000000745058,0.2350923120975494,291.213623046875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2119140625,1.0,0.3367350399494171,0.7691159844398499,0.7691159844398499,1.0,1.0,-1.621433973312378,0.7004181146621704,0.9210157990455629,0.3211115300655365,0.0,0.0,0.6717555522918701,71.64165496826172,73.0,-26.446876525878903,-19486.205078125,439.6234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1222839355469,310.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,26873.021484375,25560.0,0.0,0.0,0.448895514011383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9658401012420654,0.9658519625663756,-1.1855320735776331e-05,0.0,0.0004555718915071,0.0,0.0,136.5214080810547,0.0,0.0,0.0,0.5744252800941467,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965213626623153,-2224.5947265625,304.16131591796875,0.6908864974975586,0.1544313430786132,0.1415932327508926,293.4447631835937,297.1499938964844,293.1499938964844,0.1450983583927154,-3246.091552734375,304.18096923828125,0.7683959007263184,0.2137898504734039,0.2062984406948089,293.2173767089844,297.1499938964844,293.1499938964844,0.3492265045642853,-4819.884765625,304.15533447265625,0.9759000539779664,0.4375645518302917,0.3069216310977936,293.1534729003906,297.1499938964844,293.1499938964844,0.3912213742733001,-7137.55322265625,304.1494140625,0.9990000128746032,0.5172228813171387,0.4547201991081238,293.2466735839844,297.1499938964844,293.1499938964844,0.0124652506783604,-3450.9130859375,303.30242919921875,0.4540132880210876,0.050000000745058,0.2353030294179916,291.1643981933594,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1634521484375,1.0,0.3369413912296295,0.7797814607620239,0.7797814607620239,1.0,1.0,-1.614084005355835,0.698716402053833,0.9153676629066468,0.3210392594337463,0.0,0.0,0.6734551787376404,72.62217712402344,76.0,-45.1278076171875,-19311.37890625,438.14166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1517028808594,310.2567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,25650.6640625,25560.0,0.0,0.0,0.4406237006187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9429648518562316,0.9429761171340942,-1.1308430657663848e-05,0.0,0.000447177037131,0.0,0.0,127.11767578125,0.0,0.0,0.0,0.5760889649391174,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965213626623153,-2224.5947265625,304.16131591796875,0.6908864974975586,0.1544313430786132,0.1415932327508926,293.4447631835937,297.1499938964844,293.1499938964844,0.1450983583927154,-3246.091552734375,304.18096923828125,0.7683959007263184,0.2137898504734039,0.2062984406948089,293.2173767089844,297.1499938964844,293.1499938964844,0.3492265045642853,-4819.884765625,304.15533447265625,0.9759000539779664,0.4375645518302917,0.3069216310977936,293.1534729003906,297.1499938964844,293.1499938964844,0.3912213742733001,-7137.55322265625,304.1494140625,0.9990000128746032,0.5172228813171387,0.4547201991081238,293.2466735839844,297.1499938964844,293.1499938964844,0.0124652506783604,-3450.9130859375,303.30242919921875,0.4540132880210876,0.050000000745058,0.2353030294179916,291.1643981933594,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1634521484375,1.0,0.3369413912296295,0.7797814607620239,0.7797814607620239,1.0,1.0,-1.614084005355835,0.698716402053833,0.9153676629066468,0.3210392594337463,0.0,0.0,0.6734551787376404,72.62217712402344,76.0,-45.1278076171875,-19311.37890625,438.14166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1517028808594,310.2567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,25650.6640625,25560.0,0.0,0.0,0.4406237006187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9429648518562316,0.9429761171340942,-1.1308430657663848e-05,0.0,0.000447177037131,0.0,0.0,127.11767578125,0.0,0.0,0.0,0.5760889649391174,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.09442850202322,-2185.93505859375,304.1610107421875,0.6829656958580017,0.1514991372823715,0.1390049457550048,293.4457397460937,297.1499938964844,293.1499938964844,0.1389742642641067,-3136.217529296875,304.18084716796875,0.7559815645217896,0.2061256468296051,0.1991305351257324,293.21746826171875,297.1499938964844,293.1499938964844,0.3479958772659302,-4806.56396484375,304.15557861328125,0.9704623818397522,0.4358442723751068,0.305779755115509,293.1674499511719,297.1499938964844,293.1499938964844,0.3978868722915649,-7238.318359375,304.1385192871094,0.9990000128746032,0.514315128326416,0.4610925018787384,293.2480163574219,297.1499938964844,293.1499938964844,0.0124198785051703,-3447.735595703125,303.26434326171875,0.450761467218399,0.050000000745058,0.2355953305959701,291.15234375,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.15093994140625,1.0,0.3378939032554626,0.7906574010848999,0.7906574010848999,1.0,1.0,-1.6090004444122314,0.6979426145553589,0.9110577702522278,0.3214183449745178,0.0,0.0,0.6738428473472595,74.08389282226562,79.0,-27.95158195495605,-19232.951171875,439.2650451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07891845703125,310.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,25566.478515625,25560.0,0.0,0.0,0.4334614276885986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9424442648887634,0.942455530166626,-1.1283312232990284e-05,0.0,0.0004399082390591,0.0,0.0,126.79932403564452,0.0,0.0,0.0,0.5756450891494751,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.09442850202322,-2185.93505859375,304.1610107421875,0.6829656958580017,0.1514991372823715,0.1390049457550048,293.4457397460937,297.1499938964844,293.1499938964844,0.1389742642641067,-3136.217529296875,304.18084716796875,0.7559815645217896,0.2061256468296051,0.1991305351257324,293.21746826171875,297.1499938964844,293.1499938964844,0.3479958772659302,-4806.56396484375,304.15557861328125,0.9704623818397522,0.4358442723751068,0.305779755115509,293.1674499511719,297.1499938964844,293.1499938964844,0.3978868722915649,-7238.318359375,304.1385192871094,0.9990000128746032,0.514315128326416,0.4610925018787384,293.2480163574219,297.1499938964844,293.1499938964844,0.0124198785051703,-3447.735595703125,303.26434326171875,0.450761467218399,0.050000000745058,0.2355953305959701,291.15234375,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.15093994140625,1.0,0.3378939032554626,0.7906574010848999,0.7906574010848999,1.0,1.0,-1.6090004444122314,0.6979426145553589,0.9110577702522278,0.3214183449745178,0.0,0.0,0.6738428473472595,74.08389282226562,79.0,-27.95158195495605,-19232.951171875,439.2650451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07891845703125,310.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,25566.478515625,25560.0,0.0,0.0,0.4334614276885986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9424442648887634,0.942455530166626,-1.1283312232990284e-05,0.0,0.0004399082390591,0.0,0.0,126.79932403564452,0.0,0.0,0.0,0.5756450891494751,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934311747550964,-2167.541748046875,304.16082763671875,0.6788230538368225,0.1500598639249801,0.1377390921115875,293.4461975097656,297.1499938964844,293.1499938964844,0.1359656900167465,-3081.919189453125,304.1806945800781,0.749630868434906,0.2022881805896759,0.1955457329750061,293.217529296875,297.1499938964844,293.1499938964844,0.3474684357643127,-4800.9453125,304.155517578125,0.9673324823379515,0.4349768161773681,0.3052058815956116,293.177001953125,297.1499938964844,293.1499938964844,0.4019199311733246,-7298.51611328125,304.13330078125,0.9990000128746032,0.5122212767601013,0.4647820293903351,293.2489013671875,297.1499938964844,293.1499938964844,0.0124010639265179,-3447.11865234375,303.2442932128906,0.4489295780658722,0.050000000745058,0.2357663810253143,291.14306640625,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1416320800781,1.0,0.3385919034481048,0.7961990833282471,0.7961990833282471,1.0,1.0,-1.6071223020553589,0.6978228688240051,0.9092994332313538,0.3217355012893677,0.0,0.0,0.6752370595932007,74.96095275878906,79.0,-26.87226104736328,-19194.822265625,440.5990295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01123046875,310.1525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,25528.005859375,24480.0,0.0,0.0,0.4303463995456695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9443804621696472,0.9443917870521544,-1.1297240234853234e-05,0.0,0.0004367468645796,0.0,0.0,127.30438232421876,0.0,0.0,0.0,0.5614468455314636,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926150381565094,-2152.8583984375,304.16033935546875,0.6746138334274292,0.1486402004957199,0.1364926099777221,293.4466552734375,297.1499938964844,293.1499938964844,0.1332060396671295,-3032.336181640625,304.1801147460937,0.7432440519332886,0.1984491944313049,0.1919608414173126,293.21759033203125,297.1499938964844,293.1499938964844,0.3475621938705444,-4802.6708984375,304.1543273925781,0.9639715552330016,0.4341108798980713,0.3046326637268066,293.1879577636719,297.1499938964844,293.1499938964844,0.4070054590702057,-7374.33203125,304.1270446777344,0.9990000128746032,0.5097261071205139,0.4687386155128479,293.2499084472656,297.1499938964844,293.1499938964844,0.0124038439244031,-3452.02001953125,303.22235107421875,0.4470063149929046,0.050000000745058,0.2359513044357299,291.1143493652344,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.109375,1.0,0.3394109308719635,0.8018461465835571,0.8018461465835571,1.0,1.0,-1.6056054830551147,0.6978492140769958,0.9077563285827636,0.3221227824687958,0.0,0.0,0.6802636384963989,75.91926574707031,82.0,-58.04713439941406,-19078.4921875,442.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9398803710937,310.0536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,24566.416015625,24480.0,0.0,0.0,0.4274079203605652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334635734558104,0.9334745407104492,-1.0952800039376598e-05,0.0,0.0004337646823842,0.0,0.0,122.22314453125,0.0,0.0,0.0,0.5686330199241638,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906752049922943,-2116.969970703125,304.16015625,0.6660826802253723,0.1458628326654434,0.1340627819299698,293.44744873046875,297.1499938964844,293.1499938964844,0.1272029429674148,-2922.56787109375,304.1801147460937,0.7303555607795715,0.1907698214054107,0.1847967505455017,293.2176818847656,297.1499938964844,293.1499938964844,0.3464461266994476,-4790.51416015625,304.1548156738281,0.9565905928611756,0.4323747754096985,0.3034951984882355,293.21368408203125,297.1499938964844,293.1499938964844,0.4163090884685516,-7510.1953125,304.119384765625,0.9990000128746032,0.5035622119903564,0.4770947098731994,293.2522277832031,297.1499938964844,293.1499938964844,0.0123650021851062,-3450.4072265625,303.179931640625,0.4429400861263275,0.050000000745058,0.2363618612289428,291.09686279296875,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.0966186523437,1.0,0.3413452208042145,0.8135940432548523,0.8135940432548523,1.0,1.0,-1.6032423973083496,0.6981579661369324,0.9050844311714172,0.3230328857898712,0.0,0.0,0.6891997456550598,78.06714630126953,85.0,-23.60786247253418,-19079.345703125,446.8753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.738525390625,309.9596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,24294.43359375,24480.0,0.0,0.0,0.4226370453834533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9545684456825256,0.9545795917510986,-1.1138099580421112e-05,0.0,0.0004289228527341,0.0,0.0,127.9716339111328,0.0,0.0,0.0,0.5769593715667725,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906752049922943,-2116.969970703125,304.16015625,0.6660826802253723,0.1458628326654434,0.1340627819299698,293.44744873046875,297.1499938964844,293.1499938964844,0.1272029429674148,-2922.56787109375,304.1801147460937,0.7303555607795715,0.1907698214054107,0.1847967505455017,293.2176818847656,297.1499938964844,293.1499938964844,0.3464461266994476,-4790.51416015625,304.1548156738281,0.9565905928611756,0.4323747754096985,0.3034951984882355,293.21368408203125,297.1499938964844,293.1499938964844,0.4163090884685516,-7510.1953125,304.119384765625,0.9990000128746032,0.5035622119903564,0.4770947098731994,293.2522277832031,297.1499938964844,293.1499938964844,0.0123650021851062,-3450.4072265625,303.179931640625,0.4429400861263275,0.050000000745058,0.2363618612289428,291.09686279296875,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.0966186523437,1.0,0.3413452208042145,0.8135940432548523,0.8135940432548523,1.0,1.0,-1.6032423973083496,0.6981579661369324,0.9050844311714172,0.3230328857898712,0.0,0.0,0.6891997456550598,78.06714630126953,85.0,-23.60786247253418,-19079.345703125,446.8753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.738525390625,309.9596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,24294.43359375,24480.0,0.0,0.0,0.4226370453834533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9545684456825256,0.9545795917510986,-1.1138099580421112e-05,0.0,0.0004289228527341,0.0,0.0,127.9716339111328,0.0,0.0,0.0,0.5769593715667725,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.088658221065998,-2079.250244140625,304.1601257324219,0.6553041934967041,0.1431884914636612,0.1317848563194275,293.4480285644531,297.1499938964844,293.1499938964844,0.1210442632436752,-2808.298828125,304.18035888671875,0.7145922183990479,0.1831185221672058,0.1777172237634658,293.2178649902344,297.1499938964844,293.1499938964844,0.344593197107315,-4769.75537109375,304.1563415527344,0.94471275806427,0.430627703666687,0.3023987710475921,293.2331848144531,297.1499938964844,293.1499938964844,0.4129509031772613,-7454.21630859375,304.1354675292969,0.9903464913368224,0.4979569017887115,0.4733446836471557,293.2545471191406,297.1499938964844,293.1499938964844,0.0123218884691596,-3445.935546875,303.1386108398437,0.4364772140979767,0.050000000745058,0.237077921628952,291.1068725585937,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.10858154296875,1.0,0.3430324196815491,0.8272852897644043,0.8272852897644043,1.0,1.0,-1.5870535373687744,0.6920443177223206,0.8950091600418091,0.3205001354217529,0.0,0.0,0.6946771740913391,81.57709503173828,88.0,10.034626007080078,-18932.0859375,447.1847839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4946594238281,309.83740234375,278.1499938964844,0.0,18000.0,313.1499938964844,24318.44921875,23400.0,0.0,0.0,0.4192110598087311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971932291984558,0.9719436764717102,-1.1350726708769798e-05,0.0,0.0004254459345247,0.0,0.0,133.35385131835938,0.0,0.0,0.0,0.5693721771240234,4.0,0.0,1.0
