time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.27587890625,297.1499938964844,293.1499938964844,0.088658221065998,-2079.250244140625,304.1601257324219,0.6553041934967041,0.1431884914636612,0.1317848563194275,293.4480285644531,297.1499938964844,293.1499938964844,0.1210442632436752,-2808.298828125,304.18035888671875,0.7145922183990479,0.1831185221672058,0.1777172237634658,293.2178649902344,297.1499938964844,293.1499938964844,0.344593197107315,-4769.75537109375,304.1563415527344,0.94471275806427,0.430627703666687,0.3023987710475921,293.2331848144531,297.1499938964844,293.1499938964844,0.4129509031772613,-7454.21630859375,304.1354675292969,0.9903464913368224,0.4979569017887115,0.4733446836471557,293.2545471191406,297.1499938964844,293.1499938964844,0.0123218884691596,-3445.935546875,303.1386108398437,0.4364772140979767,0.050000000745058,0.237077921628952,291.1068725585937,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.10858154296875,1.0,0.3430324196815491,0.8272852897644043,0.8272852897644043,1.0,1.0,-1.5870535373687744,0.6920443177223206,0.8950091600418091,0.3205001354217529,0.0,0.0,0.6946771740913391,81.57709503173828,88.0,10.034626007080078,-18932.0859375,447.1847839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4946594238281,309.83740234375,278.1499938964844,0.0,18000.0,313.1499938964844,24318.44921875,23400.0,0.0,0.0,0.4192110598087311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971932291984558,0.9719436764717102,-1.1350726708769798e-05,0.0,0.0004254459345247,0.0,0.0,133.35385131835938,0.0,0.0,0.0,0.5693721771240234,4.0,0.0,1.0
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.086849607527256,-2045.7930908203125,304.1597900390625,0.6457852721214294,0.1405745595693588,0.1295567750930786,293.4485778808594,297.1499938964844,293.1499938964844,0.115163579583168,-2698.44970703125,304.1800537109375,0.6979802250862122,0.1754579395055771,0.170623630285263,293.2181701660156,297.1499938964844,293.1499938964844,0.3433256447315216,-4756.04736328125,304.1564025878906,0.933657169342041,0.4288452267646789,0.3012704849243164,293.2400207519531,297.1499938964844,293.1499938964844,0.4101869165897369,-7410.44921875,304.1448059082031,0.980827569961548,0.4944484233856201,0.4698255956172943,293.2568664550781,297.1499938964844,293.1499938964844,0.0122959148138761,-3446.318603515625,303.0948486328125,0.4310516119003296,0.050000000745058,0.2377510666847229,291.0957946777344,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.0973205566406,1.0,0.344551533460617,0.8424427509307861,0.8424427509307861,1.0,1.0,-1.5710980892181396,0.6860273480415344,0.88507080078125,0.3179158866405487,0.0,0.0,0.702802836894989,84.86317443847656,91.0,0.68381267786026,-18697.263671875,446.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2967834472656,309.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,23284.53515625,23400.0,0.0,0.0,0.4162158370018005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9696214199066162,0.9696325659751892,-1.108911783376243e-05,0.0,0.0004224061849527,0.0,0.0,130.5794219970703,0.0,0.0,0.0,0.5799731016159058,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.086849607527256,-2045.7930908203125,304.1597900390625,0.6457852721214294,0.1405745595693588,0.1295567750930786,293.4485778808594,297.1499938964844,293.1499938964844,0.115163579583168,-2698.44970703125,304.1800537109375,0.6979802250862122,0.1754579395055771,0.170623630285263,293.2181701660156,297.1499938964844,293.1499938964844,0.3433256447315216,-4756.04736328125,304.1564025878906,0.933657169342041,0.4288452267646789,0.3012704849243164,293.2400207519531,297.1499938964844,293.1499938964844,0.4101869165897369,-7410.44921875,304.1448059082031,0.980827569961548,0.4944484233856201,0.4698255956172943,293.2568664550781,297.1499938964844,293.1499938964844,0.0122959148138761,-3446.318603515625,303.0948486328125,0.4310516119003296,0.050000000745058,0.2377510666847229,291.0957946777344,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.0973205566406,1.0,0.344551533460617,0.8424427509307861,0.8424427509307861,1.0,1.0,-1.5710980892181396,0.6860273480415344,0.88507080078125,0.3179158866405487,0.0,0.0,0.702802836894989,84.86317443847656,91.0,0.68381267786026,-18697.263671875,446.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2967834472656,309.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,23284.53515625,23400.0,0.0,0.0,0.4162158370018005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9696214199066162,0.9696325659751892,-1.108911783376243e-05,0.0,0.0004224061849527,0.0,0.0,130.5794219970703,0.0,0.0,0.0,0.5799731016159058,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848414376378059,-2008.13916015625,304.15985107421875,0.6373252868652344,0.1380557417869568,0.127399280667305,293.44891357421875,297.1499938964844,293.1499938964844,0.1090224161744117,-2581.781005859375,304.1802673339844,0.6816190481185913,0.1678214222192764,0.1635361313819885,293.2185363769531,297.1499938964844,293.1499938964844,0.3410165011882782,-4730.0947265625,304.1580810546875,0.9235326051712036,0.4270451366901397,0.3001244962215423,293.242431640625,297.1499938964844,293.1499938964844,0.4069240093231201,-7360.412109375,304.15185546875,0.9718976616859436,0.4916771650314331,0.4672386050224304,293.25909423828125,297.1499938964844,293.1499938964844,0.012230203486979,-3436.88623046875,303.053466796875,0.4264380931854248,0.050000000745058,0.2383861392736435,291.119140625,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.12060546875,1.0,0.346024602651596,0.8590335845947266,0.8590335845947266,1.0,1.0,-1.556279540061951,0.6804725527763367,0.8758069276809692,0.3155577778816223,0.0,0.0,0.7053111791610718,87.9714126586914,94.0,21.84108161926269,-18547.55859375,446.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1123046875,309.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,23313.37890625,23400.0,0.0,0.0,0.4138505160808563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799716472625732,0.979982852935791,-1.1220626220165286e-05,0.0,0.0004200056428089,0.0,0.0,133.85984802246094,0.0,0.0,0.0,0.5843340158462524,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848414376378059,-2008.13916015625,304.15985107421875,0.6373252868652344,0.1380557417869568,0.127399280667305,293.44891357421875,297.1499938964844,293.1499938964844,0.1090224161744117,-2581.781005859375,304.1802673339844,0.6816190481185913,0.1678214222192764,0.1635361313819885,293.2185363769531,297.1499938964844,293.1499938964844,0.3410165011882782,-4730.0947265625,304.1580810546875,0.9235326051712036,0.4270451366901397,0.3001244962215423,293.242431640625,297.1499938964844,293.1499938964844,0.4069240093231201,-7360.412109375,304.15185546875,0.9718976616859436,0.4916771650314331,0.4672386050224304,293.25909423828125,297.1499938964844,293.1499938964844,0.012230203486979,-3436.88623046875,303.053466796875,0.4264380931854248,0.050000000745058,0.2383861392736435,291.119140625,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.12060546875,1.0,0.346024602651596,0.8590335845947266,0.8590335845947266,1.0,1.0,-1.556279540061951,0.6804725527763367,0.8758069276809692,0.3155577778816223,0.0,0.0,0.7053111791610718,87.9714126586914,94.0,21.84108161926269,-18547.55859375,446.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1123046875,309.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,23313.37890625,23400.0,0.0,0.0,0.4138505160808563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799716472625732,0.979982852935791,-1.1220626220165286e-05,0.0,0.0004200056428089,0.0,0.0,133.85984802246094,0.0,0.0,0.0,0.5843340158462524,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838865861296653,-1990.304931640625,304.1598205566406,0.6333854794502258,0.1368401050567627,0.1263565421104431,293.4490051269531,297.1499938964844,293.1499938964844,0.1060175150632858,-2524.24560546875,304.18023681640625,0.6736308336257935,0.1640185862779617,0.1600036025047302,293.2186889648437,297.1499938964844,293.1499938964844,0.3399222195148468,-4717.89208984375,304.1585998535156,0.9187658429145812,0.4261432588100433,0.2995472848415375,293.2429504394531,297.1499938964844,293.1499938964844,0.4054569900035858,-7338.3408203125,304.1541748046875,0.9675003290176392,0.4904030561447143,0.4660803377628326,293.2601623535156,297.1499938964844,293.1499938964844,0.0121989361941814,-3432.647705078125,303.0324401855469,0.4243395626544952,0.050000000745058,0.2386969923973083,291.1282653808594,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,293.3546447753906,291.1296691894531,1.0,0.3467543721199035,0.8643612861633301,0.8643612861633301,1.0,1.0,-1.5490763187408447,0.6775454878807068,0.8715307712554932,0.3141854107379913,0.0,0.0,0.7058404684066772,89.49494934082031,94.0,23.872936248779297,-18462.130859375,446.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0305480957031,309.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,23340.86328125,22320.0,0.0,0.0,0.4128268361091614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982502579689026,0.9825138449668884,-1.1257606274739372e-05,0.0,0.0004189667815808,0.0,0.0,134.71217346191406,0.0,0.0,0.0,0.5704646706581116,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830833911895752,-1975.58984375,304.15948486328125,0.6295942664146423,0.1356517076492309,0.1253388673067093,293.44903564453125,297.1499938964844,293.1499938964844,0.1031996011734008,-2470.304931640625,304.1798400878906,0.6658083200454712,0.1602285355329513,0.1564810425043106,293.2188415527344,297.1499938964844,293.1499938964844,0.3393454849720001,-4711.8662109375,304.1580505371094,0.9142073392868042,0.4252459704875946,0.2989706695079803,293.2431945800781,297.1499938964844,293.1499938964844,0.4046266376972198,-7326.31591796875,304.1549072265625,0.9631226658821106,0.4891732335090637,0.4649703502655029,293.2611999511719,297.1499938964844,293.1499938964844,0.0121849123388528,-3432.97900390625,303.0098571777344,0.4223541617393493,0.050000000745058,0.2390050888061523,291.120849609375,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3546142578125,291.11895751953125,1.0,0.3474829792976379,0.8639984130859375,0.8639984130859375,1.0,1.0,-1.5419704914093018,0.6741854548454285,0.8677850365638733,0.3123595118522644,0.0,0.0,0.7083261609077454,91.00623321533205,97.0,-3.02895188331604,-18286.572265625,446.8653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9723815917969,309.45098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,22476.4140625,22320.0,0.0,0.0,0.4117093384265899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668226838111876,0.9668335318565368,-1.0872792699956337e-05,0.0,0.0004178326344117,0.0,0.0,128.1163330078125,0.0,0.0,0.0,0.5755712389945984,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812508314847946,-1941.4149169921875,304.1593933105469,0.6223078966140747,0.1333465576171875,0.1233703941106796,293.4488525390625,297.1499938964844,293.1499938964844,0.0973123908042907,-2355.848388671875,304.1797180175781,0.6507719159126282,0.1526901423931121,0.1494728177785873,293.21905517578125,297.1499938964844,293.1499938964844,0.3370949923992157,-4686.6669921875,304.1591796875,0.9057849049568176,0.4234575033187866,0.2978257834911346,293.2433166503906,297.1499938964844,293.1499938964844,0.4017050862312317,-7282.9013671875,304.158203125,0.9544126987457277,0.4867901802062988,0.4628444910049438,293.2631530761719,297.1499938964844,293.1499938964844,0.0121197719126939,-3423.644775390625,302.967529296875,0.4186714291572571,0.050000000745058,0.2396157532930374,291.1397705078125,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14239501953125,1.0,0.3489427268505096,0.8632727861404419,0.8632727861404419,1.0,1.0,-1.5280001163482666,0.6675839424133301,0.8604161739349365,0.308773785829544,0.0,0.0,0.709063708782196,94.00592803955078,100.0,28.251903533935547,-18142.1328125,446.8952331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8808288574219,309.4140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,22320.8828125,22320.0,0.0,0.0,0.4095254838466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9708638191223145,0.9708746671676636,-1.0886120435316116e-05,0.0,0.0004156162904109,0.0,0.0,129.04530334472656,0.0,0.0,0.0,0.5767667889595032,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812508314847946,-1941.4149169921875,304.1593933105469,0.6223078966140747,0.1333465576171875,0.1233703941106796,293.4488525390625,297.1499938964844,293.1499938964844,0.0973123908042907,-2355.848388671875,304.1797180175781,0.6507719159126282,0.1526901423931121,0.1494728177785873,293.21905517578125,297.1499938964844,293.1499938964844,0.3370949923992157,-4686.6669921875,304.1591796875,0.9057849049568176,0.4234575033187866,0.2978257834911346,293.2433166503906,297.1499938964844,293.1499938964844,0.4017050862312317,-7282.9013671875,304.158203125,0.9544126987457277,0.4867901802062988,0.4628444910049438,293.2631530761719,297.1499938964844,293.1499938964844,0.0121197719126939,-3423.644775390625,302.967529296875,0.4186714291572571,0.050000000745058,0.2396157532930374,291.1397705078125,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14239501953125,1.0,0.3489427268505096,0.8632727861404419,0.8632727861404419,1.0,1.0,-1.5280001163482666,0.6675839424133301,0.8604161739349365,0.308773785829544,0.0,0.0,0.709063708782196,94.00592803955078,100.0,28.251903533935547,-18142.1328125,446.8952331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8808288574219,309.4140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,22320.8828125,22320.0,0.0,0.0,0.4095254838466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9708638191223145,0.9708746671676636,-1.0886120435316116e-05,0.0,0.0004156162904109,0.0,0.0,129.04530334472656,0.0,0.0,0.0,0.5767667889595032,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794324055314064,-1907.5257568359373,304.1592712402344,0.615142822265625,0.1311306208372116,0.1214814484119415,293.4483947753906,297.1499938964844,293.1499938964844,0.0914762392640113,-2241.33056640625,304.1795349121094,0.6366000771522522,0.1452118307352066,0.1425177752971649,293.21929931640625,297.1499938964844,293.1499938964844,0.3346047103404999,-4658.771484375,304.1602478027344,0.8982421159744263,0.4216580092906952,0.2966727614402771,293.2431945800781,297.1499938964844,293.1499938964844,0.3985105454921722,-7235.86376953125,304.1607360839844,0.945743441581726,0.484447181224823,0.4607652723789215,293.2650146484375,297.1499938964844,293.1499938964844,0.0120447976514697,-3411.954345703125,302.9258117675781,0.4153028428554535,0.050000000745058,0.2402229160070419,291.1683654785156,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.1703186035156,1.0,0.3504090011119842,0.8625470995903015,0.8625470995903015,1.0,1.0,-1.5142312049865725,0.661083996295929,0.8531471490859985,0.305244892835617,0.0,0.0,0.7046139240264893,96.9934310913086,103.0,34.66871643066406,-17954.990234375,446.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8202209472656,309.36676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,22408.484375,21240.0,0.0,0.0,0.4073421359062195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635915756225586,0.9636023640632628,-1.0818795999512076e-05,0.0,0.0004134004993829,0.0,0.0,126.99820709228516,0.0,0.0,0.0,0.5586401224136353,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794324055314064,-1907.5257568359373,304.1592712402344,0.615142822265625,0.1311306208372116,0.1214814484119415,293.4483947753906,297.1499938964844,293.1499938964844,0.0914762392640113,-2241.33056640625,304.1795349121094,0.6366000771522522,0.1452118307352066,0.1425177752971649,293.21929931640625,297.1499938964844,293.1499938964844,0.3346047103404999,-4658.771484375,304.1602478027344,0.8982421159744263,0.4216580092906952,0.2966727614402771,293.2431945800781,297.1499938964844,293.1499938964844,0.3985105454921722,-7235.86376953125,304.1607360839844,0.945743441581726,0.484447181224823,0.4607652723789215,293.2650146484375,297.1499938964844,293.1499938964844,0.0120447976514697,-3411.954345703125,302.9258117675781,0.4153028428554535,0.050000000745058,0.2402229160070419,291.1683654785156,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.1703186035156,1.0,0.3504090011119842,0.8625470995903015,0.8625470995903015,1.0,1.0,-1.5142312049865725,0.661083996295929,0.8531471490859985,0.305244892835617,0.0,0.0,0.7046139240264893,96.9934310913086,103.0,34.66871643066406,-17954.990234375,446.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8202209472656,309.36676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,22408.484375,21240.0,0.0,0.0,0.4073421359062195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9635915756225586,0.9636023640632628,-1.0818795999512076e-05,0.0,0.0004134004993829,0.0,0.0,126.99820709228516,0.0,0.0,0.0,0.5586401224136353,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.077938862144947,-1880.2701416015625,304.15869140625,0.6078292727470398,0.1290130019187927,0.1196788921952247,293.4476318359375,297.1499938964844,293.1499938964844,0.0859877988696098,-2134.100830078125,304.1788635253906,0.6229674816131592,0.1378037482500076,0.1356247812509536,293.21942138671875,297.1499938964844,293.1499938964844,0.333154559135437,-4643.23779296875,304.1593017578125,0.8910955190658569,0.4198771119117737,0.295526921749115,293.24285888671875,297.1499938964844,293.1499938964844,0.3965494334697723,-7208.12158203125,304.16046142578125,0.9372097849845886,0.4821586310863495,0.458731472492218,293.26678466796875,297.1499938964844,293.1499938964844,0.0120056765154004,-3409.59912109375,302.88037109375,0.4121969938278198,0.050000000745058,0.2408269196748733,291.16070556640625,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1624755859375,1.0,0.351886123418808,0.8618833422660828,0.8618833422660828,1.0,1.0,-1.5006998777389526,0.6547068357467651,0.8459929823875427,0.3017865121364593,0.0,0.0,0.7038020491600037,99.97101593017578,106.0,10.622015953063965,-17700.71875,447.0976867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,309.31134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,21374.28125,21240.0,0.0,0.0,0.4045998454093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9370025992393494,0.9370129108428956,-1.0271902283420786e-05,0.0,0.0004106174164917,0.0,0.0,117.12867736816406,0.0,0.0,0.0,0.5585356950759888,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.077938862144947,-1880.2701416015625,304.15869140625,0.6078292727470398,0.1290130019187927,0.1196788921952247,293.4476318359375,297.1499938964844,293.1499938964844,0.0859877988696098,-2134.100830078125,304.1788635253906,0.6229674816131592,0.1378037482500076,0.1356247812509536,293.21942138671875,297.1499938964844,293.1499938964844,0.333154559135437,-4643.23779296875,304.1593017578125,0.8910955190658569,0.4198771119117737,0.295526921749115,293.24285888671875,297.1499938964844,293.1499938964844,0.3965494334697723,-7208.12158203125,304.16046142578125,0.9372097849845886,0.4821586310863495,0.458731472492218,293.26678466796875,297.1499938964844,293.1499938964844,0.0120056765154004,-3409.59912109375,302.88037109375,0.4121969938278198,0.050000000745058,0.2408269196748733,291.16070556640625,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1624755859375,1.0,0.351886123418808,0.8618833422660828,0.8618833422660828,1.0,1.0,-1.5006998777389526,0.6547068357467651,0.8459929823875427,0.3017865121364593,0.0,0.0,0.7038020491600037,99.97101593017578,106.0,10.622015953063965,-17700.71875,447.0976867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,309.31134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,21374.28125,21240.0,0.0,0.0,0.4045998454093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9370025992393494,0.9370129108428956,-1.0271902283420786e-05,0.0,0.0004106174164917,0.0,0.0,117.12867736816406,0.0,0.0,0.0,0.5585356950759888,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762632489204406,-1849.252197265625,304.1585693359375,0.6005414128303528,0.1269793361425399,0.1179551035165786,293.44659423828125,297.1499938964844,293.1499938964844,0.0802737176418304,-2022.458251953125,304.17877197265625,0.6085194945335388,0.1304740607738495,0.1288027167320251,293.21954345703125,297.1499938964844,293.1499938964844,0.3307147920131683,-4615.85791015625,304.1602478027344,0.884263277053833,0.4180934429168701,0.2943854928016662,293.242431640625,297.1499938964844,293.1499938964844,0.3934282958507538,-7162.42626953125,304.16217041015625,0.928892195224762,0.4798926115036011,0.4567303955554962,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304051622748,-3397.737548828125,302.838134765625,0.4093025922775268,0.050000000745058,0.2414290308952331,291.1881408691406,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.1900329589844,1.0,0.3533764183521271,0.861219584941864,0.861219584941864,1.0,1.0,-1.4873907566070557,0.6484402418136597,0.8389504551887512,0.2983915507793426,0.0,0.0,0.6968781352043152,102.94505310058594,109.0,28.91782569885254,-17531.2265625,447.3009338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8501892089844,309.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,21397.556640625,21240.0,0.0,0.0,0.401614785194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9242826104164124,0.9242927432060242,-1.0130520422535484e-05,0.0,0.0004075879405718,0.0,0.0,113.55915069580078,0.0,0.0,0.0,0.5528114438056946,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762632489204406,-1849.252197265625,304.1585693359375,0.6005414128303528,0.1269793361425399,0.1179551035165786,293.44659423828125,297.1499938964844,293.1499938964844,0.0802737176418304,-2022.458251953125,304.17877197265625,0.6085194945335388,0.1304740607738495,0.1288027167320251,293.21954345703125,297.1499938964844,293.1499938964844,0.3307147920131683,-4615.85791015625,304.1602478027344,0.884263277053833,0.4180934429168701,0.2943854928016662,293.242431640625,297.1499938964844,293.1499938964844,0.3934282958507538,-7162.42626953125,304.16217041015625,0.928892195224762,0.4798926115036011,0.4567303955554962,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304051622748,-3397.737548828125,302.838134765625,0.4093025922775268,0.050000000745058,0.2414290308952331,291.1881408691406,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.1900329589844,1.0,0.3533764183521271,0.861219584941864,0.861219584941864,1.0,1.0,-1.4873907566070557,0.6484402418136597,0.8389504551887512,0.2983915507793426,0.0,0.0,0.6968781352043152,102.94505310058594,109.0,28.91782569885254,-17531.2265625,447.3009338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8501892089844,309.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,21397.556640625,21240.0,0.0,0.0,0.401614785194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9242826104164124,0.9242927432060242,-1.0130520422535484e-05,0.0,0.0004075879405718,0.0,0.0,113.55915069580078,0.0,0.0,0.0,0.5528114438056946,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0754687413573265,-1834.6331787109373,304.1584777832031,0.5969340205192566,0.1259917616844177,0.117119699716568,293.4459533691406,297.1499938964844,293.1499938964844,0.0774483606219291,-1967.7393798828125,304.1786804199219,0.600685179233551,0.1268425434827804,0.1254214197397232,293.2196044921875,297.1499938964844,293.1499938964844,0.3295767605304718,-4603.16943359375,304.16046142578125,0.8809549808502197,0.4172003269195556,0.2938125431537628,293.2421875,297.1499938964844,293.1499938964844,0.3919660151004791,-7141.18603515625,304.16259765625,0.9248384833335876,0.4787657558917999,0.4557340145111084,293.26922607421875,297.1499938964844,293.1499938964844,0.0118957115337252,-3392.56005859375,302.816650390625,0.407920092344284,0.050000000745058,0.241729736328125,291.1989440917969,291.1499938964844,261.6407165527344,260.8110046386719,279.53643798828125,293.3546142578125,291.20050048828125,1.0,0.3541261553764343,0.8608877062797546,0.8608877062797546,1.0,1.0,-1.480805516242981,0.6453418135643005,0.8354637622833252,0.2967142164707184,0.0,0.0,0.6925225257873535,104.43240356445312,109.0,28.593982696533203,-17433.88671875,447.4248352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.869873046875,309.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,21428.888671875,20160.0,0.0,0.0,0.399998664855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148548245429992,0.9148648977279664,-1.003020952339284e-05,0.0,0.0004059477942064,0.0,0.0,110.99272918701172,0.0,0.0,0.0,0.5337561964988708,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748448595404625,-1823.494873046875,304.1580505371094,0.5933565497398376,0.1250239014625549,0.1163015887141227,293.4452209472656,297.1499938964844,293.1499938964844,0.074782483279705,-1916.814208984375,304.17828369140625,0.5926005840301514,0.1232374012470245,0.122062899172306,293.2196350097656,297.1499938964844,293.1499938964844,0.3290843963623047,-4598.21435546875,304.159423828125,0.8777213096618652,0.4163126051425934,0.2932408154010772,293.241943359375,297.1499938964844,293.1499938964844,0.3912668526172638,-7131.8671875,304.1615600585937,0.920879065990448,0.4776497483253479,0.4547440409660339,293.27001953125,297.1499938964844,293.1499938964844,0.0118817333132028,-3393.13671875,302.7928771972656,0.4065750539302826,0.050000000745058,0.2420300394296646,291.1888732910156,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.1856689453125,1.0,0.3548791110515594,0.8605745434761047,0.8605745434761047,1.0,1.0,-1.4742772579193115,0.6422728300094604,0.8320044279098511,0.2950542569160461,0.0,0.0,0.6906886696815491,105.91928100585938,112.0,-8.211731910705566,-17244.759765625,447.56732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9095458984375,309.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,20562.03515625,20160.0,0.0,0.0,0.3981259763240814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8874225616455078,0.8874320983886719,-9.527939255349338e-06,0.0,0.0004040472558699,0.0,0.0,102.0304183959961,0.0,0.0,0.0,0.5336595773696899,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734154358506202,-1797.46826171875,304.15777587890625,0.5863085985183716,0.1231460571289062,0.1147179827094078,293.4435729980469,297.1499938964844,293.1499938964844,0.0692149847745895,-1811.1981201171875,304.1781616210937,0.5757789015769958,0.1160923019051551,0.115412563085556,293.2196350097656,297.1499938964844,293.1499938964844,0.3272207379341125,-4577.5595703125,304.15948486328125,0.8714835047721863,0.4145494699478149,0.2921101748943329,293.2413024902344,297.1499938964844,293.1499938964844,0.388845831155777,-7096.92822265625,304.1618347167969,0.9133164882659912,0.4754461646080017,0.4527973532676697,293.271484375,297.1499938964844,293.1499938964844,0.01182621717453,-3386.219482421875,302.7479858398437,0.4039797186851501,0.050000000745058,0.242629274725914,291.1948547363281,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.19683837890625,1.0,0.3563958704471588,0.8599480986595154,0.8599480986595154,1.0,1.0,-1.4614174365997314,0.6362311840057373,0.8251863121986389,0.2917904853820801,0.0,0.0,0.685025691986084,108.89089965820312,115.0,15.81912899017334,-17098.087890625,447.9201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9944763183594,309.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,20341.95703125,20160.0,0.0,0.0,0.3940642476081848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731850385665894,0.8731943964958191,-9.322907317255158e-06,0.0,0.0003999251057393,0.0,0.0,97.97550964355467,0.0,0.0,0.0,0.5268468260765076,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734154358506202,-1797.46826171875,304.15777587890625,0.5863085985183716,0.1231460571289062,0.1147179827094078,293.4435729980469,297.1499938964844,293.1499938964844,0.0692149847745895,-1811.1981201171875,304.1781616210937,0.5757789015769958,0.1160923019051551,0.115412563085556,293.2196350097656,297.1499938964844,293.1499938964844,0.3272207379341125,-4577.5595703125,304.15948486328125,0.8714835047721863,0.4145494699478149,0.2921101748943329,293.2413024902344,297.1499938964844,293.1499938964844,0.388845831155777,-7096.92822265625,304.1618347167969,0.9133164882659912,0.4754461646080017,0.4527973532676697,293.271484375,297.1499938964844,293.1499938964844,0.01182621717453,-3386.219482421875,302.7479858398437,0.4039797186851501,0.050000000745058,0.242629274725914,291.1948547363281,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.19683837890625,1.0,0.3563958704471588,0.8599480986595154,0.8599480986595154,1.0,1.0,-1.4614174365997314,0.6362311840057373,0.8251863121986389,0.2917904853820801,0.0,0.0,0.685025691986084,108.89089965820312,115.0,15.81912899017334,-17098.087890625,447.9201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9944763183594,309.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,20341.95703125,20160.0,0.0,0.0,0.3940642476081848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731850385665894,0.8731943964958191,-9.322907317255158e-06,0.0,0.0003999251057393,0.0,0.0,97.97550964355467,0.0,0.0,0.0,0.5268468260765076,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.071976400911808,-1771.2569580078125,304.1575622558594,0.5794083476066589,0.1213422715663909,0.1132011637091636,293.4417419433594,297.1499938964844,293.1499938964844,0.0635456815361976,-1705.66162109375,304.17822265625,0.558289647102356,0.1090238615870475,0.1088351756334304,293.2196960449219,297.1499938964844,293.1499938964844,0.3250823318958282,-4553.67138671875,304.15985107421875,0.8655040860176086,0.4127760529518127,0.2909737825393677,293.2407531738281,297.1499938964844,293.1499938964844,0.3861105144023895,-7057.21533203125,304.16241455078125,0.9062893986701964,0.4732469022274017,0.4508577287197113,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593966424465,-3376.455810546875,302.70416259765625,0.4014738202095032,0.050000000745058,0.2432285249233245,291.2130126953125,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140197753906,1.0,0.3579239249229431,0.8593217134475708,0.8593217134475708,1.0,1.0,-1.448727250099182,0.63027423620224,0.8184530138969421,0.2885779440402984,0.0,0.0,0.6752843260765076,111.86793518066406,118.0,19.62071990966797,-16907.19140625,448.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0745849609375,309.332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20384.048828125,19080.0,0.0,0.0,0.3897256255149841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518590927124023,0.851868212223053,-9.104562195716426e-06,0.0,0.0003955219581257,0.0,0.0,92.75819396972656,0.0,0.0,0.0,0.5027533769607544,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.071976400911808,-1771.2569580078125,304.1575622558594,0.5794083476066589,0.1213422715663909,0.1132011637091636,293.4417419433594,297.1499938964844,293.1499938964844,0.0635456815361976,-1705.66162109375,304.17822265625,0.558289647102356,0.1090238615870475,0.1088351756334304,293.2196960449219,297.1499938964844,293.1499938964844,0.3250823318958282,-4553.67138671875,304.15985107421875,0.8655040860176086,0.4127760529518127,0.2909737825393677,293.2407531738281,297.1499938964844,293.1499938964844,0.3861105144023895,-7057.21533203125,304.16241455078125,0.9062893986701964,0.4732469022274017,0.4508577287197113,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593966424465,-3376.455810546875,302.70416259765625,0.4014738202095032,0.050000000745058,0.2432285249233245,291.2130126953125,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140197753906,1.0,0.3579239249229431,0.8593217134475708,0.8593217134475708,1.0,1.0,-1.448727250099182,0.63027423620224,0.8184530138969421,0.2885779440402984,0.0,0.0,0.6752843260765076,111.86793518066406,118.0,19.62071990966797,-16907.19140625,448.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0745849609375,309.332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,20384.048828125,19080.0,0.0,0.0,0.3897256255149841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518590927124023,0.851868212223053,-9.104562195716426e-06,0.0,0.0003955219581257,0.0,0.0,92.75819396972656,0.0,0.0,0.0,0.5027533769607544,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708698257803917,-1751.7364501953125,304.15692138671875,0.5726914405822754,0.1196147575974464,0.1117519661784172,293.4397277832031,297.1499938964844,293.1499938964844,0.0580773316323757,-1606.71044921875,304.1779479980469,0.5405724048614502,0.1020394191145896,0.1023337990045547,293.2196350097656,297.1499938964844,293.1499938964844,0.3241253197193146,-4543.85009765625,304.158203125,0.8597936630249023,0.4110220074653625,0.2898450791835785,293.2400817871094,297.1499938964844,293.1499938964844,0.3847802281379699,-7039.28125,304.1605529785156,0.8998987078666687,0.4710845351219177,0.4489437639713287,293.2742004394531,297.1499938964844,293.1499938964844,0.011731818318367,-3377.4033203125,302.65533447265625,0.3990292251110077,0.050000000745058,0.2438267171382904,291.189208984375,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.19000244140625,1.0,0.359462559223175,0.8587284684181213,0.8587284684181213,1.0,1.0,-1.4362481832504272,0.6244234442710876,0.8118247389793396,0.2854296267032623,0.0,0.0,0.6717034578323364,114.84527587890624,121.0,-8.90251636505127,-16646.66015625,448.8095397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1861572265625,309.3167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,19294.064453125,19080.0,0.0,0.0,0.3846890032291412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8169608116149902,0.8169692754745483,-8.497334420098923e-06,0.0,0.0003904104523826,0.0,0.0,82.73298645019531,0.0,0.0,0.0,0.4989250004291534,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708698257803917,-1751.7364501953125,304.15692138671875,0.5726914405822754,0.1196147575974464,0.1117519661784172,293.4397277832031,297.1499938964844,293.1499938964844,0.0580773316323757,-1606.71044921875,304.1779479980469,0.5405724048614502,0.1020394191145896,0.1023337990045547,293.2196350097656,297.1499938964844,293.1499938964844,0.3241253197193146,-4543.85009765625,304.158203125,0.8597936630249023,0.4110220074653625,0.2898450791835785,293.2400817871094,297.1499938964844,293.1499938964844,0.3847802281379699,-7039.28125,304.1605529785156,0.8998987078666687,0.4710845351219177,0.4489437639713287,293.2742004394531,297.1499938964844,293.1499938964844,0.011731818318367,-3377.4033203125,302.65533447265625,0.3990292251110077,0.050000000745058,0.2438267171382904,291.189208984375,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.19000244140625,1.0,0.359462559223175,0.8587284684181213,0.8587284684181213,1.0,1.0,-1.4362481832504272,0.6244234442710876,0.8118247389793396,0.2854296267032623,0.0,0.0,0.6717034578323364,114.84527587890624,121.0,-8.90251636505127,-16646.66015625,448.8095397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1861572265625,309.3167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,19294.064453125,19080.0,0.0,0.0,0.3846890032291412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8169608116149902,0.8169692754745483,-8.497334420098923e-06,0.0,0.0003904104523826,0.0,0.0,82.73298645019531,0.0,0.0,0.0,0.4989250004291534,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695437863469123,-1727.759521484375,304.15679931640625,0.5661837458610535,0.1179609596729278,0.1103696674108505,293.4375305175781,297.1499938964844,293.1499938964844,0.0523046217858791,-1504.0118408203125,304.1782531738281,0.5232115387916565,0.0951481908559799,0.0959176048636436,293.2196044921875,297.1499938964844,293.1499938964844,0.3220464289188385,-4520.4677734375,304.158935546875,0.8543379306793213,0.4092640578746795,0.2887208163738251,293.23944091796875,297.1499938964844,293.1499938964844,0.3821441233158111,-7000.763671875,304.1614074707031,0.8938016891479492,0.4689322412014007,0.4470507800579071,293.27545166015625,297.1499938964844,293.1499938964844,0.0116650266572833,-3367.514892578125,302.6109924316406,0.3966169655323028,0.050000000745058,0.244423434138298,291.206298828125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.20733642578125,1.0,0.3610135614871979,0.8581352233886719,0.8581352233886719,1.0,1.0,-1.4239805936813354,0.618675947189331,0.8053047060966492,0.2823445796966553,0.0,0.0,0.6630586981773376,117.82066345214844,124.0,12.756461143493652,-16480.375,449.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2733764648437,309.3495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,19274.40625,19080.0,0.0,0.0,0.3794896602630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7997487783432007,0.7997570633888245,-8.32053046906367e-06,0.0,0.0003851337532978,0.0,0.0,78.89977264404297,0.0,0.0,0.0,0.4914130568504333,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695437863469123,-1727.759521484375,304.15679931640625,0.5661837458610535,0.1179609596729278,0.1103696674108505,293.4375305175781,297.1499938964844,293.1499938964844,0.0523046217858791,-1504.0118408203125,304.1782531738281,0.5232115387916565,0.0951481908559799,0.0959176048636436,293.2196044921875,297.1499938964844,293.1499938964844,0.3220464289188385,-4520.4677734375,304.158935546875,0.8543379306793213,0.4092640578746795,0.2887208163738251,293.23944091796875,297.1499938964844,293.1499938964844,0.3821441233158111,-7000.763671875,304.1614074707031,0.8938016891479492,0.4689322412014007,0.4470507800579071,293.27545166015625,297.1499938964844,293.1499938964844,0.0116650266572833,-3367.514892578125,302.6109924316406,0.3966169655323028,0.050000000745058,0.244423434138298,291.206298828125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.20733642578125,1.0,0.3610135614871979,0.8581352233886719,0.8581352233886719,1.0,1.0,-1.4239805936813354,0.618675947189331,0.8053047060966492,0.2823445796966553,0.0,0.0,0.6630586981773376,117.82066345214844,124.0,12.756461143493652,-16480.375,449.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2733764648437,309.3495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,19274.40625,19080.0,0.0,0.0,0.3794896602630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7997487783432007,0.7997570633888245,-8.32053046906367e-06,0.0,0.0003851337532978,0.0,0.0,78.89977264404297,0.0,0.0,0.0,0.4914130568504333,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689239352941513,-1716.641357421875,304.1567077636719,0.5630068778991699,0.117149993777275,0.1097003370523452,293.43634033203125,297.1499938964844,293.1499938964844,0.0494299121201038,-1453.73828125,304.1783447265625,0.5148508548736572,0.0917408838868141,0.0927445292472839,293.2196044921875,297.1499938964844,293.1499938964844,0.3211078345775604,-4510.0068359375,304.1590270996094,0.8516945242881775,0.4083832800388336,0.2881559133529663,293.2391357421875,297.1499938964844,293.1499938964844,0.3809483051300049,-6983.45068359375,304.1614990234375,0.8908264636993408,0.4678585827350616,0.4461044669151306,293.27606201171875,297.1499938964844,293.1499938964844,0.011634862050414,-3363.48193359375,302.5883178710937,0.3954128921031952,0.050000000745058,0.2447215169668197,291.21124267578125,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.35107421875,291.2118225097656,1.0,0.3617934286594391,0.8578385710716248,0.8578385710716248,1.0,1.0,-1.4179116487503052,0.6158340573310852,0.80207759141922,0.2808221578598022,0.0,0.0,0.6584650278091431,119.30873107910156,124.0,12.070856094360352,-16383.158203125,449.6344909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3103332519531,309.35162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,19284.158203125,18000.0,0.0,0.0,0.3768349289894104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894246578216553,0.7894328832626343,-8.22111360321287e-06,0.0,0.0003824395535048,0.0,0.0,76.69932556152344,0.0,0.0,0.0,0.4721088409423828,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684587433934211,-1708.6673583984375,304.15631103515625,0.5598275661468506,0.1163129806518554,0.1090196147561073,293.43505859375,297.1499938964844,293.1499938964844,0.0466908812522888,-1406.6090087890625,304.1781616210937,0.506766140460968,0.0883610472083091,0.0895960927009582,293.2195739746094,297.1499938964844,293.1499938964844,0.3208663463592529,-4507.94482421875,304.15777587890625,0.8491054177284241,0.4075078070163727,0.287592202425003,293.2388000488281,297.1499938964844,293.1499938964844,0.3805757164955139,-6979.05517578125,304.1600646972656,0.8879002332687378,0.4667943120002746,0.4451628923416137,293.27667236328125,297.1499938964844,293.1499938964844,0.011626424267888,-3365.75634765625,302.562744140625,0.3942042887210846,0.050000000745058,0.2450197488069534,291.1932373046875,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.1880798339844,1.0,0.3625755310058594,0.8575608134269714,0.8575608134269714,1.0,1.0,-1.4118659496307373,0.6130053997039795,0.7988605499267578,0.2793096899986267,0.0,0.0,0.6570985913276672,120.798583984375,112.0,-29.736671447753903,-16184.9501953125,449.92486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3597717285156,309.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18393.18359375,18000.0,0.0,0.0,0.3739727437496185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629544138908386,0.7629621624946594,-7.765099326206837e-06,0.0,0.0003795347874984,0.0,0.0,69.83489990234375,0.0,0.0,0.0,0.4723279774188995,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670946091413497,-1684.4183349609375,304.1565246582031,0.5583356618881226,0.114674799144268,0.1074677184224128,293.4321594238281,297.1499938964844,293.1499938964844,0.0408495776355266,-1306.401123046875,304.17852783203125,0.4948325455188751,0.0817254781723022,0.0832084491848945,293.2192687988281,297.1499938964844,293.1499938964844,0.3191458582878113,-4488.7392578125,304.1581726074219,0.8500797748565674,0.4058028161525726,0.2863499224185943,293.2379455566406,297.1499938964844,293.1499938964844,0.3784139454364776,-6947.67138671875,304.16046142578125,0.8889127969741821,0.4647202789783478,0.4431347548961639,293.2776184082031,297.1499938964844,293.1499938964844,0.0115125747397542,-3348.22607421875,302.5159912109375,0.39547860622406,0.050000000745058,0.2447060644626617,291.1896057128906,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.19158935546875,1.0,0.3590118587017059,0.8570053577423096,0.8570053577423096,1.0,1.0,-1.398033618927002,0.6065438389778137,0.7914897203445435,0.2758660018444061,0.0,0.0,0.6530366539955139,118.8926010131836,100.0,5.334618091583252,-16045.73828125,437.8950805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43853759765625,309.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.044921875,18000.0,0.0,0.0,0.3681723773479461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526286244392395,0.752636194229126,-7.611145520058926e-06,0.0,0.0003736481594387,0.0,0.0,67.41157531738281,0.0,0.0,0.0,0.4671627879142761,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670946091413497,-1684.4183349609375,304.1565246582031,0.5583356618881226,0.114674799144268,0.1074677184224128,293.4321594238281,297.1499938964844,293.1499938964844,0.0408495776355266,-1306.401123046875,304.17852783203125,0.4948325455188751,0.0817254781723022,0.0832084491848945,293.2192687988281,297.1499938964844,293.1499938964844,0.3191458582878113,-4488.7392578125,304.1581726074219,0.8500797748565674,0.4058028161525726,0.2863499224185943,293.2379455566406,297.1499938964844,293.1499938964844,0.3784139454364776,-6947.67138671875,304.16046142578125,0.8889127969741821,0.4647202789783478,0.4431347548961639,293.2776184082031,297.1499938964844,293.1499938964844,0.0115125747397542,-3348.22607421875,302.5159912109375,0.39547860622406,0.050000000745058,0.2447060644626617,291.1896057128906,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.19158935546875,1.0,0.3590118587017059,0.8570053577423096,0.8570053577423096,1.0,1.0,-1.398033618927002,0.6065438389778137,0.7914897203445435,0.2758660018444061,0.0,0.0,0.6530366539955139,118.8926010131836,100.0,5.334618091583252,-16045.73828125,437.8950805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43853759765625,309.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.044921875,18000.0,0.0,0.0,0.3681723773479461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526286244392395,0.752636194229126,-7.611145520058926e-06,0.0,0.0003736481594387,0.0,0.0,67.41157531738281,0.0,0.0,0.0,0.4671627879142761,4.0,0.0,1.0
