time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656072944402694,-1657.9239501953125,304.1568298339844,0.5607337951660156,0.1131855472922325,0.1059003695845604,293.4285888671875,297.1499938964844,293.1499938964844,0.0349922999739646,-1205.54296875,304.17877197265625,0.4853300750255584,0.0753025934100151,0.0768741965293884,293.21875,297.1499938964844,293.1499938964844,0.3168973624706268,-4463.3388671875,304.1591796875,0.8557444214820862,0.4041553735733032,0.2850452363491058,293.23687744140625,297.1499938964844,293.1499938964844,0.3756429851055145,-6906.98193359375,304.1615600585937,0.8951190114021301,0.4627046287059784,0.4410241842269897,293.27813720703125,297.1499938964844,293.1499938964844,0.0113387024030089,-3317.6982421875,302.4726257324219,0.3993823826313019,0.050000000745058,0.243741899728775,291.2054748535156,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.206298828125,1.0,0.3523143529891968,0.8564498424530029,0.8564498424530029,1.0,1.0,-1.3832913637161257,0.5996707081794739,0.7836205959320068,0.2722015678882599,0.0,0.0,0.644424557685852,113.50177764892578,88.0,14.00460720062256,-15837.4501953125,417.3654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867248535156,309.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18175.84375,18000.0,0.0,0.0,0.3624343574047088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351830005645752,0.7351904511451721,-7.458246727765072e-06,0.0,0.0003678248031064,0.0,0.0,64.13687133789062,0.0,0.0,0.0,0.4599972069263458,4.0,0.0,1.0
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656072944402694,-1657.9239501953125,304.1568298339844,0.5607337951660156,0.1131855472922325,0.1059003695845604,293.4285888671875,297.1499938964844,293.1499938964844,0.0349922999739646,-1205.54296875,304.17877197265625,0.4853300750255584,0.0753025934100151,0.0768741965293884,293.21875,297.1499938964844,293.1499938964844,0.3168973624706268,-4463.3388671875,304.1591796875,0.8557444214820862,0.4041553735733032,0.2850452363491058,293.23687744140625,297.1499938964844,293.1499938964844,0.3756429851055145,-6906.98193359375,304.1615600585937,0.8951190114021301,0.4627046287059784,0.4410241842269897,293.27813720703125,297.1499938964844,293.1499938964844,0.0113387024030089,-3317.6982421875,302.4726257324219,0.3993823826313019,0.050000000745058,0.243741899728775,291.2054748535156,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.206298828125,1.0,0.3523143529891968,0.8564498424530029,0.8564498424530029,1.0,1.0,-1.3832913637161257,0.5996707081794739,0.7836205959320068,0.2722015678882599,0.0,0.0,0.644424557685852,113.50177764892578,88.0,14.00460720062256,-15837.4501953125,417.3654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867248535156,309.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18175.84375,18000.0,0.0,0.0,0.3624343574047088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351830005645752,0.7351904511451721,-7.458246727765072e-06,0.0,0.0003678248031064,0.0,0.0,64.13687133789062,0.0,0.0,0.0,0.4599972069263458,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642238482832908,-1633.53515625,304.1568298339844,0.5661521553993225,0.1118594035506248,0.1043998673558235,293.4242858886719,297.1499938964844,293.1499938964844,0.0294636543840169,-1107.332763671875,304.1783752441406,0.4766579270362854,0.0691177994012832,0.070675253868103,293.2179260253906,297.1499938964844,293.1499938964844,0.3148455023765564,-4440.36083984375,304.1595153808594,0.8650975823402405,0.4025777876377105,0.2837263643741607,293.235595703125,297.1499938964844,293.1499938964844,0.3731083273887634,-6870.08740234375,304.16192626953125,0.9052976965904236,0.4607637524604797,0.4388978481292724,293.2782287597656,297.1499938964844,293.1499938964844,0.0111501431092619,-3284.405029296875,302.4292907714844,0.4050562977790832,0.050000000745058,0.242381677031517,291.2128295898437,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.21319580078125,1.0,0.3434720039367676,0.855949342250824,0.855949342250824,1.0,1.0,-1.3682801723480225,0.5926846265792847,0.7755955457687378,0.2684905529022217,0.0,0.0,0.6355019211769104,105.9955062866211,76.0,10.077080726623535,-15609.8466796875,392.1482543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52362060546875,309.31561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18187.056640625,18000.0,0.0,0.0,0.3566418886184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161697745323181,0.7161770462989807,-7.289861059689429e-06,0.0,0.0003619461786001,0.0,0.0,60.66712188720703,0.0,0.0,0.0,0.4522424638271332,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642238482832908,-1633.53515625,304.1568298339844,0.5661521553993225,0.1118594035506248,0.1043998673558235,293.4242858886719,297.1499938964844,293.1499938964844,0.0294636543840169,-1107.332763671875,304.1783752441406,0.4766579270362854,0.0691177994012832,0.070675253868103,293.2179260253906,297.1499938964844,293.1499938964844,0.3148455023765564,-4440.36083984375,304.1595153808594,0.8650975823402405,0.4025777876377105,0.2837263643741607,293.235595703125,297.1499938964844,293.1499938964844,0.3731083273887634,-6870.08740234375,304.16192626953125,0.9052976965904236,0.4607637524604797,0.4388978481292724,293.2782287597656,297.1499938964844,293.1499938964844,0.0111501431092619,-3284.405029296875,302.4292907714844,0.4050562977790832,0.050000000745058,0.242381677031517,291.2128295898437,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.21319580078125,1.0,0.3434720039367676,0.855949342250824,0.855949342250824,1.0,1.0,-1.3682801723480225,0.5926846265792847,0.7755955457687378,0.2684905529022217,0.0,0.0,0.6355019211769104,105.9955062866211,76.0,10.077080726623535,-15609.8466796875,392.1482543945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52362060546875,309.31561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18187.056640625,18000.0,0.0,0.0,0.3566418886184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161697745323181,0.7161770462989807,-7.289861059689429e-06,0.0,0.0003619461786001,0.0,0.0,60.66712188720703,0.0,0.0,0.0,0.4522424638271332,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629484802484512,-1611.250244140625,304.1566772460937,0.5742784142494202,0.1106894090771675,0.1029914766550064,293.4190979003906,297.1499938964844,293.1499938964844,0.0245310515165328,-1013.4287719726562,304.1770935058594,0.4679636359214782,0.0632180050015449,0.0646777004003524,293.2169189453125,297.1499938964844,293.1499938964844,0.3129439949989319,-4419.1884765625,304.1595153808594,0.8779742121696472,0.4010628759860992,0.2824136018753052,293.234130859375,297.1499938964844,293.1499938964844,0.3707561194896698,-6836.03857421875,304.161865234375,0.9202303290367126,0.4588929414749145,0.4367862343788147,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550505876541,-3249.5712890625,302.38641357421875,0.4125097990036011,0.050000000745058,0.24077008664608,291.2148742675781,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.2147827148437,1.0,0.3330977261066437,0.8554489016532898,0.8554489016532898,1.0,1.0,-1.3533445596694946,0.5857380032539368,0.7676066160202026,0.2648245990276336,0.0,0.0,0.6266624927520752,97.15216827392578,64.0,3.7092888355255127,-15376.01953125,364.3772277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5531005859375,309.2816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18185.15234375,18000.0,0.0,0.0,0.350790411233902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969515681266785,0.6969587206840515,-7.121218004613184e-06,0.0,0.0003560076875146,0.0,0.0,57.28614044189453,0.0,0.0,0.0,0.444469690322876,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629484802484512,-1611.250244140625,304.1566772460937,0.5742784142494202,0.1106894090771675,0.1029914766550064,293.4190979003906,297.1499938964844,293.1499938964844,0.0245310515165328,-1013.4287719726562,304.1770935058594,0.4679636359214782,0.0632180050015449,0.0646777004003524,293.2169189453125,297.1499938964844,293.1499938964844,0.3129439949989319,-4419.1884765625,304.1595153808594,0.8779742121696472,0.4010628759860992,0.2824136018753052,293.234130859375,297.1499938964844,293.1499938964844,0.3707561194896698,-6836.03857421875,304.161865234375,0.9202303290367126,0.4588929414749145,0.4367862343788147,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550505876541,-3249.5712890625,302.38641357421875,0.4125097990036011,0.050000000745058,0.24077008664608,291.2148742675781,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.2147827148437,1.0,0.3330977261066437,0.8554489016532898,0.8554489016532898,1.0,1.0,-1.3533445596694946,0.5857380032539368,0.7676066160202026,0.2648245990276336,0.0,0.0,0.6266624927520752,97.15216827392578,64.0,3.7092888355255127,-15376.01953125,364.3772277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5531005859375,309.2816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18185.15234375,18000.0,0.0,0.0,0.350790411233902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969515681266785,0.6969587206840515,-7.121218004613184e-06,0.0,0.0003560076875146,0.0,0.0,57.28614044189453,0.0,0.0,0.0,0.444469690322876,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623511858284473,-1600.876220703125,304.15655517578125,0.5793051719665527,0.1101589575409889,0.1023250445723533,293.41619873046875,297.1499938964844,293.1499938964844,0.0223239995539188,-967.9354248046876,304.1761779785156,0.4635004699230194,0.0603807345032691,0.0617761053144931,293.21636962890625,297.1499938964844,293.1499938964844,0.3120403587818146,-4409.15478515625,304.159423828125,0.8857545256614685,0.4003251492977142,0.2817622423171997,293.2333679199219,297.1499938964844,293.1499938964844,0.3696376383304596,-6819.890625,304.1617431640625,0.929510533809662,0.4579803347587585,0.4357400238513946,293.27752685546875,297.1499938964844,293.1499938964844,0.010856975801289,-3231.892822265625,302.3652038574219,0.4170790314674377,0.050000000745058,0.2399037778377533,291.2143859863281,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.21417236328125,1.0,0.3274721503257751,0.8551986813545227,0.8551986813545227,1.0,1.0,-1.3459837436676023,0.5823142528533936,0.763669490814209,0.2630321681499481,0.0,0.0,0.6224151849746704,92.41064453125,64.0,0.9486782550811768,-15260.07421875,350.01641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5650939941406,309.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18180.10546875,18000.0,0.0,0.0,0.3478517532348633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876558065414429,0.6876628398895264,-7.0403543759312015e-06,0.0,0.0003530253015924,0.0,0.0,55.69649887084961,0.0,0.0,0.0,0.4407334327697754,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617786534130573,-1590.9664306640625,304.1564025878906,0.5849718451499939,0.1096600368618965,0.1016837283968925,293.4132080078125,297.1499938964844,293.1499938964844,0.0202920008450746,-923.3053588867188,304.17510986328125,0.4591309130191803,0.0575964264571666,0.0589275397360324,293.2157897949219,297.1499938964844,293.1499938964844,0.3111589848995209,-4399.37646484375,304.1593017578125,0.8944768309593201,0.3995979726314544,0.2811146378517151,293.2325744628906,297.1499938964844,293.1499938964844,0.3685469329357147,-6804.154296875,304.1615905761719,0.9398128986358644,0.4570803046226501,0.4347007572650909,293.2771301269531,297.1499938964844,293.1499938964844,0.0107590658590197,-3214.108154296875,302.3441772460937,0.4223791658878326,0.050000000745058,0.2390093058347702,291.2132873535156,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2129821777344,1.0,0.3215965032577514,0.8549813628196716,0.8549813628196716,1.0,1.0,-1.338695764541626,0.5789257884025574,0.7597699761390686,0.2612711489200592,0.0,0.0,0.6183057427406311,87.52081298828125,52.0,-1.2415440082550049,-15145.44140625,335.49468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5749206542969,309.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18173.611328125,18000.0,0.0,0.0,0.344912976026535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786712408065796,0.6786781549453735,-6.962849965930218e-06,0.0,0.0003500427992548,0.0,0.0,54.18935012817383,0.0,0.0,0.0,0.4371385872364044,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606754943728446,-1571.948974609375,304.1560974121094,0.5981866717338562,0.1087069883942604,0.1004461050033569,293.4075012207031,297.1499938964844,293.1499938964844,0.0166925750672817,-835.2979125976562,304.1727294921875,0.451388418674469,0.0520853959023952,0.0533078052103519,293.2146911621094,297.1499938964844,293.1499938964844,0.3094281852245331,-4380.16357421875,304.1590881347656,0.9157423377037048,0.3981551826000213,0.2798236608505249,293.2310485839844,297.1499938964844,293.1499938964844,0.3664096593856811,-6773.296875,304.1612854003906,0.9626330733299256,0.455298513174057,0.4326341152191162,293.276123046875,297.1499938964844,293.1499938964844,0.0105645973235368,-3178.31494140625,302.3027038574219,0.4358469545841217,0.050000000745058,0.2371630370616912,291.2101745605469,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098083496094,1.0,0.3091714382171631,0.8545467853546143,0.8545467853546143,1.0,1.0,-1.324217438697815,0.5721908807754517,0.7520266175270081,0.2578117549419403,0.0,0.0,0.6104859113693237,77.43978118896484,40.0,-3.656262636184693,-14919.6240234375,306.2510070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5871887207031,309.1995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.34765625,18000.0,0.0,0.0,0.3390628397464752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617131233215332,0.6617199778556824,-6.818833298893878e-06,0.0,0.0003441056760493,0.0,0.0,51.42508316040039,0.0,0.0,0.0,0.4304028451442718,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606754943728446,-1571.948974609375,304.1560974121094,0.5981866717338562,0.1087069883942604,0.1004461050033569,293.4075012207031,297.1499938964844,293.1499938964844,0.0166925750672817,-835.2979125976562,304.1727294921875,0.451388418674469,0.0520853959023952,0.0533078052103519,293.2146911621094,297.1499938964844,293.1499938964844,0.3094281852245331,-4380.16357421875,304.1590881347656,0.9157423377037048,0.3981551826000213,0.2798236608505249,293.2310485839844,297.1499938964844,293.1499938964844,0.3664096593856811,-6773.296875,304.1612854003906,0.9626330733299256,0.455298513174057,0.4326341152191162,293.276123046875,297.1499938964844,293.1499938964844,0.0105645973235368,-3178.31494140625,302.3027038574219,0.4358469545841217,0.050000000745058,0.2371630370616912,291.2101745605469,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098083496094,1.0,0.3091714382171631,0.8545467853546143,0.8545467853546143,1.0,1.0,-1.324217438697815,0.5721908807754517,0.7520266175270081,0.2578117549419403,0.0,0.0,0.6104859113693237,77.43978118896484,40.0,-3.656262636184693,-14919.6240234375,306.2510070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5871887207031,309.1995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.34765625,18000.0,0.0,0.0,0.3390628397464752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617131233215332,0.6617199778556824,-6.818833298893878e-06,0.0,0.0003441056760493,0.0,0.0,51.42508316040039,0.0,0.0,0.0,0.4304028451442718,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.059609118849039,-1553.662109375,304.1558532714844,0.6143185496330261,0.1078219711780548,0.0992467105388641,293.4028015136719,297.1499938964844,293.1499938964844,0.0144694065675139,-774.3954467773438,304.1213073730469,0.4550926685333252,0.050000000745058,0.0496214628219604,293.2136535644531,297.1499938964844,293.1499938964844,0.3077258765697479,-4361.25244140625,304.1589050292969,0.944960117340088,0.3967236578464508,0.278527557849884,293.2296142578125,297.1499938964844,293.1499938964844,0.3643156290054321,-6743.033203125,304.1610107421875,0.9871914386749268,0.4535351097583771,0.4305677115917206,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710098192095,-3142.06787109375,302.2618713378906,0.4549295902252197,0.050000000745058,0.2352353632450103,291.20611572265625,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.20526123046875,1.0,0.2959888577461242,0.8541122078895569,0.8541122078895569,1.0,1.0,-1.3119996786117554,0.5665002465248108,0.7454994320869446,0.2549239993095398,0.0,0.0,0.603230357170105,66.96215057373047,28.0,-7.398195743560791,-14710.783203125,277.63494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58807373046875,309.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18145.505859375,18000.0,0.0,0.0,0.3332984745502472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6460021734237671,0.6460088491439819,-6.688445864710957e-06,0.0,0.0003382556024007,0.0,0.0,48.95844650268555,0.0,0.0,0.0,0.4242323637008667,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.059609118849039,-1553.662109375,304.1558532714844,0.6143185496330261,0.1078219711780548,0.0992467105388641,293.4028015136719,297.1499938964844,293.1499938964844,0.0144694065675139,-774.3954467773438,304.1213073730469,0.4550926685333252,0.050000000745058,0.0496214628219604,293.2136535644531,297.1499938964844,293.1499938964844,0.3077258765697479,-4361.25244140625,304.1589050292969,0.944960117340088,0.3967236578464508,0.278527557849884,293.2296142578125,297.1499938964844,293.1499938964844,0.3643156290054321,-6743.033203125,304.1610107421875,0.9871914386749268,0.4535351097583771,0.4305677115917206,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710098192095,-3142.06787109375,302.2618713378906,0.4549295902252197,0.050000000745058,0.2352353632450103,291.20611572265625,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.20526123046875,1.0,0.2959888577461242,0.8541122078895569,0.8541122078895569,1.0,1.0,-1.3119996786117554,0.5665002465248108,0.7454994320869446,0.2549239993095398,0.0,0.0,0.603230357170105,66.96215057373047,28.0,-7.398195743560791,-14710.783203125,277.63494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58807373046875,309.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18145.505859375,18000.0,0.0,0.0,0.3332984745502472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6460021734237671,0.6460088491439819,-6.688445864710957e-06,0.0,0.0003382556024007,0.0,0.0,48.95844650268555,0.0,0.0,0.0,0.4242323637008667,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.05863743647933,-1537.0595703125,304.155517578125,0.6302422881126404,0.1069964841008186,0.0981667190790176,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799257740378,-762.0628051757812,304.0247802734375,0.4753675162792206,0.050000000745058,0.049230221658945,293.21246337890625,297.1499938964844,293.1499938964844,0.3060742914676666,-4342.84375,304.1587219238281,0.9738667011260986,0.3953505754470825,0.2772934734821319,293.2210998535156,297.1499938964844,293.1499938964844,0.3479458689689636,-6491.8623046875,304.1868896484375,0.9990000128746032,0.453185886144638,0.4135791659355163,293.2734680175781,297.1499938964844,293.1499938964844,0.0101980166509747,-3109.15771484375,302.2220458984375,0.4753674864768982,0.050000000745058,0.2335269451141357,291.20147705078125,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.2048034667969,1.0,0.281770646572113,0.8537070155143738,0.8537070155143738,1.0,1.0,-1.2863258123397827,0.5545353889465332,0.7317904233932495,0.2491089254617691,0.0,0.0,0.5970396995544434,57.46063995361328,31.0,12.087278366088867,-14434.4052734375,246.5304412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5751953125,309.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18117.822265625,18000.0,0.0,0.0,0.3277035355567932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633350133895874,0.6333567500114441,-6.581927664228715e-06,0.0,0.0003325774450786,0.0,0.0,47.01565170288086,0.0,0.0,0.0,0.4192442893981933,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.05863743647933,-1537.0595703125,304.155517578125,0.6302422881126404,0.1069964841008186,0.0981667190790176,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799257740378,-762.0628051757812,304.0247802734375,0.4753675162792206,0.050000000745058,0.049230221658945,293.21246337890625,297.1499938964844,293.1499938964844,0.3060742914676666,-4342.84375,304.1587219238281,0.9738667011260986,0.3953505754470825,0.2772934734821319,293.2210998535156,297.1499938964844,293.1499938964844,0.3479458689689636,-6491.8623046875,304.1868896484375,0.9990000128746032,0.453185886144638,0.4135791659355163,293.2734680175781,297.1499938964844,293.1499938964844,0.0101980166509747,-3109.15771484375,302.2220458984375,0.4753674864768982,0.050000000745058,0.2335269451141357,291.20147705078125,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.2048034667969,1.0,0.281770646572113,0.8537070155143738,0.8537070155143738,1.0,1.0,-1.2863258123397827,0.5545353889465332,0.7317904233932495,0.2491089254617691,0.0,0.0,0.5970396995544434,57.46063995361328,31.0,12.087278366088867,-14434.4052734375,246.5304412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5751953125,309.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18117.822265625,18000.0,0.0,0.0,0.3277035355567932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633350133895874,0.6333567500114441,-6.581927664228715e-06,0.0,0.0003325774450786,0.0,0.0,47.01565170288086,0.0,0.0,0.0,0.4192442893981933,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.057235836982727,-1512.5438232421875,304.1560363769531,0.6394712328910828,0.1057253926992416,0.096927024424076,293.4111633300781,297.1499938964844,293.1499938964844,0.0135323321446776,-749.7412109375,303.9151916503906,0.4856583774089813,0.050000000745058,0.049030240625143,293.2117614746094,297.1499938964844,293.1499938964844,0.3033247888088226,-4311.099609375,304.16033935546875,0.9895384311676024,0.3939122557640075,0.2761726081371307,293.1796875,297.1499938964844,293.1499938964844,0.3231646418571472,-6113.28466796875,304.2149658203125,0.9990000128746032,0.4597429633140564,0.3899634182453155,293.2717590332031,297.1499938964844,293.1499938964844,0.0100423609837889,-3075.334716796875,302.1908569335937,0.4856583774089813,0.050000000745058,0.2325783520936966,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.2477722167969,1.0,0.2716785073280334,0.8533018231391907,0.8533018231391907,1.0,1.0,-1.2537574768066406,0.539418637752533,0.7143388986587524,0.241746723651886,0.0,0.0,0.5809400677680969,51.921329498291016,49.0,36.189109802246094,-14034.3837890625,222.5857086181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.605224609375,309.0881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18253.81640625,18000.0,0.0,0.0,0.3216614127159118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076061129570007,0.6076125502586365,-6.414803465304431e-06,0.0,0.0003264454426243,0.0,0.0,43.478965759277344,0.0,0.0,0.0,0.4096767604351043,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.057235836982727,-1512.5438232421875,304.1560363769531,0.6394712328910828,0.1057253926992416,0.096927024424076,293.4111633300781,297.1499938964844,293.1499938964844,0.0135323321446776,-749.7412109375,303.9151916503906,0.4856583774089813,0.050000000745058,0.049030240625143,293.2117614746094,297.1499938964844,293.1499938964844,0.3033247888088226,-4311.099609375,304.16033935546875,0.9895384311676024,0.3939122557640075,0.2761726081371307,293.1796875,297.1499938964844,293.1499938964844,0.3231646418571472,-6113.28466796875,304.2149658203125,0.9990000128746032,0.4597429633140564,0.3899634182453155,293.2717590332031,297.1499938964844,293.1499938964844,0.0100423609837889,-3075.334716796875,302.1908569335937,0.4856583774089813,0.050000000745058,0.2325783520936966,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.2477722167969,1.0,0.2716785073280334,0.8533018231391907,0.8533018231391907,1.0,1.0,-1.2537574768066406,0.539418637752533,0.7143388986587524,0.241746723651886,0.0,0.0,0.5809400677680969,51.921329498291016,49.0,36.189109802246094,-14034.3837890625,222.5857086181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.605224609375,309.0881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18253.81640625,18000.0,0.0,0.0,0.3216614127159118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076061129570007,0.6076125502586365,-6.414803465304431e-06,0.0,0.0003264454426243,0.0,0.0,43.478965759277344,0.0,0.0,0.0,0.4096767604351043,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.056706566363573,-1503.55517578125,304.1558837890625,0.640408992767334,0.1051767542958259,0.0963595062494278,293.41607666015625,297.1499938964844,293.1499938964844,0.0133638214319944,-745.5997924804688,303.8558044433594,0.4873886406421661,0.050000000745058,0.0489971078932285,293.2115783691406,297.1499938964844,293.1499938964844,0.3025215864181518,-4302.212890625,304.159912109375,0.9917649626731871,0.3931672275066376,0.2756331264972687,293.1581420898437,297.1499938964844,293.1499938964844,0.3186186552047729,-6047.22216796875,304.2112121582031,0.9990000128746032,0.4635986983776092,0.3859080672264099,293.2708435058594,297.1499938964844,293.1499938964844,0.0100004840642213,-3067.670166015625,302.1726989746094,0.4873886406421661,0.050000000745058,0.2324211746454239,291.2484741210937,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2891845703125,291.2469787597656,1.0,0.2702426612377167,0.8530992269515991,0.8530992269515991,1.0,1.0,-1.2473230361938477,0.5364270210266113,0.7108960747718811,0.2402955889701843,0.0,0.0,0.574052095413208,50.98958969116211,49.0,12.618108749389648,-13883.6865234375,218.32818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6383056640625,309.0432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18259.794921875,18000.0,0.0,0.0,0.3183875679969787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925981998443604,0.5926045179367065,-6.304586804617429e-06,0.0,0.0003231228911317,0.0,0.0,41.42522430419922,0.0,0.0,0.0,0.4041493237018585,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563773587346077,-1498.2186279296875,304.1553955078125,0.638861358165741,0.1046802699565887,0.0958996787667274,293.4216613769531,297.1499938964844,293.1499938964844,0.0132336467504501,-742.9600219726562,303.79351806640625,0.4869284629821777,0.050000000745058,0.0490059070289135,293.21142578125,297.1499938964844,293.1499938964844,0.3022072911262512,-4299.22900390625,304.1586608886719,0.9905532002449036,0.3924150168895721,0.2751200199127197,293.1430969238281,297.1499938964844,293.1499938964844,0.3194804191589355,-6065.65283203125,304.19842529296875,0.9990000128746032,0.4664573967456817,0.3869856595993042,293.2698974609375,297.1499938964844,293.1499938964844,0.0099837612360715,-3066.7666015625,302.1519470214844,0.4869284629821777,0.050000000745058,0.2324629127979278,291.2335205078125,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,293.28729248046875,291.2290954589844,1.0,0.2707969546318054,0.8530053496360779,0.8530053496360779,1.0,1.0,-1.247504472732544,0.5364967584609985,0.7110077142715454,0.2403499335050583,0.0,0.0,0.5699036717414856,51.21516418457031,67.0,-20.516895294189453,-13795.5556640625,218.87164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6681213378906,308.9962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.46484375,18000.0,0.0,0.0,0.3150812685489654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809354782104492,0.5809417366981506,-6.20933542450075e-06,0.0,0.0003197674523107,0.0,0.0,39.81952667236328,0.0,0.0,0.0,0.3997867703437805,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560237094759941,-1493.060302734375,304.1542053222656,0.6300458312034607,0.1037270054221153,0.0951484367251396,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399381741881,-740.28173828125,303.6612548828125,0.4808201193809509,0.050000000745058,0.0491245537996292,293.2113342285156,297.1499938964844,293.1499938964844,0.3023488521575928,-4302.36181640625,304.1555480957031,0.97951078414917,0.3908790051937103,0.2741480469703674,293.138427734375,297.1499938964844,293.1499938964844,0.3338793516159057,-6297.97314453125,304.15789794921875,0.9990000128746032,0.4676568210124969,0.4012625813484192,293.2686462402344,297.1499938964844,293.1499938964844,0.0099968817085027,-3077.082275390625,302.1048583984375,0.4808201193809509,0.050000000745058,0.2330257445573806,291.1761169433594,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.16973876953125,1.0,0.2770642042160034,0.8528175950050354,0.8528175950050354,1.0,1.0,-1.263382911682129,0.5438236594200134,0.7195592522621155,0.243918091058731,0.0,0.0,0.5700194835662842,54.44826889038086,70.0,-69.0360336303711,-13809.5361328125,231.4682159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6683959960937,308.9103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.869140625,18000.0,0.0,0.0,0.3089701235294342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573121964931488,0.5731281042098999,-6.116034910519375e-06,0.0,0.0003135653969366,0.0,0.0,38.61151885986328,0.0,0.0,0.0,0.3965364396572113,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560237094759941,-1493.060302734375,304.1542053222656,0.6300458312034607,0.1037270054221153,0.0951484367251396,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399381741881,-740.28173828125,303.6612548828125,0.4808201193809509,0.050000000745058,0.0491245537996292,293.2113342285156,297.1499938964844,293.1499938964844,0.3023488521575928,-4302.36181640625,304.1555480957031,0.97951078414917,0.3908790051937103,0.2741480469703674,293.138427734375,297.1499938964844,293.1499938964844,0.3338793516159057,-6297.97314453125,304.15789794921875,0.9990000128746032,0.4676568210124969,0.4012625813484192,293.2686462402344,297.1499938964844,293.1499938964844,0.0099968817085027,-3077.082275390625,302.1048583984375,0.4808201193809509,0.050000000745058,0.2330257445573806,291.1761169433594,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.16973876953125,1.0,0.2770642042160034,0.8528175950050354,0.8528175950050354,1.0,1.0,-1.263382911682129,0.5438236594200134,0.7195592522621155,0.243918091058731,0.0,0.0,0.5700194835662842,54.44826889038086,70.0,-69.0360336303711,-13809.5361328125,231.4682159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6683959960937,308.9103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.869140625,18000.0,0.0,0.0,0.3089701235294342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573121964931488,0.5731281042098999,-6.116034910519375e-06,0.0,0.0003135653969366,0.0,0.0,38.61151885986328,0.0,0.0,0.0,0.3965364396572113,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556595697999,-1487.618896484375,304.1534118652344,0.6214620471000671,0.102787435054779,0.0944210886955261,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327896818518,-736.9959106445312,303.521728515625,0.4742707312107086,0.050000000745058,0.0492512211203575,293.2113037109375,297.1499938964844,293.1499938964844,0.3023859560489654,-4303.87353515625,304.1537170410156,0.96735018491745,0.3893297910690307,0.2731660008430481,293.16070556640625,297.1499938964844,293.1499938964844,0.3494966626167297,-6541.5166015625,304.12969970703125,0.9990000128746032,0.4634617567062378,0.4159672558307647,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041721016168,-3085.88330078125,302.0547180175781,0.4742707312107086,0.050000000745058,0.233626589179039,291.12176513671875,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185607910156,1.0,0.2829450368881225,0.8526298999786377,0.8526298999786377,1.0,1.0,-1.2798590660095217,0.5513876676559448,0.7284713983535767,0.2477839589118957,0.0,0.0,0.5778244733810425,57.90092086791992,73.0,-63.7502555847168,-13922.8203125,245.0494842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5416259765625,308.8348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17903.4453125,18000.0,0.0,0.0,0.3043754696846008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833625197410583,0.5833686590194702,-6.156727522466099e-06,0.0,0.0003089024103246,0.0,0.0,39.76758575439453,0.0,0.0,0.0,0.3999028503894806,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556595697999,-1487.618896484375,304.1534118652344,0.6214620471000671,0.102787435054779,0.0944210886955261,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327896818518,-736.9959106445312,303.521728515625,0.4742707312107086,0.050000000745058,0.0492512211203575,293.2113037109375,297.1499938964844,293.1499938964844,0.3023859560489654,-4303.87353515625,304.1537170410156,0.96735018491745,0.3893297910690307,0.2731660008430481,293.16070556640625,297.1499938964844,293.1499938964844,0.3494966626167297,-6541.5166015625,304.12969970703125,0.9990000128746032,0.4634617567062378,0.4159672558307647,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041721016168,-3085.88330078125,302.0547180175781,0.4742707312107086,0.050000000745058,0.233626589179039,291.12176513671875,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185607910156,1.0,0.2829450368881225,0.8526298999786377,0.8526298999786377,1.0,1.0,-1.2798590660095217,0.5513876676559448,0.7284713983535767,0.2477839589118957,0.0,0.0,0.5778244733810425,57.90092086791992,73.0,-63.7502555847168,-13922.8203125,245.0494842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5416259765625,308.8348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17903.4453125,18000.0,0.0,0.0,0.3043754696846008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833625197410583,0.5833686590194702,-6.156727522466099e-06,0.0,0.0003089024103246,0.0,0.0,39.76758575439453,0.0,0.0,0.0,0.3999028503894806,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551597885787487,-1479.547607421875,304.1531066894531,0.6133085489273071,0.1019141599535942,0.0937092155218124,293.4615783691406,297.1499938964844,293.1499938964844,0.012587153352797,-731.8358764648438,303.3771667480469,0.4675264060497284,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.3017656803131103,-4297.26513671875,304.1535339355469,0.9552626013755798,0.3877495229244232,0.2721641361713409,293.1933288574219,297.1499938964844,293.1499938964844,0.3641479611396789,-6764.4267578125,304.1122436523437,0.9990000128746032,0.4565936923027038,0.4297885000705719,293.2701416015625,297.1499938964844,293.1499938964844,0.0099858604371547,-3087.3583984375,302.0048522949219,0.4675264060497284,0.050000000745058,0.23421111702919,291.09332275390625,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.0910949707031,1.0,0.2886743247509002,0.851975679397583,0.851975679397583,1.0,1.0,-1.2952373027801514,0.5584133267402649,0.7368239760398865,0.2514042258262634,0.0,0.0,0.5873757600784302,61.25384521484375,76.0,-44.18571853637695,-14031.8359375,258.2962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3015441894531,308.7085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17846.728515625,18000.0,0.0,0.0,0.3016606569290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000164747238159,0.6000227332115173,-6.265970569074852e-06,0.0,0.0003061472380068,0.0,0.0,41.92660903930664,0.0,0.0,0.0,0.4059749543666839,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551597885787487,-1479.547607421875,304.1531066894531,0.6133085489273071,0.1019141599535942,0.0937092155218124,293.4615783691406,297.1499938964844,293.1499938964844,0.012587153352797,-731.8358764648438,303.3771667480469,0.4675264060497284,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.3017656803131103,-4297.26513671875,304.1535339355469,0.9552626013755798,0.3877495229244232,0.2721641361713409,293.1933288574219,297.1499938964844,293.1499938964844,0.3641479611396789,-6764.4267578125,304.1122436523437,0.9990000128746032,0.4565936923027038,0.4297885000705719,293.2701416015625,297.1499938964844,293.1499938964844,0.0099858604371547,-3087.3583984375,302.0048522949219,0.4675264060497284,0.050000000745058,0.23421111702919,291.09332275390625,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.0910949707031,1.0,0.2886743247509002,0.851975679397583,0.851975679397583,1.0,1.0,-1.2952373027801514,0.5584133267402649,0.7368239760398865,0.2514042258262634,0.0,0.0,0.5873757600784302,61.25384521484375,76.0,-44.18571853637695,-14031.8359375,258.2962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3015441894531,308.7085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17846.728515625,18000.0,0.0,0.0,0.3016606569290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000164747238159,0.6000227332115173,-6.265970569074852e-06,0.0,0.0003061472380068,0.0,0.0,41.92660903930664,0.0,0.0,0.0,0.4059749543666839,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549490265548229,-1476.0560302734375,304.1524353027344,0.6031925082206726,0.1015809401869773,0.0934861153364181,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288640752434,-725.579345703125,303.2276306152344,0.4569112360477447,0.050000000745058,0.0495548583567142,293.21160888671875,297.1499938964844,293.1499938964844,0.300495982170105,-4282.69970703125,304.154541015625,0.938380002975464,0.3861632049083709,0.2711995840072632,293.2221984863281,297.1499938964844,293.1499938964844,0.363112062215805,-6741.95849609375,304.1275329589844,0.9876939058303832,0.4495926797389984,0.4278007447719574,293.272216796875,297.1499938964844,293.1499938964844,0.0099627478048205,-3085.54443359375,301.9566650390625,0.4569112360477447,0.050000000745058,0.2350669056177139,291.09014892578125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937020659446716,0.8513214588165283,0.8513214588165283,1.0,1.0,-1.2926911115646362,0.5571173429489136,0.7355737686157227,0.2509802579879761,0.0,0.0,0.5962563753128052,65.7899398803711,79.0,1.4153234958648682,-14025.9423828125,267.2785949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993591308594,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17833.65625,18000.0,0.0,0.0,0.3006774187088012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619564950466156,0.6195713877677917,-6.41068390905275e-06,0.0,0.0003051493549719,0.0,0.0,44.641883850097656,0.0,0.0,0.0,0.41328164935112,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549490265548229,-1476.0560302734375,304.1524353027344,0.6031925082206726,0.1015809401869773,0.0934861153364181,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288640752434,-725.579345703125,303.2276306152344,0.4569112360477447,0.050000000745058,0.0495548583567142,293.21160888671875,297.1499938964844,293.1499938964844,0.300495982170105,-4282.69970703125,304.154541015625,0.938380002975464,0.3861632049083709,0.2711995840072632,293.2221984863281,297.1499938964844,293.1499938964844,0.363112062215805,-6741.95849609375,304.1275329589844,0.9876939058303832,0.4495926797389984,0.4278007447719574,293.272216796875,297.1499938964844,293.1499938964844,0.0099627478048205,-3085.54443359375,301.9566650390625,0.4569112360477447,0.050000000745058,0.2350669056177139,291.09014892578125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937020659446716,0.8513214588165283,0.8513214588165283,1.0,1.0,-1.2926911115646362,0.5571173429489136,0.7355737686157227,0.2509802579879761,0.0,0.0,0.5962563753128052,65.7899398803711,79.0,1.4153234958648682,-14025.9423828125,267.2785949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993591308594,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17833.65625,18000.0,0.0,0.0,0.3006774187088012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619564950466156,0.6195713877677917,-6.41068390905275e-06,0.0,0.0003051493549719,0.0,0.0,44.641883850097656,0.0,0.0,0.0,0.41328164935112,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547777898609638,-1473.0093994140625,304.1523132324219,0.5984439849853516,0.1013330817222595,0.093389593064785,293.4835510253906,297.1499938964844,293.1499938964844,0.0121815828606486,-721.47314453125,303.1514587402344,0.4520970582962036,0.050000000745058,0.0496432743966579,293.2118225097656,297.1499938964844,293.1499938964844,0.299474686384201,-4270.77783203125,304.15557861328125,0.9303560256958008,0.3853405117988586,0.2707009613513946,293.2287902832031,297.1499938964844,293.1499938964844,0.3606702983379364,-6702.39306640625,304.1360168457031,0.9804463386535645,0.4473846852779388,0.4254578948020935,293.2733764648437,297.1499938964844,293.1499938964844,0.0099391676485538,-3080.914306640625,301.9346618652344,0.4520970582962036,0.050000000745058,0.2354863286018371,291.1038513183594,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1058654785156,1.0,0.2959339618682861,0.850994348526001,0.850994348526001,1.0,1.0,-1.289766550064087,0.5557204484939575,0.7340461611747742,0.2503422796726227,0.0,0.0,0.5979427099227905,67.9864273071289,79.0,15.764656066894531,-13981.2998046875,270.94305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85137939453125,308.50390625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.005859375,18000.0,0.0,0.0,0.3006085455417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625241219997406,0.6252476572990417,-6.46560965833487e-06,0.0,0.000305079476675,0.0,0.0,45.52265930175781,0.0,0.0,0.0,0.4155499637126922,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545618683099746,-1469.2794189453125,304.1522827148437,0.5938864946365356,0.1009973585605621,0.0932057499885559,293.4912109375,297.1499938964844,293.1499938964844,0.0120370741933584,-717.504638671875,303.07330322265625,0.4478862881660461,0.050000000745058,0.0497259795665741,293.2120666503906,297.1499938964844,293.1499938964844,0.2985804378986358,-4260.46337890625,304.1561889648437,0.9230636954307556,0.3845090270042419,0.2701872289180755,293.2325744628906,297.1499938964844,293.1499938964844,0.3588868677616119,-6673.67236328125,304.1417541503906,0.9737329483032228,0.4456384479999542,0.4236895442008972,293.2745056152344,297.1499938964844,293.1499938964844,0.009917696006596,-3077.2529296875,301.9114685058594,0.4478862881660461,0.050000000745058,0.2358786314725875,291.1116943359375,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.3645324707031,291.1127014160156,1.0,0.2980468273162842,0.8507024049758911,0.8507024049758911,1.0,1.0,-1.2873765230178833,0.5545703768730164,0.7328060865402222,0.2498394548892974,0.0,0.0,0.599678635597229,70.04656219482422,82.0,16.578731536865234,-13930.83203125,274.5038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71368408203125,308.4194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17914.00390625,18000.0,0.0,0.0,0.300723135471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292034983634949,0.6292099952697754,-6.5034068938985e-06,0.0,0.0003051957464776,0.0,0.0,46.14032745361328,0.0,0.0,0.0,0.4171866774559021,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.053982812911272,-1459.4002685546875,304.1524963378906,0.5851213932037354,0.10015869140625,0.0926444679498672,293.5068054199219,297.1499938964844,293.1499938964844,0.0117462892085313,-709.3728637695312,302.9119567871094,0.4407295286655426,0.050000000745058,0.0498801432549953,293.2124938964844,297.1499938964844,293.1499938964844,0.296898603439331,-4241.20458984375,304.15692138671875,0.9103633761405944,0.3828460872173309,0.269145667552948,293.2359924316406,297.1499938964844,293.1499938964844,0.3561639189720154,-6630.53076171875,304.14892578125,0.9613275527954102,0.4428487718105316,0.4210266470909118,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750200122594,-3070.390380859375,301.8636779785156,0.4407295286655426,0.050000000745058,0.2366099208593368,291.1212463378906,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1221618652344,1.0,0.3019877672195434,0.8501184582710266,0.8501184582710266,1.0,1.0,-1.2833186388015747,0.5526010394096375,0.7307175993919373,0.2490134835243225,0.0,0.0,0.6028686761856079,73.89351654052734,85.0,14.917035102844238,-13842.91015625,281.2792358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,308.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.203125,18000.0,0.0,0.0,0.3013653457164764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364138126373291,0.6364203691482544,-6.564497198269237e-06,0.0,0.0003058475267607,0.0,0.0,47.23246383666992,0.0,0.0,0.0,0.4200315475463867,4.0,0.0,1.0
