time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.053982812911272,-1459.4002685546875,304.1524963378906,0.5851213932037354,0.10015869140625,0.0926444679498672,293.5068054199219,297.1499938964844,293.1499938964844,0.0117462892085313,-709.3728637695312,302.9119567871094,0.4407295286655426,0.050000000745058,0.0498801432549953,293.2124938964844,297.1499938964844,293.1499938964844,0.296898603439331,-4241.20458984375,304.15692138671875,0.9103633761405944,0.3828460872173309,0.269145667552948,293.2359924316406,297.1499938964844,293.1499938964844,0.3561639189720154,-6630.53076171875,304.14892578125,0.9613275527954102,0.4428487718105316,0.4210266470909118,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750200122594,-3070.390380859375,301.8636779785156,0.4407295286655426,0.050000000745058,0.2366099208593368,291.1212463378906,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1221618652344,1.0,0.3019877672195434,0.8501184582710266,0.8501184582710266,1.0,1.0,-1.2833186388015747,0.5526010394096375,0.7307175993919373,0.2490134835243225,0.0,0.0,0.6028686761856079,73.89351654052734,85.0,14.917035102844238,-13842.91015625,281.2792358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,308.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.203125,18000.0,0.0,0.0,0.3013653457164764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364138126373291,0.6364203691482544,-6.564497198269237e-06,0.0,0.0003058475267607,0.0,0.0,47.23246383666992,0.0,0.0,0.0,0.4200315475463867,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.053280796855688,-1447.4725341796875,304.15283203125,0.5767987370491028,0.0992173105478286,0.0919525250792503,293.5225524902344,297.1499938964844,293.1499938964844,0.0114505477249622,-700.713134765625,302.7451171875,0.4347623586654663,0.050000000745058,0.0500245429575443,293.2128601074219,297.1499938964844,293.1499938964844,0.2952011823654175,-4221.806640625,304.1574401855469,0.8999565243721008,0.3811911046504974,0.2681012749671936,293.2369689941406,297.1499938964844,293.1499938964844,0.3537911772727966,-6593.77099609375,304.1531677246094,0.9497907161712646,0.440470427274704,0.4188652634620666,293.2788391113281,297.1499938964844,293.1499938964844,0.0098288906738162,-3062.70849609375,301.8155517578125,0.4347623586654663,0.050000000745058,0.2372948825359344,291.1308898925781,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1317749023437,1.0,0.305637776851654,0.8495345115661621,0.8495345115661621,1.0,1.0,-1.2796354293823242,0.5508010983467102,0.7288343906402588,0.2482873499393463,0.0,0.0,0.6047602891921997,77.49925231933594,88.0,14.039284706115724,-13760.853515625,287.6374206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,308.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17956.7109375,18000.0,0.0,0.0,0.3023653626441955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641347348690033,0.6413539052009583,-6.6086331571568735e-06,0.0,0.0003068623773287,0.0,0.0,48.0020637512207,0.0,0.0,0.0,0.4219915568828583,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.053280796855688,-1447.4725341796875,304.15283203125,0.5767987370491028,0.0992173105478286,0.0919525250792503,293.5225524902344,297.1499938964844,293.1499938964844,0.0114505477249622,-700.713134765625,302.7451171875,0.4347623586654663,0.050000000745058,0.0500245429575443,293.2128601074219,297.1499938964844,293.1499938964844,0.2952011823654175,-4221.806640625,304.1574401855469,0.8999565243721008,0.3811911046504974,0.2681012749671936,293.2369689941406,297.1499938964844,293.1499938964844,0.3537911772727966,-6593.77099609375,304.1531677246094,0.9497907161712646,0.440470427274704,0.4188652634620666,293.2788391113281,297.1499938964844,293.1499938964844,0.0098288906738162,-3062.70849609375,301.8155517578125,0.4347623586654663,0.050000000745058,0.2372948825359344,291.1308898925781,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1317749023437,1.0,0.305637776851654,0.8495345115661621,0.8495345115661621,1.0,1.0,-1.2796354293823242,0.5508010983467102,0.7288343906402588,0.2482873499393463,0.0,0.0,0.6047602891921997,77.49925231933594,88.0,14.039284706115724,-13760.853515625,287.6374206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,308.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17956.7109375,18000.0,0.0,0.0,0.3023653626441955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641347348690033,0.6413539052009583,-6.6086331571568735e-06,0.0,0.0003068623773287,0.0,0.0,48.0020637512207,0.0,0.0,0.0,0.4219915568828583,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525332801043987,-1434.8187255859375,304.15313720703125,0.5689206719398499,0.0982448458671569,0.091214396059513,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524313688278,-691.5897216796875,302.5731506347656,0.4296428859233856,0.050000000745058,0.0501626059412956,293.213134765625,297.1499938964844,293.1499938964844,0.2934986650943756,-4202.36962890625,304.15777587890625,0.8907989263534546,0.3795444369316101,0.2670580446720123,293.2370300292969,297.1499938964844,293.1499938964844,0.3515219986438751,-6559.17724609375,304.1558837890625,0.93889981508255,0.4382544755935669,0.4168919622898102,293.28082275390625,297.1499938964844,293.1499938964844,0.0097802486270666,-3054.4111328125,301.7670288085937,0.4296428859233856,0.050000000745058,0.2379498034715652,291.1405944824219,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415405273437,1.0,0.3090734183788299,0.8490654826164246,0.8490654826164246,1.0,1.0,-1.2760803699493408,0.5490648746490479,0.727015495300293,0.2476113140583038,0.0,0.0,0.6053712368011475,80.94693756103516,91.0,13.959120750427246,-13683.0185546875,293.6662292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,308.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.70703125,18000.0,0.0,0.0,0.3034927248954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437273025512695,0.6437339186668396,-6.633003977185581e-06,0.0,0.0003080065362155,0.0,0.0,48.3939208984375,0.0,0.0,0.0,0.4229665994644165,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525332801043987,-1434.8187255859375,304.15313720703125,0.5689206719398499,0.0982448458671569,0.091214396059513,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524313688278,-691.5897216796875,302.5731506347656,0.4296428859233856,0.050000000745058,0.0501626059412956,293.213134765625,297.1499938964844,293.1499938964844,0.2934986650943756,-4202.36962890625,304.15777587890625,0.8907989263534546,0.3795444369316101,0.2670580446720123,293.2370300292969,297.1499938964844,293.1499938964844,0.3515219986438751,-6559.17724609375,304.1558837890625,0.93889981508255,0.4382544755935669,0.4168919622898102,293.28082275390625,297.1499938964844,293.1499938964844,0.0097802486270666,-3054.4111328125,301.7670288085937,0.4296428859233856,0.050000000745058,0.2379498034715652,291.1405944824219,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415405273437,1.0,0.3090734183788299,0.8490654826164246,0.8490654826164246,1.0,1.0,-1.2760803699493408,0.5490648746490479,0.727015495300293,0.2476113140583038,0.0,0.0,0.6053712368011475,80.94693756103516,91.0,13.959120750427246,-13683.0185546875,293.6662292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,308.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.70703125,18000.0,0.0,0.0,0.3034927248954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437273025512695,0.6437339186668396,-6.633003977185581e-06,0.0,0.0003080065362155,0.0,0.0,48.3939208984375,0.0,0.0,0.0,0.4229665994644165,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517687201499938,-1421.9136962890625,304.1533508300781,0.5614665150642395,0.0972685664892196,0.0904640704393386,293.5539245605469,297.1499938964844,293.1499938964844,0.010853236541152,-682.0138549804688,302.3963928222656,0.4251661598682403,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.291780948638916,-4182.7529296875,304.1580505371094,0.8823835849761963,0.3779047429561615,0.2660166025161743,293.2366943359375,297.1499938964844,293.1499938964844,0.3492676019668579,-6525.15283203125,304.1576538085937,0.928633987903595,0.4361159205436706,0.4150016009807586,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292596474289,-3045.48046875,301.7182006835937,0.4251661598682403,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.3936462402344,291.15191650390625,1.0,0.3123456835746765,0.8485963940620422,0.8485963940620422,1.0,1.0,-1.272581934928894,0.5473515391349792,0.72523033618927,0.2469609081745147,0.0,0.0,0.6045592427253723,84.28374481201172,94.0,14.45287799835205,-13607.48046875,299.44244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06109619140625,308.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15234375,18000.0,0.0,0.0,0.3045510649681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432948112487793,0.6433014273643494,-6.635536465182668e-06,0.0,0.0003090806130785,0.0,0.0,48.36316680908203,0.0,0.0,0.0,0.4228526651859283,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517687201499938,-1421.9136962890625,304.1533508300781,0.5614665150642395,0.0972685664892196,0.0904640704393386,293.5539245605469,297.1499938964844,293.1499938964844,0.010853236541152,-682.0138549804688,302.3963928222656,0.4251661598682403,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.291780948638916,-4182.7529296875,304.1580505371094,0.8823835849761963,0.3779047429561615,0.2660166025161743,293.2366943359375,297.1499938964844,293.1499938964844,0.3492676019668579,-6525.15283203125,304.1576538085937,0.928633987903595,0.4361159205436706,0.4150016009807586,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292596474289,-3045.48046875,301.7182006835937,0.4251661598682403,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.3936462402344,291.15191650390625,1.0,0.3123456835746765,0.8485963940620422,0.8485963940620422,1.0,1.0,-1.272581934928894,0.5473515391349792,0.72523033618927,0.2469609081745147,0.0,0.0,0.6045592427253723,84.28374481201172,94.0,14.45287799835205,-13607.48046875,299.44244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06109619140625,308.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15234375,18000.0,0.0,0.0,0.3045510649681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432948112487793,0.6433014273643494,-6.635536465182668e-06,0.0,0.0003090806130785,0.0,0.0,48.36316680908203,0.0,0.0,0.0,0.4228526651859283,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.051385011523962,-1415.451416015625,304.1534423828125,0.5578879714012146,0.096782311797142,0.0900887697935104,293.5616760253906,297.1499938964844,293.1499938964844,0.0107039315626025,-677.0779418945312,302.3062438964844,0.4231226444244385,0.050000000745058,0.0503618270158767,293.2134094238281,297.1499938964844,293.1499938964844,0.2909202575683594,-4172.921875,304.1581420898437,0.8784125447273254,0.3770871758460998,0.2654966115951538,293.2364501953125,297.1499938964844,293.1499938964844,0.3481431603431701,-6508.26806640625,304.1582946777344,0.9237518310546876,0.4350647628307342,0.4140745103359222,293.2837219238281,297.1499938964844,293.1499938964844,0.0097031351178884,-3040.84033203125,301.69366455078125,0.4231226444244385,0.050000000745058,0.2388948202133178,291.1561889648437,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968505859375,291.1571960449219,1.0,0.3139330446720123,0.8483618497848511,0.8483618497848511,1.0,1.0,-1.270846605300903,0.5464999675750732,0.7243465781211853,0.2466435432434082,0.0,0.0,0.6036165356636047,85.92137908935547,94.0,14.596872329711914,-13569.8759765625,302.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03643798828125,307.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.78125,18000.0,0.0,0.0,0.3050013780593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419810056686401,0.6419876217842102,-6.628159553656587e-06,0.0,0.0003095376305282,0.0,0.0,48.18208694458008,0.0,0.0,0.0,0.4223708212375641,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510020889341831,-1409.0126953125,304.15350341796875,0.5544039607048035,0.0962980836629867,0.0897144749760627,293.56939697265625,297.1499938964844,293.1499938964844,0.0105548957362771,-672.0467529296875,302.2149353027344,0.4211905598640442,0.050000000745058,0.050426747649908,293.2134704589844,297.1499938964844,293.1499938964844,0.2900614738464355,-4163.1123046875,304.1582336425781,0.8745834827423096,0.3762710690498352,0.2649770975112915,293.2361755371094,297.1499938964844,293.1499938964844,0.3470232486724853,-6491.4951171875,304.1588134765625,0.9190542697906494,0.4340232610702514,0.413156509399414,293.2846374511719,297.1499938964844,293.1499938964844,0.0096766669303178,-3036.111083984375,301.66900634765625,0.4211905598640442,0.050000000745058,0.2392027676105499,291.16143798828125,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.3999938964844,291.16241455078125,1.0,0.3154924511909485,0.8481296896934509,0.8481296896934509,1.0,1.0,-1.269119381904602,0.545651376247406,0.7234679460525513,0.2463313192129135,0.0,0.0,0.602321982383728,87.54231262207031,97.0,14.566256523132324,-13532.111328125,305.0304260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234680175781,307.9696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.220703125,18000.0,0.0,0.0,0.3053734898567199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399320363998413,0.6399386525154114,-6.614930043724598e-06,0.0,0.0003099152527283,0.0,0.0,47.89051055908203,0.0,0.0,0.0,0.4216045439243316,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502421222627162,-1396.2672119140625,304.1535949707031,0.5477059483528137,0.0953364595770835,0.0889702141284942,293.5846862792969,297.1499938964844,293.1499938964844,0.010258637368679,-661.7379760742188,302.02886962890625,0.4176148176193237,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883602082729339,-4143.68212890625,304.1583251953125,0.8673117756843567,0.3746431767940521,0.2639399170875549,293.2355651855469,297.1499938964844,293.1499938964844,0.3448092043399811,-6458.4345703125,304.1595764160156,0.9102761149406432,0.4319645166397095,0.4113429188728332,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231466159224,-3026.510986328125,301.6192626953125,0.4176148176193237,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185418546199798,0.8476653695106506,0.8476653695106506,1.0,1.0,-1.2656880617141724,0.5439621210098267,0.7217258810997009,0.2457215338945388,0.0,0.0,0.5987794995307922,90.74364471435548,100.0,13.849858283996582,-13455.521484375,310.4752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,307.9553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.32421875,18000.0,0.0,0.0,0.3058287799358368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338042616844177,0.633810818195343,-6.572262464032974e-06,0.0,0.0003103773342445,0.0,0.0,47.007080078125,0.0,0.0,0.0,0.4192896783351898,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502421222627162,-1396.2672119140625,304.1535949707031,0.5477059483528137,0.0953364595770835,0.0889702141284942,293.5846862792969,297.1499938964844,293.1499938964844,0.010258637368679,-661.7379760742188,302.02886962890625,0.4176148176193237,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883602082729339,-4143.68212890625,304.1583251953125,0.8673117756843567,0.3746431767940521,0.2639399170875549,293.2355651855469,297.1499938964844,293.1499938964844,0.3448092043399811,-6458.4345703125,304.1595764160156,0.9102761149406432,0.4319645166397095,0.4113429188728332,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231466159224,-3026.510986328125,301.6192626953125,0.4176148176193237,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185418546199798,0.8476653695106506,0.8476653695106506,1.0,1.0,-1.2656880617141724,0.5439621210098267,0.7217258810997009,0.2457215338945388,0.0,0.0,0.5987794995307922,90.74364471435548,100.0,13.849858283996582,-13455.521484375,310.4752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,307.9553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.32421875,18000.0,0.0,0.0,0.3058287799358368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338042616844177,0.633810818195343,-6.572262464032974e-06,0.0,0.0003103773342445,0.0,0.0,47.007080078125,0.0,0.0,0.0,0.4192896783351898,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.0494942478835582,-1383.7724609375,304.1536560058594,0.541351318359375,0.0943843722343444,0.0882327705621719,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655222147703,-651.1342163085938,301.838134765625,0.4143612086772918,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866957485675812,-4124.68212890625,304.1583251953125,0.8605028986930847,0.373021125793457,0.2629054486751556,293.2348937988281,297.1499938964844,293.1499938964844,0.3426483571529388,-6426.27197265625,304.15997314453125,0.902446985244751,0.4299344420433044,0.4095554947853088,293.28826904296875,297.1499938964844,293.1499938964844,0.0095693189650774,-3016.873291015625,301.5688171386719,0.4143612086772918,0.050000000745058,0.2404109537601471,291.18023681640625,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.1809997558594,1.0,0.3215145766735077,0.8472010493278503,0.8472010493278503,1.0,1.0,-1.2622876167297363,0.5422834753990173,0.7200042009353638,0.2451314628124237,0.0,0.0,0.5941402316093445,93.90223693847656,103.0,12.244281768798828,-13376.935546875,315.8092956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,307.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18080.349609375,18000.0,0.0,0.0,0.305827796459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252967715263367,0.6253032684326172,-6.510669209092157e-06,0.0,0.0003103763447143,0.0,0.0,45.78367614746094,0.0,0.0,0.0,0.4160663783550262,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.0494942478835582,-1383.7724609375,304.1536560058594,0.541351318359375,0.0943843722343444,0.0882327705621719,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655222147703,-651.1342163085938,301.838134765625,0.4143612086772918,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866957485675812,-4124.68212890625,304.1583251953125,0.8605028986930847,0.373021125793457,0.2629054486751556,293.2348937988281,297.1499938964844,293.1499938964844,0.3426483571529388,-6426.27197265625,304.15997314453125,0.902446985244751,0.4299344420433044,0.4095554947853088,293.28826904296875,297.1499938964844,293.1499938964844,0.0095693189650774,-3016.873291015625,301.5688171386719,0.4143612086772918,0.050000000745058,0.2404109537601471,291.18023681640625,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.1809997558594,1.0,0.3215145766735077,0.8472010493278503,0.8472010493278503,1.0,1.0,-1.2622876167297363,0.5422834753990173,0.7200042009353638,0.2451314628124237,0.0,0.0,0.5941402316093445,93.90223693847656,103.0,12.244281768798828,-13376.935546875,315.8092956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,307.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18080.349609375,18000.0,0.0,0.0,0.305827796459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252967715263367,0.6253032684326172,-6.510669209092157e-06,0.0,0.0003103763447143,0.0,0.0,45.78367614746094,0.0,0.0,0.0,0.4160663783550262,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487623028457164,-1371.594482421875,304.1536560058594,0.5353233218193054,0.0934425592422485,0.0875030606985092,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763875335454,-640.2745361328125,301.6427001953125,0.411366194486618,0.050000000745058,0.0508066639304161,293.2136535644531,297.1499938964844,293.1499938964844,0.2850822508335113,-4106.2783203125,304.1582336425781,0.854101836681366,0.3714050948619842,0.2618741393089294,293.2341613769531,297.1499938964844,293.1499938964844,0.3405588865280151,-6395.2490234375,304.1601257324219,0.8952860236167908,0.4279301762580871,0.4077915549278259,293.2900085449219,297.1499938964844,293.1499938964844,0.0095156971365213,-3007.353515625,301.5176086425781,0.411366194486618,0.050000000745058,0.241004928946495,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.324425607919693,0.8467481136322021,0.8467481136322021,1.0,1.0,-1.2589198350906372,0.5406090021133423,0.7183107733726501,0.2445855140686035,0.0,0.0,0.5886752605438232,97.03011322021484,106.0,9.926013946533203,-13296.1455078125,321.0600280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,307.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.921875,18000.0,0.0,0.0,0.3053209781646728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614960789680481,0.6149672269821167,-6.43478915662854e-06,0.0,0.0003098619636148,0.0,0.0,44.317527770996094,0.0,0.0,0.0,0.4121585786342621,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487623028457164,-1371.594482421875,304.1536560058594,0.5353233218193054,0.0934425592422485,0.0875030606985092,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763875335454,-640.2745361328125,301.6427001953125,0.411366194486618,0.050000000745058,0.0508066639304161,293.2136535644531,297.1499938964844,293.1499938964844,0.2850822508335113,-4106.2783203125,304.1582336425781,0.854101836681366,0.3714050948619842,0.2618741393089294,293.2341613769531,297.1499938964844,293.1499938964844,0.3405588865280151,-6395.2490234375,304.1601257324219,0.8952860236167908,0.4279301762580871,0.4077915549278259,293.2900085449219,297.1499938964844,293.1499938964844,0.0095156971365213,-3007.353515625,301.5176086425781,0.411366194486618,0.050000000745058,0.241004928946495,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.324425607919693,0.8467481136322021,0.8467481136322021,1.0,1.0,-1.2589198350906372,0.5406090021133423,0.7183107733726501,0.2445855140686035,0.0,0.0,0.5886752605438232,97.03011322021484,106.0,9.926013946533203,-13296.1455078125,321.0600280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,307.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.921875,18000.0,0.0,0.0,0.3053209781646728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614960789680481,0.6149672269821167,-6.43478915662854e-06,0.0,0.0003098619636148,0.0,0.0,44.317527770996094,0.0,0.0,0.0,0.4121585786342621,4.0,0.0,1.0
385380,293.188232421875,297.1499938964844,293.1499938964844,0.0480785183608531,-1360.2685546875,304.153564453125,0.5296912789344788,0.09257672727108,0.0868139788508415,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912128359079,-629.1624755859375,301.4424133300781,0.408578872680664,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.2834986448287964,-4088.218505859375,304.1581420898437,0.8480402827262878,0.3697328865528106,0.2608229517936706,293.2333984375,297.1499938964844,293.1499938964844,0.3385519981384277,-6365.5107421875,304.1600952148437,0.8884563446044922,0.4259504973888397,0.406049907207489,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624543562531,-2998.01953125,301.46551513671875,0.408578872680664,0.050000000745058,0.2415940314531326,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272853791713714,0.8462952375411987,0.8462952375411987,1.0,1.0,-1.2555965185165403,0.5389337539672852,0.7166627645492554,0.2441145628690719,0.0,0.0,0.5826632976531982,100.13434600830078,94.0,7.195728778839111,-13213.341796875,326.2488098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22882080078125,307.9968566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18105.470703125,18000.0,0.0,0.0,0.3042881488800049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033917665481567,0.6033981442451477,-6.349644081637962e-06,0.0,0.0003088137891609,0.0,0.0,42.70914077758789,0.0,0.0,0.0,0.4078055024147033,4.0,0.0,1.0
385440,293.188232421875,297.1499938964844,293.1499938964844,0.0480785183608531,-1360.2685546875,304.153564453125,0.5296912789344788,0.09257672727108,0.0868139788508415,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912128359079,-629.1624755859375,301.4424133300781,0.408578872680664,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.2834986448287964,-4088.218505859375,304.1581420898437,0.8480402827262878,0.3697328865528106,0.2608229517936706,293.2333984375,297.1499938964844,293.1499938964844,0.3385519981384277,-6365.5107421875,304.1600952148437,0.8884563446044922,0.4259504973888397,0.406049907207489,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624543562531,-2998.01953125,301.46551513671875,0.408578872680664,0.050000000745058,0.2415940314531326,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272853791713714,0.8462952375411987,0.8462952375411987,1.0,1.0,-1.2555965185165403,0.5389337539672852,0.7166627645492554,0.2441145628690719,0.0,0.0,0.5826632976531982,100.13434600830078,94.0,7.195728778839111,-13213.341796875,326.2488098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22882080078125,307.9968566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18105.470703125,18000.0,0.0,0.0,0.3042881488800049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033917665481567,0.6033981442451477,-6.349644081637962e-06,0.0,0.0003088137891609,0.0,0.0,42.70914077758789,0.0,0.0,0.0,0.4078055024147033,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477298125624656,-1354.50390625,304.153564453125,0.5289939045906067,0.0922120511531829,0.0864592790603637,293.6365966796875,297.1499938964844,293.1499938964844,0.0092335920780897,-622.690673828125,301.3406982421875,0.4087071716785431,0.050000000745058,0.0509249866008758,293.2142944335937,297.1499938964844,293.1499938964844,0.2826158404350281,-4078.096923828125,304.15826416015625,0.8476331830024719,0.3688521683216095,0.2602142095565796,293.2330017089844,297.1499938964844,293.1499938964844,0.3375096023082733,-6350.01953125,304.16015625,0.8880149126052856,0.4249758422374725,0.4051214754581451,293.2925109863281,297.1499938964844,293.1499938964844,0.0094188088551163,-2989.45751953125,301.4393005371094,0.4087071716785431,0.050000000745058,0.2415662258863449,291.1943359375,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263610839844,291.1947631835937,1.0,0.3265498280525207,0.846068799495697,0.846068799495697,1.0,1.0,-1.2532861232757568,0.5377824306488037,0.7155036330223083,0.2437741011381149,0.0,0.0,0.5795111060142517,99.95750427246094,94.0,6.698434352874756,-13167.4169921875,324.85858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,308.011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.369140625,18000.0,0.0,0.0,0.3035831153392792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973361134529114,0.5973424315452576,-6.305262104433496e-06,0.0,0.0003080982423853,0.0,0.0,41.88241958618164,0.0,0.0,0.0,0.4055370986461639,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473745726048946,-1348.6285400390625,304.153564453125,0.5296602249145508,0.0918885245919227,0.0861023962497711,293.6437072753906,297.1499938964844,293.1499938964844,0.009066604077816,-615.5888061523438,301.2382202148437,0.4098208546638489,0.050000000745058,0.050874650478363,293.2146301269531,297.1499938964844,293.1499938964844,0.2816635370254516,-4067.141845703125,304.1584777832031,0.8489258289337158,0.3679725229740143,0.2595652043819427,293.2325134277344,297.1499938964844,293.1499938964844,0.3364188373088836,-6333.75927734375,304.1602783203125,0.8895021677017212,0.4240218997001648,0.4041648805141449,293.2932434082031,297.1499938964844,293.1499938964844,0.0093637742102146,-2978.152099609375,301.4133605957031,0.4098208546638489,0.050000000745058,0.2413274347782135,291.197021484375,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.428955078125,291.19757080078125,1.0,0.3248233795166015,0.8458493947982788,0.8458493947982788,1.0,1.0,-1.2505836486816406,0.536442756652832,0.7141409516334534,0.2433694154024124,0.0,0.0,0.5761109590530396,98.64947509765624,82.0,7.333845615386963,-13117.8017578125,320.89410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313293457031,308.0284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18112.76171875,18000.0,0.0,0.0,0.3027458488941192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910052061080933,0.5910114645957947,-6.259656402107794e-06,0.0,0.0003072485560551,0.0,0.0,41.03268432617188,0.0,0.0,0.0,0.4031759202480316,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466749779880046,-1337.0753173828125,304.1535339355469,0.5340036153793335,0.0913405939936637,0.0854006111621856,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199034169316,-600.2249755859375,301.03094482421875,0.4142692685127258,0.050000000745058,0.0506852678954601,293.215087890625,297.1499938964844,293.1499938964844,0.2796929180622101,-4044.4580078125,304.158935546875,0.855278730392456,0.3662438988685608,0.258216381072998,293.2312927246094,297.1499938964844,293.1499938964844,0.3342092335224151,-6300.80029296875,304.1605529785156,0.8966845273971558,0.422177255153656,0.4022219777107239,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333443462848,-2950.55517578125,301.3619384765625,0.4142692685127258,0.050000000745058,0.24042908847332,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.3189833462238312,0.8454106450080872,0.8454106450080872,1.0,1.0,-1.2444851398468018,0.5334135293960571,0.7110715508460999,0.2424934208393097,0.0,0.0,0.568726658821106,93.77969360351562,70.0,7.089151859283447,-13006.84375,307.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44384765625,308.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18123.61328125,18000.0,0.0,0.0,0.30067178606987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772116184234619,0.5772177577018738,-6.162302270240616e-06,0.0,0.0003051436215173,0.0,0.0,39.227760314941406,0.0,0.0,0.0,0.3980886340141296,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466749779880046,-1337.0753173828125,304.1535339355469,0.5340036153793335,0.0913405939936637,0.0854006111621856,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199034169316,-600.2249755859375,301.03094482421875,0.4142692685127258,0.050000000745058,0.0506852678954601,293.215087890625,297.1499938964844,293.1499938964844,0.2796929180622101,-4044.4580078125,304.158935546875,0.855278730392456,0.3662438988685608,0.258216381072998,293.2312927246094,297.1499938964844,293.1499938964844,0.3342092335224151,-6300.80029296875,304.1605529785156,0.8966845273971558,0.422177255153656,0.4022219777107239,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333443462848,-2950.55517578125,301.3619384765625,0.4142692685127258,0.050000000745058,0.24042908847332,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.3189833462238312,0.8454106450080872,0.8454106450080872,1.0,1.0,-1.2444851398468018,0.5334135293960571,0.7110715508460999,0.2424934208393097,0.0,0.0,0.568726658821106,93.77969360351562,70.0,7.089151859283447,-13006.84375,307.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44384765625,308.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18123.61328125,18000.0,0.0,0.0,0.30067178606987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772116184234619,0.5772177577018738,-6.162302270240616e-06,0.0,0.0003051436215173,0.0,0.0,39.227760314941406,0.0,0.0,0.0,0.3980886340141296,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460098423063755,-1326.1322021484375,304.1534729003906,0.5419536232948303,0.0909067764878273,0.0847260802984237,293.6707458496094,297.1499938964844,293.1499938964844,0.0083678318187594,-583.8729248046875,300.8201599121094,0.4216320216655731,0.050000000745058,0.0504118427634239,293.2152099609375,297.1499938964844,293.1499938964844,0.2777285575866699,-4021.874755859375,304.15924072265625,0.8662031292915344,0.3645702600479126,0.2568413913249969,293.2298278808594,297.1499938964844,293.1499938964844,0.3320431113243103,-6268.5283203125,304.16064453125,0.90898460149765,0.4204129576683044,0.4002719819545746,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866172686219,-2918.819580078125,301.3108825683594,0.4216320216655731,0.050000000745058,0.2391320914030075,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.20654296875,1.0,0.3107377886772156,0.8449718952178955,0.8449718952178955,1.0,1.0,-1.2377995252609253,0.5300679802894592,0.7077314853668213,0.2416230738162994,0.0,0.0,0.5609503984451294,86.77731323242188,58.0,5.2271575927734375,-12885.44921875,290.3728332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.427734375,18000.0,0.0,0.0,0.2980723083019256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626018047332764,0.5626078844070435,-6.060269242880168e-06,0.0,0.0003025054757017,0.0,0.0,37.37419128417969,0.0,0.0,0.0,0.3927534222602844,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460098423063755,-1326.1322021484375,304.1534729003906,0.5419536232948303,0.0909067764878273,0.0847260802984237,293.6707458496094,297.1499938964844,293.1499938964844,0.0083678318187594,-583.8729248046875,300.8201599121094,0.4216320216655731,0.050000000745058,0.0504118427634239,293.2152099609375,297.1499938964844,293.1499938964844,0.2777285575866699,-4021.874755859375,304.15924072265625,0.8662031292915344,0.3645702600479126,0.2568413913249969,293.2298278808594,297.1499938964844,293.1499938964844,0.3320431113243103,-6268.5283203125,304.16064453125,0.90898460149765,0.4204129576683044,0.4002719819545746,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866172686219,-2918.819580078125,301.3108825683594,0.4216320216655731,0.050000000745058,0.2391320914030075,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.20654296875,1.0,0.3107377886772156,0.8449718952178955,0.8449718952178955,1.0,1.0,-1.2377995252609253,0.5300679802894592,0.7077314853668213,0.2416230738162994,0.0,0.0,0.5609503984451294,86.77731323242188,58.0,5.2271575927734375,-12885.44921875,290.3728332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.427734375,18000.0,0.0,0.0,0.2980723083019256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626018047332764,0.5626078844070435,-6.060269242880168e-06,0.0,0.0003025054757017,0.0,0.0,37.37419128417969,0.0,0.0,0.0,0.3927534222602844,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453938245773315,-1316.0360107421875,304.1533203125,0.5534433722496033,0.0905731767416,0.0840935483574867,293.6834411621094,297.1499938964844,293.1499938964844,0.008018946275115,-566.9558715820312,300.6058654785156,0.4324729740619659,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758087515830993,-3999.83251953125,304.15936279296875,0.8817322850227356,0.3629542589187622,0.2554668188095093,293.22821044921875,297.1499938964844,293.1499938964844,0.3299477100372314,-6237.34814453125,304.1605834960937,0.9276641607284546,0.4187203347682953,0.3983379006385803,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319422841072,-2884.799560546875,301.2601623535156,0.4324729740619659,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007372915744781,0.8445829749107361,0.8445829749107361,1.0,1.0,-1.2308143377304075,0.5265364050865173,0.7042778730392456,0.2408442795276641,0.0,0.0,0.5530398488044739,78.4168701171875,46.0,2.7679028511047363,-12757.4521484375,270.02008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817932128906,308.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18128.015625,18000.0,0.0,0.0,0.2949885129928589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477936267852783,0.5477995872497559,-5.958458132226951e-06,0.0,0.0002993758243974,0.0,0.0,35.557716369628906,0.0,0.0,0.0,0.3874026238918304,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453938245773315,-1316.0360107421875,304.1533203125,0.5534433722496033,0.0905731767416,0.0840935483574867,293.6834411621094,297.1499938964844,293.1499938964844,0.008018946275115,-566.9558715820312,300.6058654785156,0.4324729740619659,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758087515830993,-3999.83251953125,304.15936279296875,0.8817322850227356,0.3629542589187622,0.2554668188095093,293.22821044921875,297.1499938964844,293.1499938964844,0.3299477100372314,-6237.34814453125,304.1605834960937,0.9276641607284546,0.4187203347682953,0.3983379006385803,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319422841072,-2884.799560546875,301.2601623535156,0.4324729740619659,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007372915744781,0.8445829749107361,0.8445829749107361,1.0,1.0,-1.2308143377304075,0.5265364050865173,0.7042778730392456,0.2408442795276641,0.0,0.0,0.5530398488044739,78.4168701171875,46.0,2.7679028511047363,-12757.4521484375,270.02008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817932128906,308.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18128.015625,18000.0,0.0,0.0,0.2949885129928589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477936267852783,0.5477995872497559,-5.958458132226951e-06,0.0,0.0002993758243974,0.0,0.0,35.557716369628906,0.0,0.0,0.0,0.3874026238918304,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448357686400413,-1306.92626953125,304.1531677246094,0.5686839818954468,0.0903284028172493,0.0835121646523475,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779359951615,-549.7396850585938,300.3879699707031,0.4479601383209228,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.2739529311656952,-3978.550048828125,304.1593322753906,0.9023452997207642,0.3613929748535156,0.2541066408157348,293.2264709472656,297.1499938964844,293.1499938964844,0.327936440706253,-6207.45263671875,304.160400390625,0.95198255777359,0.4170902669429779,0.3964318037033081,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746055796742,-2849.69873046875,301.209716796875,0.4479601383209228,0.050000000745058,0.2358733415603637,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893784046173095,0.8441940546035767,0.8441940546035767,1.0,1.0,-1.2237147092819214,0.5228980183601379,0.7008167505264282,0.2402024120092392,0.0,0.0,0.5452499985694885,69.22703552246094,34.0,0.2533488869667053,-12625.654296875,248.1169891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958679199219,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.205078125,18000.0,0.0,0.0,0.2914879024028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333004593849182,0.533306360244751,-5.860629244125448e-06,0.0,0.0002958231780212,0.0,0.0,33.84048843383789,0.0,0.0,0.0,0.3822251558303833,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448357686400413,-1306.92626953125,304.1531677246094,0.5686839818954468,0.0903284028172493,0.0835121646523475,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779359951615,-549.7396850585938,300.3879699707031,0.4479601383209228,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.2739529311656952,-3978.550048828125,304.1593322753906,0.9023452997207642,0.3613929748535156,0.2541066408157348,293.2264709472656,297.1499938964844,293.1499938964844,0.327936440706253,-6207.45263671875,304.160400390625,0.95198255777359,0.4170902669429779,0.3964318037033081,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746055796742,-2849.69873046875,301.209716796875,0.4479601383209228,0.050000000745058,0.2358733415603637,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893784046173095,0.8441940546035767,0.8441940546035767,1.0,1.0,-1.2237147092819214,0.5228980183601379,0.7008167505264282,0.2402024120092392,0.0,0.0,0.5452499985694885,69.22703552246094,34.0,0.2533488869667053,-12625.654296875,248.1169891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958679199219,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.205078125,18000.0,0.0,0.0,0.2914879024028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333004593849182,0.533306360244751,-5.860629244125448e-06,0.0,0.0002958231780212,0.0,0.0,33.84048843383789,0.0,0.0,0.0,0.3822251558303833,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445791371166706,-1302.749267578125,304.1530456542969,0.577828586101532,0.0902362391352653,0.0832418426871299,293.7016296386719,297.1499938964844,293.1499938964844,0.007511016447097,-541.0634155273438,300.2776794433594,0.4579534530639648,0.050000000745058,0.0495369397103786,293.2143249511719,297.1499938964844,293.1499938964844,0.2730500996112823,-3968.201904296875,304.1592712402344,0.9156010150909424,0.3606314659118652,0.253434270620346,293.2255859375,297.1499938964844,293.1499938964844,0.3269618451595306,-6192.97314453125,304.1602783203125,0.9655444025993348,0.4162962436676025,0.3954912424087524,293.2956237792969,297.1499938964844,293.1499938964844,0.0086959078907966,-2831.963134765625,301.1845703125,0.4579534530639648,0.050000000745058,0.2349819242954254,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.45037841796875,291.20751953125,1.0,0.2832665145397186,0.8439995646476746,0.8439995646476746,1.0,1.0,-1.2201586961746216,0.5210556387901306,0.699103057384491,0.2399404346942901,0.0,0.0,0.5414607524871826,64.43211364746094,34.0,-0.8838548064231873,-12559.0087890625,236.8391876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84918212890625,308.1485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18119.58984375,18000.0,0.0,0.0,0.2896077334880829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262994766235352,0.5263053178787231,-5.814097221445991e-06,0.0,0.000293915043585,0.0,0.0,33.03242492675781,0.0,0.0,0.0,0.3797461986541748,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443373247981071,-1298.820556640625,304.1529235839844,0.5880581140518188,0.0901626124978065,0.0829853042960167,293.70751953125,297.1499938964844,293.1499938964844,0.0073469807393848,-532.3740234375,300.1664733886719,0.4691844582557678,0.050000000745058,0.0493455044925212,293.2139892578125,297.1499938964844,293.1499938964844,0.2721633613109588,-3958.0400390625,304.1592102050781,0.9316791296005248,0.3598818182945251,0.2527677118778229,293.2247009277344,297.1499938964844,293.1499938964844,0.3260065913200378,-6178.78173828125,304.16015625,0.9795130491256714,0.4155148863792419,0.3945593535900116,293.2955322265625,297.1499938964844,293.1499938964844,0.0086176097393035,-2814.198486328125,301.1595153808594,0.4691844582557678,0.050000000745058,0.2340738326311111,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.2065124511719,1.0,0.2768968641757965,0.8438253998756409,0.8438253998756409,1.0,1.0,-1.2166125774383545,0.519206166267395,0.6974063515663147,0.2397206723690033,0.0,0.0,0.5377671122550964,59.54942321777344,25.0,-1.9181536436080933,-12492.150390625,225.4464874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8992004394531,308.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18115.380859375,18000.0,0.0,0.0,0.2876584827899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195112824440002,0.5195170640945435,-5.769461949967081e-06,0.0,0.0002919367689173,0.0,0.0,32.262203216552734,0.0,0.0,0.0,0.3773567378520965,4.0,0.0,1.0
