time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439395606517791,-1292.3759765625,304.1526184082031,0.60855633020401,0.0900742039084434,0.0825631022453308,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364032872021,-515.4999389648438,299.9416198730469,0.4868575632572174,0.050000000745058,0.0490074269473552,293.21319580078125,297.1499938964844,293.1499938964844,0.2704642117023468,-3938.570556640625,304.1589660644531,0.963815212249756,0.3584182262420654,0.2514905631542206,293.2216186523437,297.1499938964844,293.1499938964844,0.3189552426338196,-6068.83837890625,304.1697998046875,0.9990000128746032,0.4142315089702606,0.3871532678604126,293.295166015625,297.1499938964844,293.1499938964844,0.0084747029468417,-2781.5869140625,301.1097412109375,0.4868575632572174,0.050000000745058,0.2324701398611068,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,293.4559020996094,291.2049560546875,1.0,0.2644018530845642,0.8434769511222839,0.8434769511222839,1.0,1.0,-1.2033699750900269,0.5125179886817932,0.6908519864082336,0.2383618056774139,0.0,0.0,0.5306639671325684,50.843994140625,28.0,1.6502115726470947,-12324.7958984375,202.9760284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9879455566406,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.83203125,18000.0,0.0,0.0,0.2835924327373504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066940784454346,0.5066997408866882,-5.686561507900478e-06,0.0,0.000287810282316,0.0,0.0,30.84337615966797,0.0,0.0,0.0,0.3728817105293274,4.0,0.0,1.0
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439395606517791,-1292.3759765625,304.1526184082031,0.60855633020401,0.0900742039084434,0.0825631022453308,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364032872021,-515.4999389648438,299.9416198730469,0.4868575632572174,0.050000000745058,0.0490074269473552,293.21319580078125,297.1499938964844,293.1499938964844,0.2704642117023468,-3938.570556640625,304.1589660644531,0.963815212249756,0.3584182262420654,0.2514905631542206,293.2216186523437,297.1499938964844,293.1499938964844,0.3189552426338196,-6068.83837890625,304.1697998046875,0.9990000128746032,0.4142315089702606,0.3871532678604126,293.295166015625,297.1499938964844,293.1499938964844,0.0084747029468417,-2781.5869140625,301.1097412109375,0.4868575632572174,0.050000000745058,0.2324701398611068,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,293.4559020996094,291.2049560546875,1.0,0.2644018530845642,0.8434769511222839,0.8434769511222839,1.0,1.0,-1.2033699750900269,0.5125179886817932,0.6908519864082336,0.2383618056774139,0.0,0.0,0.5306639671325684,50.843994140625,28.0,1.6502115726470947,-12324.7958984375,202.9760284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9879455566406,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.83203125,18000.0,0.0,0.0,0.2835924327373504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066940784454346,0.5066997408866882,-5.686561507900478e-06,0.0,0.000287810282316,0.0,0.0,30.84337615966797,0.0,0.0,0.0,0.3728817105293274,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435515642166137,-1285.6239013671875,304.15240478515625,0.6197224259376526,0.0900201648473739,0.0823585912585258,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523373290896,-498.9705200195313,299.72576904296875,0.4960953891277313,0.050000000745058,0.0488396696746349,293.2120056152344,297.1499938964844,293.1499938964844,0.2681374251842499,-3911.097900390625,304.15985107421875,0.9799001812934875,0.3570567071437835,0.2504042983055115,293.1969909667969,297.1499938964844,293.1499938964844,0.2975284457206726,-5734.0419921875,304.1981506347656,0.9990000128746032,0.4173702597618103,0.3660217225551605,293.2945251464844,297.1499938964844,293.1499938964844,0.008355489000678,-2751.201416015625,301.069580078125,0.4960953891277313,0.050000000745058,0.2316743582487106,291.2388610839844,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555846571922302,0.8431285619735718,0.8431285619735718,1.0,1.0,-1.175289273262024,0.4987733662128448,0.6765159368515015,0.2343880385160446,0.0,0.0,0.5168218016624451,46.26371383666992,31.0,34.92015838623047,-12029.1953125,184.62657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947570800781,308.2028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18175.27734375,18000.0,0.0,0.0,0.2789711952209472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487550139427185,0.4875557124614715,-5.585965482168831e-06,0.0,0.0002831202873494,0.0,0.0,28.89636611938477,0.0,0.0,0.0,0.3664752244949341,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435515642166137,-1285.6239013671875,304.15240478515625,0.6197224259376526,0.0900201648473739,0.0823585912585258,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523373290896,-498.9705200195313,299.72576904296875,0.4960953891277313,0.050000000745058,0.0488396696746349,293.2120056152344,297.1499938964844,293.1499938964844,0.2681374251842499,-3911.097900390625,304.15985107421875,0.9799001812934875,0.3570567071437835,0.2504042983055115,293.1969909667969,297.1499938964844,293.1499938964844,0.2975284457206726,-5734.0419921875,304.1981506347656,0.9990000128746032,0.4173702597618103,0.3660217225551605,293.2945251464844,297.1499938964844,293.1499938964844,0.008355489000678,-2751.201416015625,301.069580078125,0.4960953891277313,0.050000000745058,0.2316743582487106,291.2388610839844,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555846571922302,0.8431285619735718,0.8431285619735718,1.0,1.0,-1.175289273262024,0.4987733662128448,0.6765159368515015,0.2343880385160446,0.0,0.0,0.5168218016624451,46.26371383666992,31.0,34.92015838623047,-12029.1953125,184.62657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947570800781,308.2028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18175.27734375,18000.0,0.0,0.0,0.2789711952209472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487550139427185,0.4875557124614715,-5.585965482168831e-06,0.0,0.0002831202873494,0.0,0.0,28.89636611938477,0.0,0.0,0.0,0.3664752244949341,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433784760534763,-1282.782470703125,304.1518859863281,0.6271953582763672,0.0899748727679252,0.082208327949047,293.74151611328125,297.1499938964844,293.1499938964844,0.0064929532818496,-483.9652404785156,299.4971008300781,0.5028204321861267,0.050000000745058,0.0487317331135273,293.2046813964844,297.1499938964844,293.1499938964844,0.2670596241950989,-3899.04541015625,304.1582336425781,0.990215301513672,0.356927752494812,0.2497521936893463,293.16534423828125,297.1499938964844,293.1499938964844,0.2831628620624542,-5511.69873046875,304.20562744140625,0.9990000128746032,0.4225967526435852,0.3517550826072693,293.29345703125,297.1499938964844,293.1499938964844,0.0082670710980892,-2730.840576171875,301.02410888671875,0.5028204321861267,0.050000000745058,0.2311623692512512,291.2450256347656,291.1499938964844,264.46502685546875,263.24951171875,281.1533508300781,293.3949584960937,291.244140625,1.0,0.249626412987709,0.8429592251777649,0.8429592251777649,1.0,1.0,-1.156454086303711,0.4893975555896759,0.6670565009117126,0.2322324961423874,0.0,0.0,0.5033513903617859,43.3232307434082,49.0,7.135709285736084,-11748.2900390625,173.00001525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2363586425781,308.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18180.34765625,18000.0,0.0,0.0,0.2734999060630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463551789522171,0.4635572135448456,-5.448685897135874e-06,0.0,0.0002775676257442,0.0,0.0,26.51283073425293,0.0,0.0,0.0,0.3585855960845947,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433784760534763,-1282.782470703125,304.1518859863281,0.6271953582763672,0.0899748727679252,0.082208327949047,293.74151611328125,297.1499938964844,293.1499938964844,0.0064929532818496,-483.9652404785156,299.4971008300781,0.5028204321861267,0.050000000745058,0.0487317331135273,293.2046813964844,297.1499938964844,293.1499938964844,0.2670596241950989,-3899.04541015625,304.1582336425781,0.990215301513672,0.356927752494812,0.2497521936893463,293.16534423828125,297.1499938964844,293.1499938964844,0.2831628620624542,-5511.69873046875,304.20562744140625,0.9990000128746032,0.4225967526435852,0.3517550826072693,293.29345703125,297.1499938964844,293.1499938964844,0.0082670710980892,-2730.840576171875,301.02410888671875,0.5028204321861267,0.050000000745058,0.2311623692512512,291.2450256347656,291.1499938964844,264.46502685546875,263.24951171875,281.1533508300781,293.3949584960937,291.244140625,1.0,0.249626412987709,0.8429592251777649,0.8429592251777649,1.0,1.0,-1.156454086303711,0.4893975555896759,0.6670565009117126,0.2322324961423874,0.0,0.0,0.5033513903617859,43.3232307434082,49.0,7.135709285736084,-11748.2900390625,173.00001525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2363586425781,308.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18180.34765625,18000.0,0.0,0.0,0.2734999060630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463551789522171,0.4635572135448456,-5.448685897135874e-06,0.0,0.0002775676257442,0.0,0.0,26.51283073425293,0.0,0.0,0.0,0.3585855960845947,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435494072735309,-1286.0584716796875,304.15093994140625,0.6250932812690735,0.0899419412016868,0.082205556333065,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709329649806,-471.4969482421875,299.2507629394531,0.5009868144989014,0.050000000745058,0.0487598963081836,293.1871337890625,297.1499938964844,293.1499938964844,0.2695682048797607,-3930.195068359375,304.1512756347656,0.9889319539070128,0.3591138422489166,0.2512151598930359,293.146484375,297.1499938964844,293.1499938964844,0.2865946888923645,-5574.4873046875,304.1805114746094,0.9990000128746032,0.4260849058628082,0.3555319011211395,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302400842309,-2726.53564453125,300.9708251953125,0.5009868144989014,0.050000000745058,0.231295958161354,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.206787109375,1.0,0.252162903547287,0.842789888381958,0.842789888381958,1.0,1.0,-1.1629220247268677,0.4920720756053924,0.6708499789237976,0.2344508320093155,0.0,0.0,0.4963462650775909,44.14278030395508,67.0,-48.07485961914063,-11662.2099609375,176.5808868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612365722656,308.136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.8203125,18000.0,0.0,0.0,0.267635315656662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474429190158844,0.4474482536315918,-5.34445416633389e-06,0.0,0.0002716158342082,0.0,0.0,24.93020439147949,0.0,0.0,0.0,0.3531850278377533,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435494072735309,-1286.0584716796875,304.15093994140625,0.6250932812690735,0.0899419412016868,0.082205556333065,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709329649806,-471.4969482421875,299.2507629394531,0.5009868144989014,0.050000000745058,0.0487598963081836,293.1871337890625,297.1499938964844,293.1499938964844,0.2695682048797607,-3930.195068359375,304.1512756347656,0.9889319539070128,0.3591138422489166,0.2512151598930359,293.146484375,297.1499938964844,293.1499938964844,0.2865946888923645,-5574.4873046875,304.1805114746094,0.9990000128746032,0.4260849058628082,0.3555319011211395,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302400842309,-2726.53564453125,300.9708251953125,0.5009868144989014,0.050000000745058,0.231295958161354,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.206787109375,1.0,0.252162903547287,0.842789888381958,0.842789888381958,1.0,1.0,-1.1629220247268677,0.4920720756053924,0.6708499789237976,0.2344508320093155,0.0,0.0,0.4963462650775909,44.14278030395508,67.0,-48.07485961914063,-11662.2099609375,176.5808868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612365722656,308.136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.8203125,18000.0,0.0,0.0,0.267635315656662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474429190158844,0.4474482536315918,-5.34445416633389e-06,0.0,0.0002716158342082,0.0,0.0,24.93020439147949,0.0,0.0,0.0,0.3531850278377533,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437659956514835,-1290.0428466796875,304.150390625,0.6206198334693909,0.0899221003055572,0.0822500735521316,293.75811767578125,297.1499938964844,293.1499938964844,0.0061740260571241,-466.28228759765625,299.11920166015625,0.497066468000412,0.050000000745058,0.0488232932984828,293.1825256347656,297.1499938964844,293.1499938964844,0.2710168361663818,-3948.00439453125,304.1484069824219,0.9831237196922302,0.3595533668994903,0.2517536282539367,293.1483154296875,297.1499938964844,293.1499938964844,0.2949720919132232,-5711.15185546875,304.1596984863281,0.9990000128746032,0.4257779717445373,0.3638926744461059,293.2914428710937,297.1499938964844,293.1499938964844,0.0082309739664196,-2730.58837890625,300.9395446777344,0.497066468000412,0.050000000745058,0.2315966933965683,291.1800537109375,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1729431152344,1.0,0.2560153603553772,0.842705249786377,0.842705249786377,1.0,1.0,-1.17409086227417,0.4971621334552765,0.6769287586212158,0.2370235174894333,0.0,0.0,0.4976563155651092,45.9031867980957,67.0,-70.50871276855469,-11709.951171875,183.5331268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890380859375,308.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.484375,18000.0,0.0,0.0,0.2649018466472626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446157306432724,0.4461626410484314,-5.3218886932882015e-06,0.0,0.0002688417152967,0.0,0.0,24.74869728088379,0.0,0.0,0.0,0.3525748550891876,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440041348338127,-1294.3768310546875,304.1498718261719,0.614241361618042,0.0898873284459114,0.0823148638010025,293.7635803222656,297.1499938964844,293.1499938964844,0.0060812584124505,-461.2541198730469,298.9858703613281,0.4917280077934265,0.050000000745058,0.0489164888858795,293.1811828613281,297.1499938964844,293.1499938964844,0.272045224905014,-3960.630615234375,304.1468505859375,0.9737901091575624,0.3594090044498443,0.2519309520721435,293.1583557128906,297.1499938964844,293.1499938964844,0.3069685697555542,-5903.3662109375,304.1361083984375,0.9990000128746032,0.4238386452198028,0.3758451640605926,293.2912292480469,297.1499938964844,293.1499938964844,0.0082372138276696,-2736.09765625,300.9071044921875,0.4917280077934265,0.050000000745058,0.2320387661457061,291.1461181640625,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.1393737792969,1.0,0.2613369524478912,0.842539370059967,0.842539370059967,1.0,1.0,-1.1893675327301023,0.5041842460632324,0.6851832866668701,0.2403964847326278,0.0,0.0,0.5013192296028137,48.4738883972168,70.0,-81.44094848632812,-11807.58984375,193.56100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3800048828125,308.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.57421875,18000.0,0.0,0.0,0.2625170350074768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492857456207275,0.4492910802364349,-5.323552159097744e-06,0.0,0.0002664214116521,0.0,0.0,24.974729537963867,0.0,0.0,0.0,0.3533749282360077,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.04432138428092,-1300.1629638671875,304.1494140625,0.6031802892684937,0.0897789150476455,0.0823849886655807,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872546069324,-450.0517272949219,298.7221374511719,0.4831175506114959,0.050000000745058,0.0490797683596611,293.1820678710937,297.1499938964844,293.1499938964844,0.2726246416568756,-3967.786865234375,304.14703369140625,0.9562821984291076,0.3584392964839935,0.2514645755290985,293.19342041015625,297.1499938964844,293.1499938964844,0.327336847782135,-6222.27490234375,304.1073913574219,0.9990000128746032,0.4165432155132293,0.3955619633197784,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314684987068,-2740.897216796875,300.8433837890625,0.4831175506114959,0.050000000745058,0.23281329870224,291.09686279296875,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0943908691406,1.0,0.2696276903152466,0.8422076106071472,0.8422076106071472,1.0,1.0,-1.2136818170547483,0.5152204036712646,0.6984614729881287,0.2462340295314788,0.0,0.0,0.5122056007385254,52.96157455444336,73.0,-59.174991607666016,-12012.72265625,210.8104858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24346923828125,308.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17880.619140625,18000.0,0.0,0.0,0.2591869235038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644860625267029,0.4644914269447326,-5.386137218010845e-06,0.0,0.0002630417875479,0.0,0.0,26.317546844482425,0.0,0.0,0.0,0.3580132722854614,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.04432138428092,-1300.1629638671875,304.1494140625,0.6031802892684937,0.0897789150476455,0.0823849886655807,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872546069324,-450.0517272949219,298.7221374511719,0.4831175506114959,0.050000000745058,0.0490797683596611,293.1820678710937,297.1499938964844,293.1499938964844,0.2726246416568756,-3967.786865234375,304.14703369140625,0.9562821984291076,0.3584392964839935,0.2514645755290985,293.19342041015625,297.1499938964844,293.1499938964844,0.327336847782135,-6222.27490234375,304.1073913574219,0.9990000128746032,0.4165432155132293,0.3955619633197784,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314684987068,-2740.897216796875,300.8433837890625,0.4831175506114959,0.050000000745058,0.23281329870224,291.09686279296875,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0943908691406,1.0,0.2696276903152466,0.8422076106071472,0.8422076106071472,1.0,1.0,-1.2136818170547483,0.5152204036712646,0.6984614729881287,0.2462340295314788,0.0,0.0,0.5122056007385254,52.96157455444336,73.0,-59.174991607666016,-12012.72265625,210.8104858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24346923828125,308.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17880.619140625,18000.0,0.0,0.0,0.2591869235038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644860625267029,0.4644914269447326,-5.386137218010845e-06,0.0,0.0002630417875479,0.0,0.0,26.317546844482425,0.0,0.0,0.0,0.3580132722854614,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443493910133838,-1300.4521484375,304.14959716796875,0.5887280106544495,0.0896243676543235,0.0824790671467781,293.78570556640625,297.1499938964844,293.1499938964844,0.0056871999986469,-437.1745910644531,298.4778137207031,0.4710829854011535,0.050000000745058,0.0493110157549381,293.1716613769531,297.1499938964844,293.1499938964844,0.2729918658733368,-3971.796630859375,304.1473083496094,0.9337844848632812,0.3597002029418945,0.2519499659538269,293.2166442871094,297.1499938964844,293.1499938964844,0.323131263256073,-6149.98828125,304.128662109375,0.979264199733734,0.4106728434562683,0.3906719088554382,293.2936706542969,297.1499938964844,293.1499938964844,0.0082089500501751,-2736.4658203125,300.7918395996094,0.4710829854011535,0.050000000745058,0.2339102178812027,291.1064758300781,291.1499938964844,264.6854248046875,263.4427490234375,281.2637023925781,293.4602966308594,291.1095886230469,1.0,0.2765188217163086,0.8418759107589722,0.8418759107589722,1.0,1.0,-1.210114598274231,0.5130283236503601,0.6970862150192261,0.2469146996736526,0.0,0.0,0.5181899070739746,58.80466079711914,76.0,7.391654014587402,-12025.109375,221.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082397460937,307.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17908.79296875,18000.0,0.0,0.0,0.2576238214969635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782891273498535,0.4782945811748504,-5.471304575621616e-06,0.0,0.0002614554250612,0.0,0.0,27.694963455200195,0.0,0.0,0.0,0.3625821769237518,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443493910133838,-1300.4521484375,304.14959716796875,0.5887280106544495,0.0896243676543235,0.0824790671467781,293.78570556640625,297.1499938964844,293.1499938964844,0.0056871999986469,-437.1745910644531,298.4778137207031,0.4710829854011535,0.050000000745058,0.0493110157549381,293.1716613769531,297.1499938964844,293.1499938964844,0.2729918658733368,-3971.796630859375,304.1473083496094,0.9337844848632812,0.3597002029418945,0.2519499659538269,293.2166442871094,297.1499938964844,293.1499938964844,0.323131263256073,-6149.98828125,304.128662109375,0.979264199733734,0.4106728434562683,0.3906719088554382,293.2936706542969,297.1499938964844,293.1499938964844,0.0082089500501751,-2736.4658203125,300.7918395996094,0.4710829854011535,0.050000000745058,0.2339102178812027,291.1064758300781,291.1499938964844,264.6854248046875,263.4427490234375,281.2637023925781,293.4602966308594,291.1095886230469,1.0,0.2765188217163086,0.8418759107589722,0.8418759107589722,1.0,1.0,-1.210114598274231,0.5130283236503601,0.6970862150192261,0.2469146996736526,0.0,0.0,0.5181899070739746,58.80466079711914,76.0,7.391654014587402,-12025.109375,221.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082397460937,307.9954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17908.79296875,18000.0,0.0,0.0,0.2576238214969635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782891273498535,0.4782945811748504,-5.471304575621616e-06,0.0,0.0002614554250612,0.0,0.0,27.694963455200195,0.0,0.0,0.0,0.3625821769237518,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443072989583015,-1299.645751953125,304.1497802734375,0.5775666236877441,0.0894199162721633,0.0824809595942497,293.7972106933594,297.1499938964844,293.1499938964844,0.0054762177169322,-423.2901306152344,298.2292785644531,0.459907054901123,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753442823886871,-3999.52294921875,304.1442565917969,0.9191311597824096,0.3625369668006897,0.2539360225200653,293.2230224609375,297.1499938964844,293.1499938964844,0.3203215003013611,-6103.04443359375,304.14019775390625,0.9615713357925416,0.4076752662658691,0.3876050412654876,293.295166015625,297.1499938964844,293.1499938964844,0.0081758387386798,-2729.708740234375,300.7403259277344,0.459907054901123,0.050000000745058,0.2348217517137527,291.1166687011719,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1164245605469,1.0,0.2824890911579132,0.8412944674491882,0.8412944674491882,1.0,1.0,-1.210148572921753,0.5125715136528015,0.6975769996643066,0.248120442032814,0.0,0.0,0.5215544104576111,63.702030181884766,79.0,4.862821578979492,-11975.7568359375,231.72071838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.74609375,18000.0,0.0,0.0,0.2571066319942474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836787283420563,0.483684241771698,-5.511621566256508e-06,0.0,0.0002609305374789,0.0,0.0,28.27490425109864,0.0,0.0,0.0,0.3645906746387481,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443072989583015,-1299.645751953125,304.1497802734375,0.5775666236877441,0.0894199162721633,0.0824809595942497,293.7972106933594,297.1499938964844,293.1499938964844,0.0054762177169322,-423.2901306152344,298.2292785644531,0.459907054901123,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753442823886871,-3999.52294921875,304.1442565917969,0.9191311597824096,0.3625369668006897,0.2539360225200653,293.2230224609375,297.1499938964844,293.1499938964844,0.3203215003013611,-6103.04443359375,304.14019775390625,0.9615713357925416,0.4076752662658691,0.3876050412654876,293.295166015625,297.1499938964844,293.1499938964844,0.0081758387386798,-2729.708740234375,300.7403259277344,0.459907054901123,0.050000000745058,0.2348217517137527,291.1166687011719,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1164245605469,1.0,0.2824890911579132,0.8412944674491882,0.8412944674491882,1.0,1.0,-1.210148572921753,0.5125715136528015,0.6975769996643066,0.248120442032814,0.0,0.0,0.5215544104576111,63.702030181884766,79.0,4.862821578979492,-11975.7568359375,231.72071838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.74609375,18000.0,0.0,0.0,0.2571066319942474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836787283420563,0.483684241771698,-5.511621566256508e-06,0.0,0.0002609305374789,0.0,0.0,28.27490425109864,0.0,0.0,0.0,0.3645906746387481,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443036034703254,-1299.5787353515625,304.1498718261719,0.5684232711791992,0.0892442315816879,0.0824759677052497,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665099501609,-409.2676086425781,297.9728088378906,0.4505614638328552,0.050000000745058,0.0496731549501419,293.1394348144531,297.1499938964844,293.1499938964844,0.278236836194992,-4033.427001953125,304.1413879394531,0.9085544347763062,0.3655575215816498,0.2561438381671905,293.22491455078125,297.1499938964844,293.1499938964844,0.3185268640518188,-6073.603515625,304.1463928222656,0.9462016224861144,0.4054402709007263,0.3855529427528381,293.29620361328125,297.1499938964844,293.1499938964844,0.0081441989168524,-2723.9150390625,300.6869201660156,0.4505614638328552,0.050000000745058,0.2356280535459518,291.11651611328125,291.1499938964844,264.7882995605469,263.532958984375,281.3207092285156,293.44830322265625,291.1166687011719,1.0,0.287811815738678,0.8407130241394043,0.8407130241394043,1.0,1.0,-1.2115013599395752,0.5127671360969543,0.6987342834472656,0.2494934797286987,0.0,0.0,0.5260828733444214,68.0534439086914,82.0,2.8190159797668457,-11957.60546875,241.1748504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.84375,18000.0,0.0,0.0,0.257420152425766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913135468959808,0.4913190901279449,-5.55494943910162e-06,0.0,0.0002612487296573,0.0,0.0,29.047039031982425,0.0,0.0,0.0,0.3671404123306274,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443036034703254,-1299.5787353515625,304.1498718261719,0.5684232711791992,0.0892442315816879,0.0824759677052497,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665099501609,-409.2676086425781,297.9728088378906,0.4505614638328552,0.050000000745058,0.0496731549501419,293.1394348144531,297.1499938964844,293.1499938964844,0.278236836194992,-4033.427001953125,304.1413879394531,0.9085544347763062,0.3655575215816498,0.2561438381671905,293.22491455078125,297.1499938964844,293.1499938964844,0.3185268640518188,-6073.603515625,304.1463928222656,0.9462016224861144,0.4054402709007263,0.3855529427528381,293.29620361328125,297.1499938964844,293.1499938964844,0.0081441989168524,-2723.9150390625,300.6869201660156,0.4505614638328552,0.050000000745058,0.2356280535459518,291.11651611328125,291.1499938964844,264.7882995605469,263.532958984375,281.3207092285156,293.44830322265625,291.1166687011719,1.0,0.287811815738678,0.8407130241394043,0.8407130241394043,1.0,1.0,-1.2115013599395752,0.5127671360969543,0.6987342834472656,0.2494934797286987,0.0,0.0,0.5260828733444214,68.0534439086914,82.0,2.8190159797668457,-11957.60546875,241.1748504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.84375,18000.0,0.0,0.0,0.257420152425766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913135468959808,0.4913190901279449,-5.55494943910162e-06,0.0,0.0002612487296573,0.0,0.0,29.047039031982425,0.0,0.0,0.0,0.3671404123306274,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443060360848903,-1299.60986328125,304.1498718261719,0.5644012689590454,0.0891709253191948,0.0824811607599258,293.8139953613281,297.1499938964844,293.1499938964844,0.005162005778402,-402.1428833007813,297.8438415527344,0.4466032981872558,0.050000000745058,0.049752589315176,293.1322937011719,297.1499938964844,293.1499938964844,0.2797096967697143,-4050.565185546875,304.1402587890625,0.9043291807174684,0.3670973181724548,0.2572642564773559,293.2252502441406,297.1499938964844,293.1499938964844,0.3176903128623962,-6060.15234375,304.1485595703125,0.9391534328460692,0.4044198989868164,0.3846511542797088,293.2966003417969,297.1499938964844,293.1499938964844,0.00812728703022,-2720.654296875,300.6606750488281,0.4466032981872558,0.050000000745058,0.2360048741102218,291.1170959472656,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.445068359375,291.1171875,1.0,0.2902830243110657,0.8404223322868347,0.8404223322868347,1.0,1.0,-1.2123178243637085,0.5129455924034119,0.6993722319602966,0.2501654028892517,0.0,0.0,0.5282167792320251,70.08942413330078,82.0,2.2377374172210693,-11949.8828125,245.67323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4255676269531,307.6528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.337890625,18000.0,0.0,0.0,0.257854163646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950161874294281,0.4950217604637146,-5.577348474616883e-06,0.0,0.0002616892161313,0.0,0.0,29.43212127685547,0.0,0.0,0.0,0.3684021830558777,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443141721189022,-1299.736328125,304.14990234375,0.5606732964515686,0.0891057327389717,0.0824916511774063,293.8194274902344,297.1499938964844,293.1499938964844,0.0050570801831781,-394.9080200195313,297.7140197753906,0.4430142641067505,0.050000000745058,0.0498291626572608,293.1255187988281,297.1499938964844,293.1499938964844,0.2812115848064422,-4067.9794921875,304.1393127441406,0.9006548523902893,0.3686548173427582,0.2583970129489898,293.2254638671875,297.1499938964844,293.1499938964844,0.3168680369853973,-6047.08056640625,304.1502990722656,0.9324826002120972,0.40342777967453,0.3837819099426269,293.296875,297.1499938964844,293.1499938964844,0.0081099085509777,-2717.26513671875,300.6344909667969,0.4430142641067505,0.050000000745058,0.2363680899143219,291.11749267578125,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1176147460937,1.0,0.2926505506038666,0.8402169942855835,0.8402169942855835,1.0,1.0,-1.2131747007369995,0.5131602883338928,0.7000144720077515,0.2508189678192138,0.0,0.0,0.5303417444229126,72.05265045166016,85.0,1.9513579607009888,-11944.0693359375,250.04251098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,307.59527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.421875,18000.0,0.0,0.0,0.258440613746643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987029731273651,0.498708575963974,-5.599752057605656e-06,0.0,0.0002622843603603,0.0,0.0,29.81897354125977,0.0,0.0,0.0,0.3696635365486145,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.044335301965475,-1300.0548095703125,304.14990234375,0.5539360046386719,0.0889932513236999,0.0825244039297103,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465211875736,-380.1292114257813,297.45263671875,0.436724841594696,0.050000000745058,0.0499754883348941,293.1131286621094,297.1499938964844,293.1499938964844,0.284233033657074,-4102.81591796875,304.1378479003906,0.8942508697509766,0.3717855811119079,0.2606783211231231,293.2255554199219,297.1499938964844,293.1499938964844,0.3151945173740387,-6020.8056640625,304.1529541015625,0.9202437400817872,0.4014937281608581,0.3820949792861938,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734081566333,-2709.873291015625,300.5827331542969,0.436724841594696,0.050000000745058,0.2370621860027313,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971273064613342,0.839806318283081,0.839806318283081,1.0,1.0,-1.2149364948272705,0.5136505365371704,0.7012860178947449,0.2520291805267334,0.0,0.0,0.5343039035797119,75.80447387695312,88.0,3.188295841217041,-11937.3896484375,258.4563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137451171875,307.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17941.80859375,18000.0,0.0,0.0,0.2599824368953705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505837082862854,0.5058427453041077,-5.644150860462105e-06,0.0,0.000263849098701,0.0,0.0,30.580808639526367,0.0,0.0,0.0,0.3721197247505188,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.044335301965475,-1300.0548095703125,304.14990234375,0.5539360046386719,0.0889932513236999,0.0825244039297103,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465211875736,-380.1292114257813,297.45263671875,0.436724841594696,0.050000000745058,0.0499754883348941,293.1131286621094,297.1499938964844,293.1499938964844,0.284233033657074,-4102.81591796875,304.1378479003906,0.8942508697509766,0.3717855811119079,0.2606783211231231,293.2255554199219,297.1499938964844,293.1499938964844,0.3151945173740387,-6020.8056640625,304.1529541015625,0.9202437400817872,0.4014937281608581,0.3820949792861938,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734081566333,-2709.873291015625,300.5827331542969,0.436724841594696,0.050000000745058,0.2370621860027313,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971273064613342,0.839806318283081,0.839806318283081,1.0,1.0,-1.2149364948272705,0.5136505365371704,0.7012860178947449,0.2520291805267334,0.0,0.0,0.5343039035797119,75.80447387695312,88.0,3.188295841217041,-11937.3896484375,258.4563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137451171875,307.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17941.80859375,18000.0,0.0,0.0,0.2599824368953705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505837082862854,0.5058427453041077,-5.644150860462105e-06,0.0,0.000263849098701,0.0,0.0,30.580808639526367,0.0,0.0,0.0,0.3721197247505188,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443544425070285,-1300.317138671875,304.14990234375,0.5479526519775391,0.088894173502922,0.0825655460357666,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354960650205,-364.9826354980469,297.189208984375,0.4313577711582184,0.050000000745058,0.0501149222254753,293.1025085449219,297.1499938964844,293.1499938964844,0.2872097492218017,-4136.8935546875,304.136962890625,0.8887476921081543,0.3748761713504791,0.2629396021366119,293.2254638671875,297.1499938964844,293.1499938964844,0.3134625554084778,-5993.91162109375,304.15484619140625,0.9095070958137512,0.3996014595031738,0.3804467022418976,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347089096903,-2701.674072265625,300.5316772460937,0.4313577711582184,0.050000000745058,0.2377236187458038,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,293.43524169921875,291.123779296875,1.0,0.3013263940811157,0.8393957018852234,0.8393957018852234,1.0,1.0,-1.216683268547058,0.5141878724098206,0.7024953961372375,0.2530808746814728,0.0,0.0,0.5376218557357788,79.37785339355469,91.0,5.308407306671143,-11934.2529296875,266.51885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,307.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.0234375,18000.0,0.0,0.0,0.2618696689605713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120968818664551,0.5121026039123535,-5.684854841092601e-06,0.0,0.0002657644217833,0.0,0.0,31.266735076904297,0.0,0.0,0.0,0.3743041157722473,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443544425070285,-1300.317138671875,304.14990234375,0.5479526519775391,0.088894173502922,0.0825655460357666,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354960650205,-364.9826354980469,297.189208984375,0.4313577711582184,0.050000000745058,0.0501149222254753,293.1025085449219,297.1499938964844,293.1499938964844,0.2872097492218017,-4136.8935546875,304.136962890625,0.8887476921081543,0.3748761713504791,0.2629396021366119,293.2254638671875,297.1499938964844,293.1499938964844,0.3134625554084778,-5993.91162109375,304.15484619140625,0.9095070958137512,0.3996014595031738,0.3804467022418976,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347089096903,-2701.674072265625,300.5316772460937,0.4313577711582184,0.050000000745058,0.2377236187458038,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,293.43524169921875,291.123779296875,1.0,0.3013263940811157,0.8393957018852234,0.8393957018852234,1.0,1.0,-1.216683268547058,0.5141878724098206,0.7024953961372375,0.2530808746814728,0.0,0.0,0.5376218557357788,79.37785339355469,91.0,5.308407306671143,-11934.2529296875,266.51885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,307.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.0234375,18000.0,0.0,0.0,0.2618696689605713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120968818664551,0.5121026039123535,-5.684854841092601e-06,0.0,0.0002657644217833,0.0,0.0,31.266735076904297,0.0,0.0,0.0,0.3743041157722473,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443652085959911,-1300.423095703125,304.14990234375,0.542537271976471,0.0887971371412277,0.0826064050197601,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239037670195,-349.4867858886719,296.9236755371094,0.4266861379146576,0.050000000745058,0.0502495355904102,293.09375,297.1499938964844,293.1499938964844,0.2900813221931457,-4169.5556640625,304.13653564453125,0.8838610649108887,0.3778600096702575,0.265134185552597,293.2252197265625,297.1499938964844,293.1499938964844,0.311681866645813,-5966.44580078125,304.1561889648437,0.9003316164016724,0.3977362811565399,0.3788217306137085,293.2980041503906,297.1499938964844,293.1499938964844,0.007994145154953,-2692.788330078125,300.48101806640625,0.4266861379146576,0.050000000745058,0.2383621633052826,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053102195262909,0.8389679193496704,0.8389679193496704,1.0,1.0,-1.2183443307876587,0.5147400498390198,0.7036042213439941,0.2539519071578979,0.0,0.0,0.5401141047477722,82.82379913330078,94.0,7.362829685211182,-11932.806640625,274.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700561523437,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.734375,18000.0,0.0,0.0,0.2639254629611969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170705318450928,0.5170761942863464,-5.7187112361134496e-06,0.0,0.0002678508171811,0.0,0.0,31.82523536682129,0.0,0.0,0.0,0.3760632276535034,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443652085959911,-1300.423095703125,304.14990234375,0.542537271976471,0.0887971371412277,0.0826064050197601,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239037670195,-349.4867858886719,296.9236755371094,0.4266861379146576,0.050000000745058,0.0502495355904102,293.09375,297.1499938964844,293.1499938964844,0.2900813221931457,-4169.5556640625,304.13653564453125,0.8838610649108887,0.3778600096702575,0.265134185552597,293.2252197265625,297.1499938964844,293.1499938964844,0.311681866645813,-5966.44580078125,304.1561889648437,0.9003316164016724,0.3977362811565399,0.3788217306137085,293.2980041503906,297.1499938964844,293.1499938964844,0.007994145154953,-2692.788330078125,300.48101806640625,0.4266861379146576,0.050000000745058,0.2383621633052826,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053102195262909,0.8389679193496704,0.8389679193496704,1.0,1.0,-1.2183443307876587,0.5147400498390198,0.7036042213439941,0.2539519071578979,0.0,0.0,0.5401141047477722,82.82379913330078,94.0,7.362829685211182,-11932.806640625,274.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700561523437,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.734375,18000.0,0.0,0.0,0.2639254629611969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170705318450928,0.5170761942863464,-5.7187112361134496e-06,0.0,0.0002678508171811,0.0,0.0,31.82523536682129,0.0,0.0,0.0,0.3760632276535034,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443621203303337,-1300.2879638671875,304.1499328613281,0.5375601053237915,0.0886916518211364,0.0826389342546463,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114565148949,-333.648193359375,296.655517578125,0.4225553572177887,0.050000000745058,0.0503806993365287,293.0868530273437,297.1499938964844,293.1499938964844,0.2928021848201751,-4200.3193359375,304.1365051269531,0.8793988227844238,0.3806862235069275,0.2672247588634491,293.2249450683594,297.1499938964844,293.1499938964844,0.3098670840263366,-5938.5703125,304.1571350097656,0.8920310139656067,0.3958903849124908,0.3772130608558655,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520381987094,-2683.3359375,300.43048095703125,0.4225553572177887,0.050000000745058,0.2389843463897705,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091226816177368,0.8385401964187622,0.8385401964187622,1.0,1.0,-1.2198662757873535,0.515281617641449,0.7045846581459045,0.2546370327472687,0.0,0.0,0.5416530966758728,86.17657470703125,97.0,8.909266471862793,-11931.4111328125,281.8646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924499511719,307.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.017578125,18000.0,0.0,0.0,0.265989601612091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204555988311768,0.52046138048172,-5.743305337091442e-06,0.0,0.0002699456526897,0.0,0.0,32.21601486206055,0.0,0.0,0.0,0.3772816956043243,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443621203303337,-1300.2879638671875,304.1499328613281,0.5375601053237915,0.0886916518211364,0.0826389342546463,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114565148949,-333.648193359375,296.655517578125,0.4225553572177887,0.050000000745058,0.0503806993365287,293.0868530273437,297.1499938964844,293.1499938964844,0.2928021848201751,-4200.3193359375,304.1365051269531,0.8793988227844238,0.3806862235069275,0.2672247588634491,293.2249450683594,297.1499938964844,293.1499938964844,0.3098670840263366,-5938.5703125,304.1571350097656,0.8920310139656067,0.3958903849124908,0.3772130608558655,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520381987094,-2683.3359375,300.43048095703125,0.4225553572177887,0.050000000745058,0.2389843463897705,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091226816177368,0.8385401964187622,0.8385401964187622,1.0,1.0,-1.2198662757873535,0.515281617641449,0.7045846581459045,0.2546370327472687,0.0,0.0,0.5416530966758728,86.17657470703125,97.0,8.909266471862793,-11931.4111328125,281.8646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924499511719,307.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.017578125,18000.0,0.0,0.0,0.265989601612091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204555988311768,0.52046138048172,-5.743305337091442e-06,0.0,0.0002699456526897,0.0,0.0,32.21601486206055,0.0,0.0,0.0,0.3772816956043243,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443534255027771,-1300.10009765625,304.14996337890625,0.5352027416229248,0.088632047176361,0.0826490893959999,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047250851988,-325.595703125,296.5201721191406,0.4206560254096985,0.050000000745058,0.0504453256726264,293.0841064453125,297.1499938964844,293.1499938964844,0.2940958738327026,-4214.884765625,304.1365966796875,0.8772821426391602,0.3820272386074066,0.2682215571403503,293.2247619628906,297.1499938964844,293.1499938964844,0.308952271938324,-5924.548828125,304.1575012207031,0.8880811929702759,0.3949728906154632,0.3764134049415588,293.298583984375,297.1499938964844,293.1499938964844,0.007930489256978,-2678.43408203125,300.4051513671875,0.4206560254096985,0.050000000745058,0.2392909079790115,291.13873291015625,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.4342956542969,291.13946533203125,1.0,0.3109744191169739,0.8383262753486633,0.8383262753486633,1.0,1.0,-1.2205607891082764,0.5155400037765503,0.7050207257270813,0.2549114525318146,0.0,0.0,0.542044460773468,87.82645416259766,97.0,9.42553997039795,-11930.27734375,285.5690002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767822265625,307.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.234375,18000.0,0.0,0.0,0.2669789493083954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214904546737671,0.5214962363243103,-5.751569460699102e-06,0.0,0.0002709496766328,0.0,0.0,32.33956527709961,0.0,0.0,0.0,0.3776635825634002,4.0,0.0,1.0
