time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443391874432563,-1299.8204345703125,304.1499938964844,0.5329179763793945,0.0885663256049156,0.0826538652181625,293.87158203125,297.1499938964844,293.1499938964844,0.0039976108819246,-317.4560546875,296.3839416503906,0.4188507199287414,0.050000000745058,0.0505094863474369,293.081787109375,297.1499938964844,293.1499938964844,0.2953431010246277,-4228.89208984375,304.13677978515625,0.8752237558364868,0.3833174407482147,0.2691835463047027,293.224609375,297.1499938964844,293.1499938964844,0.3080353140830993,-5910.5087890625,304.1578063964844,0.8842507004737854,0.3940581083297729,0.3756160736083984,293.298828125,297.1499938964844,293.1499938964844,0.0079086543992161,-2673.434814453125,300.3797302246094,0.4188507199287414,0.050000000745058,0.2395952641963958,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,293.4350280761719,291.14306640625,1.0,0.3127950131893158,0.8381097316741943,0.8381097316741943,1.0,1.0,-1.221206545829773,0.5157866477966309,0.7054198980331421,0.2551433742046356,0.0,0.0,0.542189359664917,89.46307373046875,100.0,9.765053749084473,-11928.654296875,289.23016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75201416015625,307.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.267918974161148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220861434936523,0.5220919251441956,-5.757061899203109e-06,0.0,0.0002719037001952,0.0,0.0,32.41428756713867,0.0,0.0,0.0,0.3778923451900482,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442925654351711,-1298.9644775390625,304.15008544921875,0.5285361409187317,0.0884135216474533,0.0826441794633865,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822518497705,-300.9319763183594,296.108642578125,0.4154846370220184,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.2976953089237213,-4255.21728515625,304.13726806640625,0.8712464570999146,0.3857379257678985,0.2709973454475403,293.2242736816406,297.1499938964844,293.1499938964844,0.30620276927948,-5882.48291015625,304.15826416015625,0.8769193291664124,0.3922348022460937,0.374026894569397,293.2994384765625,297.1499938964844,293.1499938964844,0.0078642824664711,-2663.2060546875,300.3285522460937,0.4154846370220184,0.050000000745058,0.2401987612247467,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,293.437255859375,291.1502380371094,1.0,0.3163521587848663,0.8376765847206116,0.8376765847206116,1.0,1.0,-1.222341775894165,0.5162346959114075,0.7061071395874023,0.2554932832717895,0.0,0.0,0.5417693257331848,92.70426940917967,103.0,9.902188301086426,-11923.4794921875,296.43267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7453308105469,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.251953125,18000.0,0.0,0.0,0.2696000337600708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521981954574585,0.5219877362251282,-5.759703526564408e-06,0.0,0.0002736097667366,0.0,0.0,32.41825866699219,0.0,0.0,0.0,0.3778959810733795,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442925654351711,-1298.9644775390625,304.15008544921875,0.5285361409187317,0.0884135216474533,0.0826441794633865,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822518497705,-300.9319763183594,296.108642578125,0.4154846370220184,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.2976953089237213,-4255.21728515625,304.13726806640625,0.8712464570999146,0.3857379257678985,0.2709973454475403,293.2242736816406,297.1499938964844,293.1499938964844,0.30620276927948,-5882.48291015625,304.15826416015625,0.8769193291664124,0.3922348022460937,0.374026894569397,293.2994384765625,297.1499938964844,293.1499938964844,0.0078642824664711,-2663.2060546875,300.3285522460937,0.4154846370220184,0.050000000745058,0.2401987612247467,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,293.437255859375,291.1502380371094,1.0,0.3163521587848663,0.8376765847206116,0.8376765847206116,1.0,1.0,-1.222341775894165,0.5162346959114075,0.7061071395874023,0.2554932832717895,0.0,0.0,0.5417693257331848,92.70426940917967,103.0,9.902188301086426,-11923.4794921875,296.43267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7453308105469,307.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.251953125,18000.0,0.0,0.0,0.2696000337600708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521981954574585,0.5219877362251282,-5.759703526564408e-06,0.0,0.0002736097667366,0.0,0.0,32.41825866699219,0.0,0.0,0.0,0.3778959810733795,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442200154066085,-1297.6893310546875,304.1501770019531,0.5243679285049438,0.0882279947400093,0.0826050192117691,293.8929443359375,297.1499938964844,293.1499938964844,0.0035651875659823,-284.09185791015625,295.8293151855469,0.4123930037021637,0.050000000745058,0.0507627837359905,293.0764465332031,297.1499938964844,293.1499938964844,0.2998610734939575,-4279.3583984375,304.1379089355469,0.8674180507659912,0.3879474997520447,0.2726620733737945,293.2239685058594,297.1499938964844,293.1499938964844,0.3043823540210724,-5854.67529296875,304.1585388183594,0.8699923753738403,0.3904173672199249,0.3724427223205566,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191319480538,-2652.742431640625,300.2766418457031,0.4123930037021637,0.050000000745058,0.2407967895269394,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.1569519042969,1.0,0.3198084533214569,0.8372434973716736,0.8372434973716736,1.0,1.0,-1.223260760307312,0.5166084170341492,0.7066523432731628,0.2557197511196136,0.0,0.0,0.5404666066169739,95.91117095947266,106.0,9.38942813873291,-11915.134765625,303.4864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687683105469,307.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.837890625,18000.0,0.0,0.0,0.2709452509880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520235002040863,0.5202407240867615,-5.751577191404067e-06,0.0,0.0002749749692156,0.0,0.0,32.23702621459961,0.0,0.0,0.0,0.377322107553482,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442200154066085,-1297.6893310546875,304.1501770019531,0.5243679285049438,0.0882279947400093,0.0826050192117691,293.8929443359375,297.1499938964844,293.1499938964844,0.0035651875659823,-284.09185791015625,295.8293151855469,0.4123930037021637,0.050000000745058,0.0507627837359905,293.0764465332031,297.1499938964844,293.1499938964844,0.2998610734939575,-4279.3583984375,304.1379089355469,0.8674180507659912,0.3879474997520447,0.2726620733737945,293.2239685058594,297.1499938964844,293.1499938964844,0.3043823540210724,-5854.67529296875,304.1585388183594,0.8699923753738403,0.3904173672199249,0.3724427223205566,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191319480538,-2652.742431640625,300.2766418457031,0.4123930037021637,0.050000000745058,0.2407967895269394,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.1569519042969,1.0,0.3198084533214569,0.8372434973716736,0.8372434973716736,1.0,1.0,-1.223260760307312,0.5166084170341492,0.7066523432731628,0.2557197511196136,0.0,0.0,0.5404666066169739,95.91117095947266,106.0,9.38942813873291,-11915.134765625,303.4864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687683105469,307.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.837890625,18000.0,0.0,0.0,0.2709452509880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520235002040863,0.5202407240867615,-5.751577191404067e-06,0.0,0.0002749749692156,0.0,0.0,32.23702621459961,0.0,0.0,0.0,0.377322107553482,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441206507384777,-1295.986083984375,304.1502685546875,0.5203805565834045,0.0880066528916359,0.0825333371758461,293.90380859375,297.1499938964844,293.1499938964844,0.0033461165148764,-266.9429931640625,295.5456848144531,0.4095226228237152,0.050000000745058,0.0508879758417606,293.0757141113281,297.1499938964844,293.1499938964844,0.3018597960472107,-4301.57177734375,304.1386108398437,0.8637165427207947,0.3899617195129394,0.2741870284080505,293.2236633300781,297.1499938964844,293.1499938964844,0.3025850653648376,-5827.24365234375,304.15869140625,0.8634341955184937,0.3886036574840545,0.3708615601062774,293.3011169433594,297.1499938964844,293.1499938964844,0.0077733788639307,-2642.12158203125,300.223876953125,0.4095226228237152,0.050000000745058,0.2413906455039978,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231762051582336,0.8368102312088013,0.8368102312088013,1.0,1.0,-1.2239704132080078,0.5168974995613098,0.707072913646698,0.2558634877204895,0.0,0.0,0.5384098291397095,99.0918426513672,109.0,8.338787078857422,-11903.1416015625,310.4073791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8171691894531,307.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.47265625,18000.0,0.0,0.0,0.2718926668167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170531272888184,0.5170589089393616,-5.733919351769146e-06,0.0,0.0002759364724624,0.0,0.0,31.895109176635746,0.0,0.0,0.0,0.3762439489364624,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441206507384777,-1295.986083984375,304.1502685546875,0.5203805565834045,0.0880066528916359,0.0825333371758461,293.90380859375,297.1499938964844,293.1499938964844,0.0033461165148764,-266.9429931640625,295.5456848144531,0.4095226228237152,0.050000000745058,0.0508879758417606,293.0757141113281,297.1499938964844,293.1499938964844,0.3018597960472107,-4301.57177734375,304.1386108398437,0.8637165427207947,0.3899617195129394,0.2741870284080505,293.2236633300781,297.1499938964844,293.1499938964844,0.3025850653648376,-5827.24365234375,304.15869140625,0.8634341955184937,0.3886036574840545,0.3708615601062774,293.3011169433594,297.1499938964844,293.1499938964844,0.0077733788639307,-2642.12158203125,300.223876953125,0.4095226228237152,0.050000000745058,0.2413906455039978,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231762051582336,0.8368102312088013,0.8368102312088013,1.0,1.0,-1.2239704132080078,0.5168974995613098,0.707072913646698,0.2558634877204895,0.0,0.0,0.5384098291397095,99.0918426513672,109.0,8.338787078857422,-11903.1416015625,310.4073791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8171691894531,307.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.47265625,18000.0,0.0,0.0,0.2718926668167114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170531272888184,0.5170589089393616,-5.733919351769146e-06,0.0,0.0002759364724624,0.0,0.0,31.895109176635746,0.0,0.0,0.0,0.3762439489364624,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439952947199344,-1293.87158203125,304.150390625,0.5165528059005737,0.0877491906285286,0.0824285969138145,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248922459781,-249.50341796875,295.2576599121094,0.4068275392055511,0.050000000745058,0.0510124862194061,293.0759582519531,297.1499938964844,293.1499938964844,0.3037155568599701,-4322.15478515625,304.1393127441406,0.8601316809654236,0.3918004035949707,0.2755866348743438,293.223388671875,297.1499938964844,293.1499938964844,0.3008183240890503,-5800.29296875,304.1587219238281,0.8572137355804443,0.3867924213409424,0.3692822456359863,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272038906812,-2631.408935546875,300.17010498046875,0.4068275392055511,0.050000000745058,0.2419812679290771,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.4485168457031,291.1676330566406,1.0,0.3264662027359009,0.836376965045929,0.836376965045929,1.0,1.0,-1.224487543106079,0.5170971155166626,0.7073903679847717,0.2559644877910614,0.0,0.0,0.5357686281204224,102.25250244140624,112.0,6.912266731262207,-11887.3798828125,317.21173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,307.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.60546875,18000.0,0.0,0.0,0.2724181413650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127387046813965,0.5127443671226501,-5.708698608941631e-06,0.0,0.0002764698001556,0.0,0.0,31.42898941040039,0.0,0.0,0.0,0.3747696876525879,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439952947199344,-1293.87158203125,304.150390625,0.5165528059005737,0.0877491906285286,0.0824285969138145,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248922459781,-249.50341796875,295.2576599121094,0.4068275392055511,0.050000000745058,0.0510124862194061,293.0759582519531,297.1499938964844,293.1499938964844,0.3037155568599701,-4322.15478515625,304.1393127441406,0.8601316809654236,0.3918004035949707,0.2755866348743438,293.223388671875,297.1499938964844,293.1499938964844,0.3008183240890503,-5800.29296875,304.1587219238281,0.8572137355804443,0.3867924213409424,0.3692822456359863,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272038906812,-2631.408935546875,300.17010498046875,0.4068275392055511,0.050000000745058,0.2419812679290771,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.4485168457031,291.1676330566406,1.0,0.3264662027359009,0.836376965045929,0.836376965045929,1.0,1.0,-1.224487543106079,0.5170971155166626,0.7073903679847717,0.2559644877910614,0.0,0.0,0.5357686281204224,102.25250244140624,112.0,6.912266731262207,-11887.3798828125,317.21173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,307.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.60546875,18000.0,0.0,0.0,0.2724181413650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127387046813965,0.5127443671226501,-5.708698608941631e-06,0.0,0.0002764698001556,0.0,0.0,31.42898941040039,0.0,0.0,0.0,0.3747696876525879,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439231134951114,-1292.6649169921875,304.15045166015625,0.5146936178207397,0.0876069962978363,0.0823638141155242,293.92022705078125,297.1499938964844,293.1499938964844,0.0030131901148706,-240.66119384765625,295.1119384765625,0.4055331349372864,0.050000000745058,0.0510745234787464,293.07635498046875,297.1499938964844,293.1499938964844,0.3045942485332489,-4331.89013671875,304.1396484375,0.8583794832229614,0.3926564455032348,0.2762418985366821,293.2232666015625,297.1499938964844,293.1499938964844,0.29994797706604,-5787.0205078125,304.1587219238281,0.8542215824127197,0.3858875632286072,0.3684931099414825,293.3027648925781,297.1499938964844,293.1499938964844,0.0077039562165737,-2626.02197265625,300.1428527832031,0.4055331349372864,0.050000000745058,0.2422755360603332,291.1692199707031,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.4508972167969,291.1695861816406,1.0,0.3280842006206512,0.8361603021621704,0.8361603021621704,1.0,1.0,-1.2246767282485962,0.5171622633934021,0.7075144648551941,0.2560067176818847,0.0,0.0,0.5342795252799988,103.82645416259766,112.0,6.108158111572266,-11878.0732421875,320.5728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,307.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.142578125,18000.0,0.0,0.0,0.2725192010402679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102497339248657,0.5102554559707642,-5.693875209544785e-06,0.0,0.0002765723620541,0.0,0.0,31.160669326782227,0.0,0.0,0.0,0.3739175200462341,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438449643552303,-1291.3648681640625,304.1505126953125,0.5128688812255859,0.0874562636017799,0.0822911038994789,293.9257202148437,297.1499938964844,293.1499938964844,0.0029008786659687,-231.75100708007807,294.965087890625,0.40426766872406,0.050000000745058,0.0511364415287971,293.07696533203125,297.1499938964844,293.1499938964844,0.3054410219192505,-4341.265625,304.1399841308594,0.8566511869430542,0.3934699296951294,0.2768678069114685,293.22314453125,297.1499938964844,293.1499938964844,0.2990866601467132,-5773.88720703125,304.15869140625,0.8513031601905823,0.3849832415580749,0.3677042722702026,293.3033447265625,297.1499938964844,293.1499938964844,0.0076806447468698,-2620.62548828125,300.1153259277344,0.40426766872406,0.050000000745058,0.2425692528486251,291.1709289550781,291.1499938964844,265.2747802734375,263.9621887207031,281.5577697753906,293.4533386230469,291.1712341308594,1.0,0.3296854496002197,0.8359453082084656,0.8359453082084656,1.0,1.0,-1.224820852279663,0.517204225063324,0.7076166272163391,0.2560458779335022,0.0,0.0,0.5327082872390747,105.3969497680664,115.0,5.271031379699707,-11867.84765625,323.9081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96466064453125,307.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.990234375,18000.0,0.0,0.0,0.2725153565406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075962543487549,0.5076019167900085,-5.677958142769057e-06,0.0,0.0002765684621408,0.0,0.0,30.87558364868164,0.0,0.0,0.0,0.3730088770389557,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436721518635749,-1288.5074462890625,304.150634765625,0.5093181133270264,0.0871307998895645,0.0821234881877899,293.9367370605469,297.1499938964844,293.1499938964844,0.0026740981265902,-213.71267700195312,294.6679382324219,0.4018055200576782,0.050000000745058,0.0512600019574165,293.0787353515625,297.1499938964844,293.1499938964844,0.3070341348648071,-4358.88232421875,304.1406555175781,0.853253960609436,0.3949621617794037,0.2780283093452453,293.2229309082031,297.1499938964844,293.1499938964844,0.2973910272121429,-5748.033203125,304.1586303710937,0.8456723093986511,0.3831759691238403,0.3661277294158935,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338164508342,-2609.79736328125,300.0595092773437,0.4018055200576782,0.050000000745058,0.243155375123024,291.1734313964844,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.1736145019531,1.0,0.3328407704830169,0.8355152606964111,0.8355152606964111,1.0,1.0,-1.2249722480773926,0.5172154307365417,0.707756757736206,0.2561201453208923,0.0,0.0,0.529401957988739,108.52970886230467,103.0,3.588401556015014,-11844.7314453125,330.5035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.7265625,18000.0,0.0,0.0,0.272210419178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501953661441803,0.5019593238830566,-5.643914846586995e-06,0.0,0.0002762589720077,0.0,0.0,30.273595809936523,0.0,0.0,0.0,0.3710785210132599,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436721518635749,-1288.5074462890625,304.150634765625,0.5093181133270264,0.0871307998895645,0.0821234881877899,293.9367370605469,297.1499938964844,293.1499938964844,0.0026740981265902,-213.71267700195312,294.6679382324219,0.4018055200576782,0.050000000745058,0.0512600019574165,293.0787353515625,297.1499938964844,293.1499938964844,0.3070341348648071,-4358.88232421875,304.1406555175781,0.853253960609436,0.3949621617794037,0.2780283093452453,293.2229309082031,297.1499938964844,293.1499938964844,0.2973910272121429,-5748.033203125,304.1586303710937,0.8456723093986511,0.3831759691238403,0.3661277294158935,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338164508342,-2609.79736328125,300.0595092773437,0.4018055200576782,0.050000000745058,0.243155375123024,291.1734313964844,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.1736145019531,1.0,0.3328407704830169,0.8355152606964111,0.8355152606964111,1.0,1.0,-1.2249722480773926,0.5172154307365417,0.707756757736206,0.2561201453208923,0.0,0.0,0.529401957988739,108.52970886230467,103.0,3.588401556015014,-11844.7314453125,330.5035705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.7265625,18000.0,0.0,0.0,0.272210419178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501953661441803,0.5019593238830566,-5.643914846586995e-06,0.0,0.0002762589720077,0.0,0.0,30.273595809936523,0.0,0.0,0.0,0.3710785210132599,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433223508298397,-1282.7379150390625,304.1510009765625,0.5099872946739197,0.0868102610111236,0.0817725881934166,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350257590413,-194.63720703125,294.3676147460937,0.4029770195484161,0.050000000745058,0.0512007586658,293.0809020996094,297.1499938964844,293.1499938964844,0.3082928359508514,-4372.626953125,304.1416931152344,0.8563423156738281,0.3963287472724914,0.2789490222930908,293.2225646972656,297.1499938964844,293.1499938964844,0.2955262959003448,-5719.4267578125,304.15887451171875,0.8464866280555725,0.3813977837562561,0.3643848598003387,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530749745666,-2589.467041015625,300.0035400390625,0.4029770195484161,0.050000000745058,0.2428743541240692,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1768798828125,1.0,0.3306941092014313,0.8350852131843567,0.8350852131843567,1.0,1.0,-1.2231569290161133,0.5163155198097229,0.7068413496017456,0.2557556927204132,0.0,0.0,0.5257156491279602,107.00534057617188,91.0,4.883371829986572,-11808.0986328125,326.53228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415405273437,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.890625,18000.0,0.0,0.0,0.2715263366699219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958863258361816,0.4958919286727905,-5.607842012977926e-06,0.0,0.0002755647001322,0.0,0.0,29.636457443237305,0.0,0.0,0.0,0.3690100014209747,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433223508298397,-1282.7379150390625,304.1510009765625,0.5099872946739197,0.0868102610111236,0.0817725881934166,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350257590413,-194.63720703125,294.3676147460937,0.4029770195484161,0.050000000745058,0.0512007586658,293.0809020996094,297.1499938964844,293.1499938964844,0.3082928359508514,-4372.626953125,304.1416931152344,0.8563423156738281,0.3963287472724914,0.2789490222930908,293.2225646972656,297.1499938964844,293.1499938964844,0.2955262959003448,-5719.4267578125,304.15887451171875,0.8464866280555725,0.3813977837562561,0.3643848598003387,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530749745666,-2589.467041015625,300.0035400390625,0.4029770195484161,0.050000000745058,0.2428743541240692,291.1764221191406,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1768798828125,1.0,0.3306941092014313,0.8350852131843567,0.8350852131843567,1.0,1.0,-1.2231569290161133,0.5163155198097229,0.7068413496017456,0.2557556927204132,0.0,0.0,0.5257156491279602,107.00534057617188,91.0,4.883371829986572,-11808.0986328125,326.53228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415405273437,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.890625,18000.0,0.0,0.0,0.2715263366699219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958863258361816,0.4958919286727905,-5.607842012977926e-06,0.0,0.0002755647001322,0.0,0.0,29.636457443237305,0.0,0.0,0.0,0.3690100014209747,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.043596614152193,-1287.2508544921875,304.1501770019531,0.5160696506500244,0.0875880420207977,0.0820756629109382,293.95263671875,297.1499938964844,293.1499938964844,0.002202792558819,-176.0875701904297,294.0794372558594,0.4071106612682342,0.050000000745058,0.0509991124272346,293.0785217285156,297.1499938964844,293.1499938964844,0.3100616335868835,-4392.44140625,304.1414794921875,0.8654634356498718,0.3985738754272461,0.2802507281303406,293.2169189453125,297.1499938964844,293.1499938964844,0.294341504573822,-5701.6904296875,304.1578674316406,0.853201687335968,0.3807162344455719,0.3633264601230621,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708615429699,-2567.945556640625,299.9642944335937,0.4071106612682342,0.050000000745058,0.2419178336858749,291.1782531738281,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252683281898498,0.8346694111824036,0.8346694111824036,1.0,1.0,-1.2224218845367432,0.5158871412277222,0.7065348029136658,0.255719929933548,0.0,0.0,0.5217341780662537,101.8929672241211,79.0,1.202871561050415,-11768.646484375,315.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,307.4816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.015625,18000.0,0.0,0.0,0.2704725861549377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889837503433227,0.4889893233776092,-5.567298103414942e-06,0.0,0.0002744952798821,0.0,0.0,28.9234619140625,0.0,0.0,0.0,0.3666865229606628,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.043596614152193,-1287.2508544921875,304.1501770019531,0.5160696506500244,0.0875880420207977,0.0820756629109382,293.95263671875,297.1499938964844,293.1499938964844,0.002202792558819,-176.0875701904297,294.0794372558594,0.4071106612682342,0.050000000745058,0.0509991124272346,293.0785217285156,297.1499938964844,293.1499938964844,0.3100616335868835,-4392.44140625,304.1414794921875,0.8654634356498718,0.3985738754272461,0.2802507281303406,293.2169189453125,297.1499938964844,293.1499938964844,0.294341504573822,-5701.6904296875,304.1578674316406,0.853201687335968,0.3807162344455719,0.3633264601230621,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708615429699,-2567.945556640625,299.9642944335937,0.4071106612682342,0.050000000745058,0.2419178336858749,291.1782531738281,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252683281898498,0.8346694111824036,0.8346694111824036,1.0,1.0,-1.2224218845367432,0.5158871412277222,0.7065348029136658,0.255719929933548,0.0,0.0,0.5217341780662537,101.8929672241211,79.0,1.202871561050415,-11768.646484375,315.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,307.4816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.015625,18000.0,0.0,0.0,0.2704725861549377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889837503433227,0.4889893233776092,-5.567298103414942e-06,0.0,0.0002744952798821,0.0,0.0,28.9234619140625,0.0,0.0,0.0,0.3666865229606628,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437028259038925,-1288.9798583984375,304.14996337890625,0.5247501730918884,0.0879430770874023,0.0821928530931472,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619488157331,-156.8383026123047,293.7836608886719,0.413477748632431,0.050000000745058,0.0507175289094448,293.0795593261719,297.1499938964844,293.1499938964844,0.3114549815654754,-4407.814453125,304.1420288085937,0.8785444498062134,0.4001789093017578,0.2812398970127105,293.2138671875,297.1499938964844,293.1499938964844,0.2930343449115753,-5681.82470703125,304.1574401855469,0.8638154864311218,0.3796410262584686,0.3620978593826294,293.2975158691406,297.1499938964844,293.1499938964844,0.0073691019788384,-2541.004638671875,299.921630859375,0.413477748632431,0.050000000745058,0.2405821084976196,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175233900547027,0.8342536091804504,0.8342536091804504,1.0,1.0,-1.220334768295288,0.5148134827613831,0.7055212259292603,0.2554377317428589,0.0,0.0,0.5178676247596741,94.73844909667967,67.0,2.4466795921325684,-11722.3701171875,299.8298034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179626464844,307.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.015625,18000.0,0.0,0.0,0.2691105902194977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825694262981415,0.4825749397277832,-5.528909241547808e-06,0.0,0.0002731130516622,0.0,0.0,28.26688575744629,0.0,0.0,0.0,0.3645088672637939,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437028259038925,-1288.9798583984375,304.14996337890625,0.5247501730918884,0.0879430770874023,0.0821928530931472,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619488157331,-156.8383026123047,293.7836608886719,0.413477748632431,0.050000000745058,0.0507175289094448,293.0795593261719,297.1499938964844,293.1499938964844,0.3114549815654754,-4407.814453125,304.1420288085937,0.8785444498062134,0.4001789093017578,0.2812398970127105,293.2138671875,297.1499938964844,293.1499938964844,0.2930343449115753,-5681.82470703125,304.1574401855469,0.8638154864311218,0.3796410262584686,0.3620978593826294,293.2975158691406,297.1499938964844,293.1499938964844,0.0073691019788384,-2541.004638671875,299.921630859375,0.413477748632431,0.050000000745058,0.2405821084976196,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175233900547027,0.8342536091804504,0.8342536091804504,1.0,1.0,-1.220334768295288,0.5148134827613831,0.7055212259292603,0.2554377317428589,0.0,0.0,0.5178676247596741,94.73844909667967,67.0,2.4466795921325684,-11722.3701171875,299.8298034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179626464844,307.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.015625,18000.0,0.0,0.0,0.2691105902194977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825694262981415,0.4825749397277832,-5.528909241547808e-06,0.0,0.0002731130516622,0.0,0.0,28.26688575744629,0.0,0.0,0.0,0.3645088672637939,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436657704412937,-1288.349853515625,304.1500549316406,0.5299947261810303,0.0880643129348754,0.082162007689476,293.9633178710937,297.1499938964844,293.1499938964844,0.0018405820010229,-147.1294708251953,293.6345520019531,0.4175775051116943,0.050000000745058,0.0505564212799072,293.0805969238281,297.1499938964844,293.1499938964844,0.311974436044693,-4413.43994140625,304.1425170898437,0.8865051865577698,0.4008644521236419,0.2816216051578522,293.2127380371094,297.1499938964844,293.1499938964844,0.2922729849815368,-5670.13037109375,304.157470703125,0.870521068572998,0.3790523111820221,0.3613949716091156,293.2963562011719,297.1499938964844,293.1499938964844,0.007313803769648,-2526.12548828125,299.8998413085937,0.4175775051116943,0.050000000745058,0.2398179024457931,291.1806030273437,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.180908203125,1.0,0.3129818439483642,0.8340457081794739,0.8340457081794739,1.0,1.0,-1.218801736831665,0.514044463634491,0.7047572135925293,0.2552037835121155,0.0,0.0,0.5156685709953308,90.64025115966795,67.0,3.219032526016236,-11692.5390625,290.6954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590393066406,307.5271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.126953125,18000.0,0.0,0.0,0.2683222591876983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790307581424713,0.479036271572113,-5.508935373654822e-06,0.0,0.0002723129873629,0.0,0.0,27.91366004943848,0.0,0.0,0.0,0.3633288145065307,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435998067259788,-1287.25,304.150146484375,0.5359445214271545,0.0881652012467384,0.0820991471409797,293.9674377441406,297.1499938964844,293.1499938964844,0.0017182627925649,-137.34605407714844,293.4839782714844,0.4224192500114441,0.050000000745058,0.050385233014822,293.0819091796875,297.1499938964844,293.1499938964844,0.3124288022518158,-4418.33349609375,304.14306640625,0.8954548239707947,0.4014872312545776,0.2819498777389526,293.2117614746094,297.1499938964844,293.1499938964844,0.2914921343326568,-5658.125,304.15753173828125,0.8782293796539307,0.3784497082233429,0.3606632947921753,293.29541015625,297.1499938964844,293.1499938964844,0.0072567360475659,-2510.70458984375,299.87750244140625,0.4224192500114441,0.050000000745058,0.2390058636665344,291.1819152832031,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.4914855957031,291.18212890625,1.0,0.3080719113349914,0.8338481783866882,0.8338481783866882,1.0,1.0,-1.217061996459961,0.5131752490997314,0.7038867473602295,0.2549402415752411,0.0,0.0,0.5134061574935913,86.28414916992188,55.0,3.223391532897949,-11659.3916015625,280.9668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,307.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.62109375,18000.0,0.0,0.0,0.2674621343612671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753184020519256,0.475323885679245,-5.48799926036736e-06,0.0,0.0002714400470722,0.0,0.0,27.545957565307617,0.0,0.0,0.0,0.3620970249176025,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434093251824379,-1284.1025390625,304.1504211425781,0.5501936078071594,0.0883237943053245,0.0819081217050552,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726016670465,-117.7020492553711,293.1786499023437,0.4349164366722107,0.050000000745058,0.0500207990407943,293.0851745605469,297.1499938964844,293.1499938964844,0.3131589591503143,-4426.123046875,304.1441650390625,0.9174336194992064,0.4025504887104034,0.2824624180793762,293.2100830078125,297.1499938964844,293.1499938964844,0.2899050414562225,-5633.70947265625,304.1576538085937,0.8969106674194336,0.3772264420986175,0.3591532707214355,293.2940673828125,297.1499938964844,293.1499938964844,0.0071394061669707,-2478.78173828125,299.8316345214844,0.4349164366722107,0.050000000745058,0.2372771203517913,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839294433594,1.0,0.2973079681396484,0.8334531784057617,0.8334531784057617,1.0,1.0,-1.2131232023239136,0.5112058520317078,0.7019173502922058,0.2543652951717376,0.0,0.0,0.5087663531303406,77.00826263427734,43.0,2.5804030895233154,-11586.771484375,260.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47625732421875,307.5571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.72265625,18000.0,0.0,0.0,0.2655375003814697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677011370658874,0.4677065908908844,-5.444976977742044e-06,0.0,0.0002694868016988,0.0,0.0,26.80008125305176,0.0,0.0,0.0,0.3595742881298065,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434093251824379,-1284.1025390625,304.1504211425781,0.5501936078071594,0.0883237943053245,0.0819081217050552,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726016670465,-117.7020492553711,293.1786499023437,0.4349164366722107,0.050000000745058,0.0500207990407943,293.0851745605469,297.1499938964844,293.1499938964844,0.3131589591503143,-4426.123046875,304.1441650390625,0.9174336194992064,0.4025504887104034,0.2824624180793762,293.2100830078125,297.1499938964844,293.1499938964844,0.2899050414562225,-5633.70947265625,304.1576538085937,0.8969106674194336,0.3772264420986175,0.3591532707214355,293.2940673828125,297.1499938964844,293.1499938964844,0.0071394061669707,-2478.78173828125,299.8316345214844,0.4349164366722107,0.050000000745058,0.2372771203517913,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839294433594,1.0,0.2973079681396484,0.8334531784057617,0.8334531784057617,1.0,1.0,-1.2131232023239136,0.5112058520317078,0.7019173502922058,0.2543652951717376,0.0,0.0,0.5087663531303406,77.00826263427734,43.0,2.5804030895233154,-11586.771484375,260.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47625732421875,307.5571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.72265625,18000.0,0.0,0.0,0.2655375003814697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677011370658874,0.4677065908908844,-5.444976977742044e-06,0.0,0.0002694868016988,0.0,0.0,26.80008125305176,0.0,0.0,0.0,0.3595742881298065,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.043165560811758,-1280.0972900390625,304.15069580078125,0.567949652671814,0.0884401425719261,0.0816577225923538,293.9854431152344,297.1499938964844,293.1499938964844,0.0012267475249245,-98.04744720458984,292.86834716796875,0.4524044394493103,0.050000000745058,0.0496377311646938,293.0892639160156,297.1499938964844,293.1499938964844,0.3136546313762665,-4431.2958984375,304.145263671875,0.946544349193573,0.4033679366111755,0.2827914655208587,293.2086486816406,297.1499938964844,293.1499938964844,0.2883089482784271,-5609.1484375,304.15777587890625,0.9219709634780884,0.3759966790676117,0.3576142191886902,293.2932434082031,297.1499938964844,293.1499938964844,0.0070201293565332,-2446.02001953125,299.7845458984375,0.4524044394493103,0.050000000745058,0.23546002805233,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854597866535187,0.8330581188201904,0.8330581188201904,1.0,1.0,-1.20872962474823,0.5089985132217407,0.6997311115264893,0.253770500421524,0.0,0.0,0.5040229558944702,67.25634002685547,31.0,1.6102633476257324,-11507.1962890625,238.5225067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479431152344,307.57049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.171875,18000.0,0.0,0.0,0.2633693218231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599558115005493,0.4599612355232239,-5.401703674579039e-06,0.0,0.0002672863774932,0.0,0.0,26.0557918548584,0.0,0.0,0.0,0.3570243120193481,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.043165560811758,-1280.0972900390625,304.15069580078125,0.567949652671814,0.0884401425719261,0.0816577225923538,293.9854431152344,297.1499938964844,293.1499938964844,0.0012267475249245,-98.04744720458984,292.86834716796875,0.4524044394493103,0.050000000745058,0.0496377311646938,293.0892639160156,297.1499938964844,293.1499938964844,0.3136546313762665,-4431.2958984375,304.145263671875,0.946544349193573,0.4033679366111755,0.2827914655208587,293.2086486816406,297.1499938964844,293.1499938964844,0.2883089482784271,-5609.1484375,304.15777587890625,0.9219709634780884,0.3759966790676117,0.3576142191886902,293.2932434082031,297.1499938964844,293.1499938964844,0.0070201293565332,-2446.02001953125,299.7845458984375,0.4524044394493103,0.050000000745058,0.23546002805233,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854597866535187,0.8330581188201904,0.8330581188201904,1.0,1.0,-1.20872962474823,0.5089985132217407,0.6997311115264893,0.253770500421524,0.0,0.0,0.5040229558944702,67.25634002685547,31.0,1.6102633476257324,-11507.1962890625,238.5225067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479431152344,307.57049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.171875,18000.0,0.0,0.0,0.2633693218231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599558115005493,0.4599612355232239,-5.401703674579039e-06,0.0,0.0002672863774932,0.0,0.0,26.0557918548584,0.0,0.0,0.0,0.3570243120193481,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428862310945987,-1275.525390625,304.1509094238281,0.5897354483604431,0.0885243937373161,0.0813666358590126,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812185307964,-78.4225845336914,292.5533447265625,0.474645733833313,0.050000000745058,0.0492443107068538,293.0940856933594,297.1499938964844,293.1499938964844,0.3139152228832245,-4433.85302734375,304.1464233398437,0.9787808060646056,0.4039296507835388,0.2829368114471435,293.2073669433594,297.1499938964844,293.1499938964844,0.286723256111145,-5584.7470703125,304.1578369140625,0.9553804993629456,0.3747699558734894,0.3560658991336822,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006741978228,-2412.90673828125,299.7364807128906,0.474645733833313,0.050000000745058,0.2335938066244125,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726427316665649,0.8327042460441589,0.8327042460441589,1.0,1.0,-1.203984022140503,0.5066010355949402,0.6973829865455627,0.2531902492046356,0.0,0.0,0.4992795586585998,57.23963928222656,34.0,0.6351364254951477,-11422.2919921875,216.2835998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127319335937,307.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.21875,18000.0,0.0,0.0,0.260995090007782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522557556629181,0.4522611200809479,-5.359221631806577e-06,0.0,0.0002648768422659,0.0,0.0,25.330041885375977,0.0,0.0,0.0,0.3545056879520416,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428862310945987,-1275.525390625,304.1509094238281,0.5897354483604431,0.0885243937373161,0.0813666358590126,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812185307964,-78.4225845336914,292.5533447265625,0.474645733833313,0.050000000745058,0.0492443107068538,293.0940856933594,297.1499938964844,293.1499938964844,0.3139152228832245,-4433.85302734375,304.1464233398437,0.9787808060646056,0.4039296507835388,0.2829368114471435,293.2073669433594,297.1499938964844,293.1499938964844,0.286723256111145,-5584.7470703125,304.1578369140625,0.9553804993629456,0.3747699558734894,0.3560658991336822,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006741978228,-2412.90673828125,299.7364807128906,0.474645733833313,0.050000000745058,0.2335938066244125,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726427316665649,0.8327042460441589,0.8327042460441589,1.0,1.0,-1.203984022140503,0.5066010355949402,0.6973829865455627,0.2531902492046356,0.0,0.0,0.4992795586585998,57.23963928222656,34.0,0.6351364254951477,-11422.2919921875,216.2835998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6127319335937,307.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.21875,18000.0,0.0,0.0,0.260995090007782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522557556629181,0.4522611200809479,-5.359221631806577e-06,0.0,0.0002648768422659,0.0,0.0,25.330041885375977,0.0,0.0,0.0,0.3545056879520416,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427070073783397,-1272.626953125,304.1509094238281,0.6056989431381226,0.0885518193244934,0.0811720639467239,294.0047912597656,297.1499938964844,293.1499938964844,0.0007388914236798,-59.05829620361328,292.23291015625,0.4874995350837707,0.050000000745058,0.0489950254559516,293.099853515625,297.1499938964844,293.1499938964844,0.3140054047107696,-4434.83154296875,304.1474609375,0.9984450340270996,0.4041761755943298,0.2829619348049164,293.2063293457031,297.1499938964844,293.1499938964844,0.2853144109249115,-5563.1875,304.1575622558594,0.9777891039848328,0.3735283315181732,0.3546555638313293,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068830296397,-2387.10986328125,299.6869812011719,0.4874995350837707,0.050000000745058,0.2324112951755523,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645523846149444,0.8323503732681274,0.8323503732681274,1.0,1.0,-1.2003223896026611,0.5046608448028564,0.6956616044044495,0.2529790103435516,0.0,0.0,0.4948058426380157,50.89132308959961,37.0,-2.337242126464844,-11340.6982421875,202.06851196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683959960937,307.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.548828125,18000.0,0.0,0.0,0.2584724128246307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448651373386383,0.4448704421520233,-5.318625881045591e-06,0.0,0.0002623166365083,0.0,0.0,24.64525604248047,0.0,0.0,0.0,0.352102667093277,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427070073783397,-1272.626953125,304.1509094238281,0.6056989431381226,0.0885518193244934,0.0811720639467239,294.0047912597656,297.1499938964844,293.1499938964844,0.0007388914236798,-59.05829620361328,292.23291015625,0.4874995350837707,0.050000000745058,0.0489950254559516,293.099853515625,297.1499938964844,293.1499938964844,0.3140054047107696,-4434.83154296875,304.1474609375,0.9984450340270996,0.4041761755943298,0.2829619348049164,293.2063293457031,297.1499938964844,293.1499938964844,0.2853144109249115,-5563.1875,304.1575622558594,0.9777891039848328,0.3735283315181732,0.3546555638313293,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068830296397,-2387.10986328125,299.6869812011719,0.4874995350837707,0.050000000745058,0.2324112951755523,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645523846149444,0.8323503732681274,0.8323503732681274,1.0,1.0,-1.2003223896026611,0.5046608448028564,0.6956616044044495,0.2529790103435516,0.0,0.0,0.4948058426380157,50.89132308959961,37.0,-2.337242126464844,-11340.6982421875,202.06851196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6683959960937,307.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.548828125,18000.0,0.0,0.0,0.2584724128246307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448651373386383,0.4448704421520233,-5.318625881045591e-06,0.0,0.0002623166365083,0.0,0.0,24.64525604248047,0.0,0.0,0.0,0.352102667093277,4.0,0.0,1.0
