time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426422990858554,-1271.5733642578125,304.1508483886719,0.6101675033569336,0.088541604578495,0.0811061263084411,294.0096740722656,297.1499938964844,293.1499938964844,0.000619412458036,-49.508243560791016,292.0718078613281,0.4910057485103607,0.050000000745058,0.0489294603466987,293.1004943847656,297.1499938964844,293.1499938964844,0.3086984753608703,-4372.97314453125,304.15771484375,0.9990000128746032,0.4046804308891296,0.2788220643997192,293.20587158203125,297.1499938964844,293.1499938964844,0.2846372425556183,-5552.7998046875,304.15740966796875,0.9834427833557128,0.3729020357131958,0.3540011644363403,293.29266357421875,297.1499938964844,293.1499938964844,0.0067702466621994,-2377.045654296875,299.662109375,0.4910057485103607,0.050000000745058,0.2321002930402755,291.1836853027344,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448913574219,291.1843566894531,1.0,0.2616406381130218,0.8321734666824341,0.8321734666824341,1.0,1.0,-1.1939570903778076,0.501585066318512,0.6923720240592957,0.2518967390060425,0.0,0.0,0.4926130473613739,49.14977264404297,37.0,2.6434531211853027,-11280.46875,196.439193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69268798828125,307.5866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.69140625,18000.0,0.0,0.0,0.257168173789978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441492348909378,0.441497653722763,-5.300093562254915e-06,0.0,0.0002609929942991,0.0,0.0,24.336294174194336,0.0,0.0,0.0,0.3510016500949859,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425452552735805,-1269.904052734375,304.15087890625,0.6133915185928345,0.0885094404220581,0.0810429900884628,294.0146179199219,297.1499938964844,293.1499938964844,0.0005120229325257,-39.055763244628906,291.9161071777344,0.4936166703701019,0.050000000745058,0.0488824509084224,293.0962829589844,297.1499938964844,293.1499938964844,0.3029621839523315,-4305.44970703125,304.1667175292969,0.9990000128746032,0.4061317145824432,0.2744248509407043,293.2055358886719,297.1499938964844,293.1499938964844,0.2838074564933777,-5539.837890625,304.1575622558594,0.9873449206352234,0.3722630441188812,0.3533599078655243,293.292724609375,297.1499938964844,293.1499938964844,0.0067343204282224,-2366.617919921875,299.6395874023437,0.4936166703701019,0.050000000745058,0.2318772971630096,291.1902160644531,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,293.54278564453125,291.1917419433594,1.0,0.2593344748020172,0.8320167064666748,0.8320167064666748,1.0,1.0,-1.1876386404037476,0.4985232055187225,0.6891154050827026,0.2508583962917328,0.0,0.0,0.489302784204483,47.879493713378906,40.0,11.106963157653809,-11213.73046875,191.7973022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7180480957031,307.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.509765625,18000.0,0.0,0.0,0.2558039128780365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373295605182647,0.4373348355293274,-5.28046393810655e-06,0.0,0.0002596084668766,0.0,0.0,23.97089576721192,0.0,0.0,0.0,0.3496701419353485,4.0,0.0,1.0
389820,293.1499328613281,297.1499938964844,293.1499938964844,0.0423846468329429,-1267.232666015625,304.1508483886719,0.6173267960548401,0.088401474058628,0.0809018388390541,294.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7528381347656,0.4970773160457611,0.050000000745058,0.0488229021430015,293.0859680175781,297.1499938964844,293.1499938964844,0.2952700555324554,-4217.07568359375,304.173583984375,0.9990000128746032,0.4095895886421203,0.2687514126300812,293.2050170898437,297.1499938964844,293.1499938964844,0.2823770940303802,-5517.763671875,304.15740966796875,0.9919206500053406,0.3709632456302643,0.352083295583725,293.2926940917969,297.1499938964844,293.1499938964844,0.006670918315649,-2348.896728515625,299.5921630859375,0.4970773160457611,0.050000000745058,0.2315948158502578,291.1957702636719,291.1499938964844,265.67999267578125,264.3333740234375,281.86651611328125,293.5389709472656,291.1954040527344,1.0,0.2563205361366272,0.8317031860351562,0.8317031860351562,1.0,1.0,-1.178714632987976,0.4939643442630768,0.6847503185272217,0.2500395774841308,0.0,0.0,0.482601135969162,46.275665283203125,43.0,3.371710538864136,-11074.9345703125,185.7271270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7739562988281,307.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.84765625,18000.0,0.0,0.0,0.2528624534606933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267908632755279,0.4267960786819458,-5.2292775762907695e-06,0.0,0.0002566232578828,0.0,0.0,23.05403709411621,0.0,0.0,0.0,0.3463832139968872,4.0,0.0,1.0
389880,293.1499328613281,297.1499938964844,293.1499938964844,0.0423846468329429,-1267.232666015625,304.1508483886719,0.6173267960548401,0.088401474058628,0.0809018388390541,294.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7528381347656,0.4970773160457611,0.050000000745058,0.0488229021430015,293.0859680175781,297.1499938964844,293.1499938964844,0.2952700555324554,-4217.07568359375,304.173583984375,0.9990000128746032,0.4095895886421203,0.2687514126300812,293.2050170898437,297.1499938964844,293.1499938964844,0.2823770940303802,-5517.763671875,304.15740966796875,0.9919206500053406,0.3709632456302643,0.352083295583725,293.2926940917969,297.1499938964844,293.1499938964844,0.006670918315649,-2348.896728515625,299.5921630859375,0.4970773160457611,0.050000000745058,0.2315948158502578,291.1957702636719,291.1499938964844,265.67999267578125,264.3333740234375,281.86651611328125,293.5389709472656,291.1954040527344,1.0,0.2563205361366272,0.8317031860351562,0.8317031860351562,1.0,1.0,-1.178714632987976,0.4939643442630768,0.6847503185272217,0.2500395774841308,0.0,0.0,0.482601135969162,46.275665283203125,43.0,3.371710538864136,-11074.9345703125,185.7271270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7739562988281,307.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.84765625,18000.0,0.0,0.0,0.2528624534606933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267908632755279,0.4267960786819458,-5.2292775762907695e-06,0.0,0.0002566232578828,0.0,0.0,23.05403709411621,0.0,0.0,0.0,0.3463832139968872,4.0,0.0,1.0
389940,293.1507568359375,297.1499938964844,293.1499938964844,0.042263600975275,-1265.32666015625,304.1507568359375,0.61867356300354,0.0882320329546928,0.0807496085762977,294.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.54248046875,0.4985137283802032,0.050000000745058,0.0487991608679294,293.0822448730469,297.1499938964844,293.1499938964844,0.2920641601085663,-4181.7451171875,304.1708984375,0.9990000128746032,0.4119852185249328,0.2664563059806824,293.20458984375,297.1499938964844,293.1499938964844,0.2812116146087646,-5500.02880859375,304.1568908691406,0.9932056069374084,0.369653582572937,0.3508312702178955,293.2928161621094,297.1499938964844,293.1499938964844,0.0066172257065773,-2334.676025390625,299.5408630371094,0.4985137283802032,0.050000000745058,0.2314822077751159,291.1909484863281,291.1499938964844,265.7166748046875,264.3677062988281,281.90625,293.54815673828125,291.1903686523437,1.0,0.255062997341156,0.8313897252082825,0.8313897252082825,1.0,1.0,-1.1741094589233398,0.4912368655204773,0.6828726530075073,0.2506355345249176,0.0,0.0,0.4774347245693207,45.65095901489258,46.0,-4.334977626800537,-10970.669921875,183.03155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,307.5605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.828125,18000.0,0.0,0.0,0.2497324794530868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183047115802765,0.4183098971843719,-5.183619578019716e-06,0.0,0.0002534467203076,0.0,0.0,22.313539505004883,0.0,0.0,0.0,0.343664288520813,4.0,0.0,1.0
390000,293.1507568359375,297.1499938964844,293.1499938964844,0.042263600975275,-1265.32666015625,304.1507568359375,0.61867356300354,0.0882320329546928,0.0807496085762977,294.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.54248046875,0.4985137283802032,0.050000000745058,0.0487991608679294,293.0822448730469,297.1499938964844,293.1499938964844,0.2920641601085663,-4181.7451171875,304.1708984375,0.9990000128746032,0.4119852185249328,0.2664563059806824,293.20458984375,297.1499938964844,293.1499938964844,0.2812116146087646,-5500.02880859375,304.1568908691406,0.9932056069374084,0.369653582572937,0.3508312702178955,293.2928161621094,297.1499938964844,293.1499938964844,0.0066172257065773,-2334.676025390625,299.5408630371094,0.4985137283802032,0.050000000745058,0.2314822077751159,291.1909484863281,291.1499938964844,265.7166748046875,264.3677062988281,281.90625,293.54815673828125,291.1903686523437,1.0,0.255062997341156,0.8313897252082825,0.8313897252082825,1.0,1.0,-1.1741094589233398,0.4912368655204773,0.6828726530075073,0.2506355345249176,0.0,0.0,0.4774347245693207,45.65095901489258,46.0,-4.334977626800537,-10970.669921875,183.03155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,307.5605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.828125,18000.0,0.0,0.0,0.2497324794530868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183047115802765,0.4183098971843719,-5.183619578019716e-06,0.0,0.0002534467203076,0.0,0.0,22.313539505004883,0.0,0.0,0.0,0.343664288520813,4.0,0.0,1.0
390060,293.1517333984375,297.1499938964844,293.1499938964844,0.0421189926564693,-1263.071044921875,304.1507568359375,0.6178881525993347,0.0880140587687492,0.080556496977806,294.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.4982589781284332,0.050000000745058,0.0488033182919025,293.0879211425781,297.1499938964844,293.1499938964844,0.2924333214759826,-4188.14990234375,304.1632080078125,0.9990000128746032,0.4125703275203705,0.2668605744838714,293.204345703125,297.1499938964844,293.1499938964844,0.2801340520381927,-5483.673828125,304.1563720703125,0.9919069409370422,0.3683225810527801,0.349587619304657,293.2933654785156,297.1499938964844,293.1499938964844,0.0065679894760251,-2321.9404296875,299.4872131347656,0.4982589781284332,0.050000000745058,0.2315019369125366,291.18328857421875,291.1499938964844,265.7533264160156,264.402099609375,281.947265625,293.5611267089844,291.1822204589844,1.0,0.2551935613155365,0.8311402797698975,0.8311402797698975,1.0,1.0,-1.1728980541229248,0.4899667203426361,0.6829313635826111,0.2523036003112793,0.0,0.0,0.4734438955783844,45.78825378417969,49.0,-10.552847862243652,-10891.994140625,182.9273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.861083984375,307.53826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.458984375,18000.0,0.0,0.0,0.2466035932302475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116028547286987,0.4116080105304718,-5.14754310643184e-06,0.0,0.000250271288678,0.0,0.0,21.738279342651367,0.0,0.0,0.0,0.3415224850177765,4.0,0.0,1.0
390120,293.1517333984375,297.1499938964844,293.1499938964844,0.0421189926564693,-1263.071044921875,304.1507568359375,0.6178881525993347,0.0880140587687492,0.080556496977806,294.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.4982589781284332,0.050000000745058,0.0488033182919025,293.0879211425781,297.1499938964844,293.1499938964844,0.2924333214759826,-4188.14990234375,304.1632080078125,0.9990000128746032,0.4125703275203705,0.2668605744838714,293.204345703125,297.1499938964844,293.1499938964844,0.2801340520381927,-5483.673828125,304.1563720703125,0.9919069409370422,0.3683225810527801,0.349587619304657,293.2933654785156,297.1499938964844,293.1499938964844,0.0065679894760251,-2321.9404296875,299.4872131347656,0.4982589781284332,0.050000000745058,0.2315019369125366,291.18328857421875,291.1499938964844,265.7533264160156,264.402099609375,281.947265625,293.5611267089844,291.1822204589844,1.0,0.2551935613155365,0.8311402797698975,0.8311402797698975,1.0,1.0,-1.1728980541229248,0.4899667203426361,0.6829313635826111,0.2523036003112793,0.0,0.0,0.4734438955783844,45.78825378417969,49.0,-10.552847862243652,-10891.994140625,182.9273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.861083984375,307.53826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.458984375,18000.0,0.0,0.0,0.2466035932302475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116028547286987,0.4116080105304718,-5.14754310643184e-06,0.0,0.000250271288678,0.0,0.0,21.738279342651367,0.0,0.0,0.0,0.3415224850177765,4.0,0.0,1.0
390180,293.1528625488281,297.1499938964844,293.1499938964844,0.0419789105653762,-1260.9112548828125,304.1507263183594,0.6154628992080688,0.0877421125769615,0.0803578495979309,294.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966759085655212,0.050000000745058,0.0488296151161193,293.1028137207031,297.1499938964844,293.1499938964844,0.2957052290439605,-4227.96533203125,304.1533203125,0.9990000128746032,0.4111450016498565,0.2693991363048553,293.20428466796875,297.1499938964844,293.1499938964844,0.2791081964969635,-5468.0986328125,304.1559753417969,0.988473653793335,0.3669599890708923,0.3483416438102722,293.29449462890625,297.1499938964844,293.1499938964844,0.0065213246271014,-2310.067626953125,299.4308776855469,0.4966759085655212,0.050000000745058,0.2316266745328903,291.1734924316406,291.1499938964844,265.7900085449219,264.4365539550781,281.9940490722656,293.5864562988281,291.1725158691406,1.0,0.2564227879047394,0.8308908939361572,0.8308908939361572,1.0,1.0,-1.1743921041488647,0.4898913502693176,0.6845008134841919,0.254721075296402,0.0,0.0,0.4709791839122772,46.5280876159668,52.0,-12.667794227600098,-10837.951171875,184.87217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8688049316406,307.5093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.396484375,18000.0,0.0,0.0,0.2436566799879074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072549045085907,0.4072600305080414,-5.12272981723072e-06,0.0,0.0002472805499564,0.0,0.0,21.364376068115234,0.0,0.0,0.0,0.3401109576225281,4.0,0.0,1.0
390240,293.1528625488281,297.1499938964844,293.1499938964844,0.0419789105653762,-1260.9112548828125,304.1507263183594,0.6154628992080688,0.0877421125769615,0.0803578495979309,294.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966759085655212,0.050000000745058,0.0488296151161193,293.1028137207031,297.1499938964844,293.1499938964844,0.2957052290439605,-4227.96533203125,304.1533203125,0.9990000128746032,0.4111450016498565,0.2693991363048553,293.20428466796875,297.1499938964844,293.1499938964844,0.2791081964969635,-5468.0986328125,304.1559753417969,0.988473653793335,0.3669599890708923,0.3483416438102722,293.29449462890625,297.1499938964844,293.1499938964844,0.0065213246271014,-2310.067626953125,299.4308776855469,0.4966759085655212,0.050000000745058,0.2316266745328903,291.1734924316406,291.1499938964844,265.7900085449219,264.4365539550781,281.9940490722656,293.5864562988281,291.1725158691406,1.0,0.2564227879047394,0.8308908939361572,0.8308908939361572,1.0,1.0,-1.1743921041488647,0.4898913502693176,0.6845008134841919,0.254721075296402,0.0,0.0,0.4709791839122772,46.5280876159668,52.0,-12.667794227600098,-10837.951171875,184.87217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8688049316406,307.5093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.396484375,18000.0,0.0,0.0,0.2436566799879074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072549045085907,0.4072600305080414,-5.12272981723072e-06,0.0,0.0002472805499564,0.0,0.0,21.364376068115234,0.0,0.0,0.0,0.3401109576225281,4.0,0.0,1.0
390300,293.1535949707031,297.1499938964844,293.1499938964844,0.0418808571994304,-1259.368896484375,304.1507873535156,0.6136544942855835,0.0875643864274025,0.0802305191755294,294.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4954881370067596,0.050000000745058,0.0488498136401176,293.1136169433594,297.1499938964844,293.1499938964844,0.2982454597949981,-4258.11767578125,304.1481018066406,0.9990000128746032,0.4096235334873199,0.2713322937488556,293.204345703125,297.1499938964844,293.1499938964844,0.2785818576812744,-5460.06640625,304.1558532714844,0.9860353469848632,0.366258829832077,0.347708910703659,293.2953796386719,297.1499938964844,293.1499938964844,0.0064980792813003,-2304.125244140625,299.4018249511719,0.4954881370067596,0.050000000745058,0.2317224740982055,291.1688537597656,291.1499938964844,265.8083190917969,264.4537658691406,282.0190734863281,293.6034240722656,291.1679077148437,1.0,0.257373958826065,0.8307662010192871,0.8307662010192871,1.0,1.0,-1.175939440727234,0.490225076675415,0.6857143044471741,0.2561023235321045,0.0,0.0,0.4701879620552063,47.08775329589844,52.0,-12.7962007522583,-10817.248046875,186.4781036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8609619140625,307.4903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.30859375,18000.0,0.0,0.0,0.2423041760921478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057870209217071,0.4057921171188354,-5.114113264426123e-06,0.0,0.0002459079260006,0.0,0.0,21.23808479309082,0.0,0.0,0.0,0.3396313190460205,4.0,0.0,1.0
390360,293.1544189453125,297.1499938964844,293.1499938964844,0.041761215776205,-1257.471435546875,304.1508483886719,0.6114711761474609,0.0873578190803527,0.0800813436508178,294.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.4940896332263946,0.050000000745058,0.0488740913569927,293.1265563964844,297.1499938964844,293.1499938964844,0.3013047575950622,-4294.06884765625,304.14288330078125,0.9990000128746032,0.4075430929660797,0.2736380100250244,293.2044982910156,297.1499938964844,293.1499938964844,0.2780439853668213,-5451.8330078125,304.15576171875,0.9831551909446716,0.3655421435832977,0.3470663726329803,293.29644775390625,297.1499938964844,293.1499938964844,0.006474747788161,-2298.139404296875,299.3721008300781,0.4940896332263946,0.050000000745058,0.2318376451730728,291.16436767578125,291.1499938964844,265.82666015625,264.47100830078125,282.04510498046875,293.6233825683594,291.1634521484375,1.0,0.2585128247737884,0.8305971622467041,0.8305971622467041,1.0,1.0,-1.1779240369796753,0.4907704889774322,0.6871535181999207,0.2575423419475555,0.0,0.0,0.4696819484233856,47.7562255859375,55.0,-12.571696281433104,-10800.0576171875,188.4447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8454284667969,307.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.611328125,18000.0,0.0,0.0,0.2410522550344467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047538340091705,0.4047589600086212,-5.1076804084004834e-06,0.0,0.000244637398282,0.0,0.0,21.148096084594727,0.0,0.0,0.0,0.3392887115478515,4.0,0.0,1.0
390420,293.1563415527344,297.1499938964844,293.1499938964844,0.04145148396492,-1252.512451171875,304.1510925292969,0.6061078310012817,0.0868580117821693,0.0797152742743492,294.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4907804727554321,0.050000000745058,0.048933558166027,293.1587219238281,297.1499938964844,293.1499938964844,0.3087522089481354,-4380.634765625,304.13287353515625,0.9990000128746032,0.401630699634552,0.2792050540447235,293.2050170898437,297.1499938964844,293.1499938964844,0.2769109904766083,-5434.4013671875,304.1557312011719,0.9761534929275512,0.3640581965446472,0.3457458019256592,293.2992248535156,297.1499938964844,293.1499938964844,0.0064273197203874,-2285.832275390625,299.3107604980469,0.4907804727554321,0.050000000745058,0.2321197390556335,291.1564025878906,291.1499938964844,265.86334228515625,264.5054626464844,282.1007385253906,293.67413330078125,291.1557006835937,1.0,0.2612686455249786,0.8302591443061829,0.8302591443061829,1.0,1.0,-1.1829770803451538,0.4924312233924866,0.690545916557312,0.2604725658893585,0.0,0.0,0.4693795442581177,49.38063049316406,58.0,-10.943836212158203,-10773.9140625,193.32583618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7923278808594,307.4156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05078125,18000.0,0.0,0.0,0.2388999611139297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038423895835876,0.4038474857807159,-5.100740054331254e-06,0.0,0.0002424530830467,0.0,0.0,21.06425666809082,0.0,0.0,0.0,0.3389671146869659,4.0,0.0,1.0
390480,293.1563415527344,297.1499938964844,293.1499938964844,0.04145148396492,-1252.512451171875,304.1510925292969,0.6061078310012817,0.0868580117821693,0.0797152742743492,294.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4907804727554321,0.050000000745058,0.048933558166027,293.1587219238281,297.1499938964844,293.1499938964844,0.3087522089481354,-4380.634765625,304.13287353515625,0.9990000128746032,0.401630699634552,0.2792050540447235,293.2050170898437,297.1499938964844,293.1499938964844,0.2769109904766083,-5434.4013671875,304.1557312011719,0.9761534929275512,0.3640581965446472,0.3457458019256592,293.2992248535156,297.1499938964844,293.1499938964844,0.0064273197203874,-2285.832275390625,299.3107604980469,0.4907804727554321,0.050000000745058,0.2321197390556335,291.1564025878906,291.1499938964844,265.86334228515625,264.5054626464844,282.1007385253906,293.67413330078125,291.1557006835937,1.0,0.2612686455249786,0.8302591443061829,0.8302591443061829,1.0,1.0,-1.1829770803451538,0.4924312233924866,0.690545916557312,0.2604725658893585,0.0,0.0,0.4693795442581177,49.38063049316406,58.0,-10.943836212158203,-10773.9140625,193.32583618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7923278808594,307.4156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05078125,18000.0,0.0,0.0,0.2388999611139297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038423895835876,0.4038474857807159,-5.100740054331254e-06,0.0,0.0002424530830467,0.0,0.0,21.06425666809082,0.0,0.0,0.0,0.3389671146869659,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410338193178176,-1245.6536865234375,304.15142822265625,0.5977821946144104,0.0862601622939109,0.0792949572205543,294.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.485458642244339,0.050000000745058,0.0490341670811176,293.1899108886719,297.1499938964844,293.1499938964844,0.3070743978023529,-4359.2890625,304.1422119140625,0.9906970858573914,0.3950486183166504,0.2777228057384491,293.2057189941406,297.1499938964844,293.1499938964844,0.2755055725574493,-5412.36669921875,304.1561889648437,0.9647943377494812,0.3625190258026123,0.34441077709198,293.3025817871094,297.1499938964844,293.1499938964844,0.0063811633735895,-2273.01123046875,299.2504272460937,0.485458642244339,0.050000000745058,0.2325969636440277,291.1582336425781,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.7291259765625,291.1602478027344,1.0,0.2642739415168762,0.8299210667610168,0.8299210667610168,1.0,1.0,-1.1797401905059814,0.4901169836521148,0.6896232962608337,0.2619579136371612,0.0,0.0,0.4684841632843017,51.93917083740234,61.0,8.247085571289062,-10707.2861328125,197.42776489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7190856933594,307.3747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.20703125,18000.0,0.0,0.0,0.2372085303068161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034258425235748,0.4034309387207031,-5.099027930555167e-06,0.0,0.0002407364954706,0.0,0.0,21.031339645385746,0.0,0.0,0.0,0.3388125300407409,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410338193178176,-1245.6536865234375,304.15142822265625,0.5977821946144104,0.0862601622939109,0.0792949572205543,294.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.485458642244339,0.050000000745058,0.0490341670811176,293.1899108886719,297.1499938964844,293.1499938964844,0.3070743978023529,-4359.2890625,304.1422119140625,0.9906970858573914,0.3950486183166504,0.2777228057384491,293.2057189941406,297.1499938964844,293.1499938964844,0.2755055725574493,-5412.36669921875,304.1561889648437,0.9647943377494812,0.3625190258026123,0.34441077709198,293.3025817871094,297.1499938964844,293.1499938964844,0.0063811633735895,-2273.01123046875,299.2504272460937,0.485458642244339,0.050000000745058,0.2325969636440277,291.1582336425781,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.7291259765625,291.1602478027344,1.0,0.2642739415168762,0.8299210667610168,0.8299210667610168,1.0,1.0,-1.1797401905059814,0.4901169836521148,0.6896232962608337,0.2619579136371612,0.0,0.0,0.4684841632843017,51.93917083740234,61.0,8.247085571289062,-10707.2861328125,197.42776489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7190856933594,307.3747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.20703125,18000.0,0.0,0.0,0.2372085303068161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034258425235748,0.4034309387207031,-5.099027930555167e-06,0.0,0.0002407364954706,0.0,0.0,21.031339645385746,0.0,0.0,0.0,0.3388125300407409,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0404926389455795,-1236.64599609375,304.15185546875,0.5887435078620911,0.085575059056282,0.0788036733865737,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4797049164772033,0.050000000745058,0.049146469682455,293.2096862792969,297.1499938964844,293.1499938964844,0.3023626506328583,-4302.97412109375,304.15252685546875,0.977665364742279,0.3900234997272491,0.2741845548152923,293.2066345214844,297.1499938964844,293.1499938964844,0.2737910151481628,-5385.23974609375,304.1569519042969,0.9520553946495056,0.3609222173690796,0.3430329263210296,293.3060302734375,297.1499938964844,293.1499938964844,0.0063310195691883,-2258.095458984375,299.193603515625,0.4797049164772033,0.050000000745058,0.2331296950578689,291.1728515625,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7682189941406,291.1734313964844,1.0,0.2673211991786957,0.8295665979385376,0.8295665979385376,1.0,1.0,-1.174088716506958,0.4866808652877807,0.6874077916145325,0.2629086077213287,0.0,0.0,0.4642897844314575,54.75921630859375,64.0,12.354948043823242,-10585.498046875,201.218002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6562194824219,307.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.263671875,18000.0,0.0,0.0,0.2356941848993301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398289293050766,0.3982943594455719,-5.081921699456871e-06,0.0,0.0002391996385995,0.0,0.0,20.642221450805664,0.0,0.0,0.0,0.3373328149318695,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0404926389455795,-1236.64599609375,304.15185546875,0.5887435078620911,0.085575059056282,0.0788036733865737,294.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.4797049164772033,0.050000000745058,0.049146469682455,293.2096862792969,297.1499938964844,293.1499938964844,0.3023626506328583,-4302.97412109375,304.15252685546875,0.977665364742279,0.3900234997272491,0.2741845548152923,293.2066345214844,297.1499938964844,293.1499938964844,0.2737910151481628,-5385.23974609375,304.1569519042969,0.9520553946495056,0.3609222173690796,0.3430329263210296,293.3060302734375,297.1499938964844,293.1499938964844,0.0063310195691883,-2258.095458984375,299.193603515625,0.4797049164772033,0.050000000745058,0.2331296950578689,291.1728515625,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7682189941406,291.1734313964844,1.0,0.2673211991786957,0.8295665979385376,0.8295665979385376,1.0,1.0,-1.174088716506958,0.4866808652877807,0.6874077916145325,0.2629086077213287,0.0,0.0,0.4642897844314575,54.75921630859375,64.0,12.354948043823242,-10585.498046875,201.218002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6562194824219,307.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.263671875,18000.0,0.0,0.0,0.2356941848993301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398289293050766,0.3982943594455719,-5.081921699456871e-06,0.0,0.0002391996385995,0.0,0.0,20.642221450805664,0.0,0.0,0.0,0.3373328149318695,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399496369063854,-1227.7216796875,304.1521301269531,0.5796898007392883,0.0848444402217865,0.0782657489180564,294.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4737007915973663,0.050000000745058,0.0492622330784797,293.22821044921875,297.1499938964844,293.1499938964844,0.297701358795166,-4248.564453125,304.1593933105469,0.9634286761283876,0.3847546279430389,0.2706872224807739,293.2075500488281,297.1499938964844,293.1499938964844,0.2722501456737518,-5361.09228515625,304.1571960449219,0.9390567541122437,0.3593045771121979,0.3416300117969513,293.309326171875,297.1499938964844,293.1499938964844,0.0062835942953825,-2244.57861328125,299.132568359375,0.4737007915973663,0.050000000745058,0.2336788326501846,291.17828369140625,291.1499938964844,265.97332763671875,264.6087341308594,282.2972717285156,293.80889892578125,291.1789245605469,1.0,0.2704174518585205,0.8292120695114136,0.8292120695114136,1.0,1.0,-1.1683599948883057,0.4832859635353088,0.6850740313529968,0.2636204361915588,0.0,0.0,0.4601660966873169,57.66025924682617,67.0,9.623437881469728,-10464.7373046875,205.1129913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61676025390625,307.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6875,18000.0,0.0,0.0,0.2341503053903579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925297260284424,0.3925347924232483,-5.056308964412892e-06,0.0,0.0002376327902311,0.0,0.0,20.187639236450195,0.0,0.0,0.0,0.3355787992477417,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399496369063854,-1227.7216796875,304.1521301269531,0.5796898007392883,0.0848444402217865,0.0782657489180564,294.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4737007915973663,0.050000000745058,0.0492622330784797,293.22821044921875,297.1499938964844,293.1499938964844,0.297701358795166,-4248.564453125,304.1593933105469,0.9634286761283876,0.3847546279430389,0.2706872224807739,293.2075500488281,297.1499938964844,293.1499938964844,0.2722501456737518,-5361.09228515625,304.1571960449219,0.9390567541122437,0.3593045771121979,0.3416300117969513,293.309326171875,297.1499938964844,293.1499938964844,0.0062835942953825,-2244.57861328125,299.132568359375,0.4737007915973663,0.050000000745058,0.2336788326501846,291.17828369140625,291.1499938964844,265.97332763671875,264.6087341308594,282.2972717285156,293.80889892578125,291.1789245605469,1.0,0.2704174518585205,0.8292120695114136,0.8292120695114136,1.0,1.0,-1.1683599948883057,0.4832859635353088,0.6850740313529968,0.2636204361915588,0.0,0.0,0.4601660966873169,57.66025924682617,67.0,9.623437881469728,-10464.7373046875,205.1129913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61676025390625,307.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6875,18000.0,0.0,0.0,0.2341503053903579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925297260284424,0.3925347924232483,-5.056308964412892e-06,0.0,0.0002376327902311,0.0,0.0,20.187639236450195,0.0,0.0,0.0,0.3355787992477417,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396674051880836,-1223.0797119140625,304.1522521972656,0.5751872658729553,0.0844721347093582,0.0779877752065658,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.4705056250095367,0.050000000745058,0.0493215359747409,293.2379150390625,297.1499938964844,293.1499938964844,0.2951476573944092,-4218.92724609375,304.1623229980469,0.9557490348815918,0.3818630874156952,0.2688027322292328,293.2077331542969,297.1499938964844,293.1499938964844,0.2714769244194031,-5348.96923828125,304.1573181152344,0.9325788021087646,0.3585363030433655,0.3409366905689239,293.3109130859375,297.1499938964844,293.1499938964844,0.0062598600052297,-2237.747802734375,299.1019897460937,0.4705056250095367,0.050000000745058,0.2339601218700409,291.1814270019531,291.1499938964844,265.9916687011719,264.6258850097656,282.3287353515625,293.82977294921875,291.1820068359375,1.0,0.2719707190990448,0.8290348649024963,0.8290348649024963,1.0,1.0,-1.1653412580490112,0.4815506637096405,0.6837905645370483,0.2638464570045471,0.0,0.0,0.4577550590038299,59.14210510253906,67.0,9.018842697143556,-10402.7529296875,207.0550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60516357421875,307.2199401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.423828125,18000.0,0.0,0.0,0.2333454191684723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893022239208221,0.3893072605133056,-5.042444627179066e-06,0.0,0.0002368159330217,0.0,0.0,19.93703842163086,0.0,0.0,0.0,0.3345992863178253,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394029542803764,-1218.740966796875,304.15234375,0.5707815289497375,0.0841379165649414,0.0777244195342063,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.4671379327774048,0.050000000745058,0.0493815951049327,293.2490234375,297.1499938964844,293.1499938964844,0.2923177480697632,-4186.13720703125,304.16522216796875,0.947593867778778,0.3785638511180877,0.26670041680336,293.2068786621094,297.1499938964844,293.1499938964844,0.2708361446857452,-5339.01123046875,304.1571350097656,0.9263291358947754,0.3579744398593902,0.340366393327713,293.3123779296875,297.1499938964844,293.1499938964844,0.0062365871854126,-2231.096435546875,299.0711975097656,0.4671379327774048,0.050000000745058,0.2342450320720672,291.183837890625,291.1499938964844,266.010009765625,264.6430358886719,282.35699462890625,293.8461608886719,291.1841735839844,1.0,0.2735223770141601,0.8289127349853516,0.8289127349853516,1.0,1.0,-1.1622314453125,0.4798034429550171,0.6824280023574829,0.2639823257923126,0.0,0.0,0.4552526772022247,60.64002227783203,70.0,7.126919746398926,-10340.708984375,208.9870147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59893798828125,307.1952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.490234375,18000.0,0.0,0.0,0.2325042188167572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858472108840942,0.3858522474765777,-5.0275539251742885e-06,0.0,0.0002359622303629,0.0,0.0,19.670482635498047,0.0,0.0,0.0,0.3335547745227813,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390417501330375,-1212.85205078125,304.1521301269531,0.5626951456069946,0.0836706832051277,0.0773584619164466,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.4599238038063049,0.050000000745058,0.0495029017329216,293.2738342285156,297.1499938964844,293.1499938964844,0.2857445180416107,-4110.03955078125,304.17108154296875,0.9300658106803894,0.3710273504257202,0.2617619633674621,293.2026062011719,297.1499938964844,293.1499938964844,0.2701478004455566,-5328.6962890625,304.1558837890625,0.9150102138519288,0.3573960363864898,0.3397784233093261,293.3145446777344,297.1499938964844,293.1499938964844,0.0061927181668579,-2218.757568359375,299.00958251953125,0.4599238038063049,0.050000000745058,0.2348204553127288,291.1853942871094,291.1499938964844,266.0466613769531,264.67724609375,282.4075012207031,293.8721008300781,291.1854553222656,1.0,0.2766162753105163,0.8286685943603516,0.8286685943603516,1.0,1.0,-1.1559953689575195,0.4763961732387543,0.6795991659164429,0.263987272977829,0.0,0.0,0.4503970146179199,63.65899658203125,73.0,2.859680652618408,-10223.13671875,212.85476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004638671875,307.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.4453125,18000.0,0.0,0.0,0.2306951880455017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789858520030975,0.3789908587932586,-4.997089945391053e-06,0.0,0.0002341262879781,0.0,0.0,19.14378929138184,0.0,0.0,0.0,0.3314744532108307,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390417501330375,-1212.85205078125,304.1521301269531,0.5626951456069946,0.0836706832051277,0.0773584619164466,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.4599238038063049,0.050000000745058,0.0495029017329216,293.2738342285156,297.1499938964844,293.1499938964844,0.2857445180416107,-4110.03955078125,304.17108154296875,0.9300658106803894,0.3710273504257202,0.2617619633674621,293.2026062011719,297.1499938964844,293.1499938964844,0.2701478004455566,-5328.6962890625,304.1558837890625,0.9150102138519288,0.3573960363864898,0.3397784233093261,293.3145446777344,297.1499938964844,293.1499938964844,0.0061927181668579,-2218.757568359375,299.00958251953125,0.4599238038063049,0.050000000745058,0.2348204553127288,291.1853942871094,291.1499938964844,266.0466613769531,264.67724609375,282.4075012207031,293.8721008300781,291.1854553222656,1.0,0.2766162753105163,0.8286685943603516,0.8286685943603516,1.0,1.0,-1.1559953689575195,0.4763961732387543,0.6795991659164429,0.263987272977829,0.0,0.0,0.4503970146179199,63.65899658203125,73.0,2.859680652618408,-10223.13671875,212.85476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004638671875,307.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.4453125,18000.0,0.0,0.0,0.2306951880455017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789858520030975,0.3789908587932586,-4.997089945391053e-06,0.0,0.0002341262879781,0.0,0.0,19.14378929138184,0.0,0.0,0.0,0.3314744532108307,4.0,0.0,1.0
391140,293.16455078125,297.1499938964844,293.1499938964844,0.0388929210603237,-1210.4490966796875,304.15167236328125,0.5556339025497437,0.0834359750151634,0.0772111713886261,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.4530763328075409,0.050000000745058,0.0496251955628395,293.2997741699219,297.1499938964844,293.1499938964844,0.2782754302024841,-4023.52294921875,304.1764831542969,0.912212610244751,0.3626341521739959,0.2561558187007904,293.1964416503906,297.1499938964844,293.1499938964844,0.2699927389621734,-5326.85791015625,304.1541748046875,0.905344545841217,0.3573080897331238,0.3397193551063537,293.315673828125,297.1499938964844,293.1499938964844,0.0061514410190284,-2207.156494140625,298.9497985839844,0.4530763328075409,0.050000000745058,0.2354005575180053,291.1859741210937,291.1499938964844,266.0833435058594,264.7113952636719,282.45562744140625,293.8992614746094,291.1860046386719,1.0,0.2796923220157623,0.8284244537353516,0.8284244537353516,1.0,1.0,-1.1498619318008425,0.4731714427471161,0.676690399646759,0.2636399865150451,0.0,0.0,0.4455656111240387,66.69508361816406,76.0,1.2895441055297852,-10112.68359375,216.7420196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.614990234375,307.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.86328125,18000.0,0.0,0.0,0.228721484541893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372335135936737,0.3723401129245758,-4.967837867297931e-06,0.0,0.0002321232313988,0.0,0.0,18.64152908325196,0.0,0.0,0.0,0.3294734954833984,4.0,0.0,1.0
391200,293.16455078125,297.1499938964844,293.1499938964844,0.0388929210603237,-1210.4490966796875,304.15167236328125,0.5556339025497437,0.0834359750151634,0.0772111713886261,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.4530763328075409,0.050000000745058,0.0496251955628395,293.2997741699219,297.1499938964844,293.1499938964844,0.2782754302024841,-4023.52294921875,304.1764831542969,0.912212610244751,0.3626341521739959,0.2561558187007904,293.1964416503906,297.1499938964844,293.1499938964844,0.2699927389621734,-5326.85791015625,304.1541748046875,0.905344545841217,0.3573080897331238,0.3397193551063537,293.315673828125,297.1499938964844,293.1499938964844,0.0061514410190284,-2207.156494140625,298.9497985839844,0.4530763328075409,0.050000000745058,0.2354005575180053,291.1859741210937,291.1499938964844,266.0833435058594,264.7113952636719,282.45562744140625,293.8992614746094,291.1860046386719,1.0,0.2796923220157623,0.8284244537353516,0.8284244537353516,1.0,1.0,-1.1498619318008425,0.4731714427471161,0.676690399646759,0.2636399865150451,0.0,0.0,0.4455656111240387,66.69508361816406,76.0,1.2895441055297852,-10112.68359375,216.7420196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.614990234375,307.1255187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.86328125,18000.0,0.0,0.0,0.228721484541893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372335135936737,0.3723401129245758,-4.967837867297931e-06,0.0,0.0002321232313988,0.0,0.0,18.64152908325196,0.0,0.0,0.0,0.3294734954833984,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393349342048168,-1217.7393798828125,304.1503295898437,0.5508025288581848,0.0841996222734451,0.0776873379945755,294.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.4468294680118561,0.050000000745058,0.04974802210927,293.32537841796875,297.1499938964844,293.1499938964844,0.2701841592788696,-3929.600830078125,304.1811218261719,0.8958812952041626,0.3536434769630432,0.2500941157341003,293.19256591796875,297.1499938964844,293.1499938964844,0.2698588371276855,-5325.13818359375,304.1530456542969,0.896825909614563,0.3569297194480896,0.3396472632884979,293.3157653808594,297.1499938964844,293.1499938964844,0.0061127631925046,-2196.24951171875,298.89239501953125,0.4468294680118561,0.050000000745058,0.2359831929206848,291.1863708496094,291.1499938964844,266.1199951171875,264.7453918457031,282.5022277832031,293.9296569824219,291.18634033203125,1.0,0.2827466428279876,0.8282003998756409,0.8282003998756409,1.0,1.0,-1.143917679786682,0.4701718091964721,0.6737459301948547,0.2629615366458893,0.0,0.0,0.4406800866127014,69.73797607421875,79.0,0.4139694571495056,-10005.6494140625,220.6585388183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6376342773437,307.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.94921875,18000.0,0.0,0.0,0.2265912443399429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657061457633972,0.3657110631465912,-4.939439349982422e-06,0.0,0.000229961311561,0.0,0.0,18.150501251220703,0.0,0.0,0.0,0.327509194612503,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393349342048168,-1217.7393798828125,304.1503295898437,0.5508025288581848,0.0841996222734451,0.0776873379945755,294.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.4468294680118561,0.050000000745058,0.04974802210927,293.32537841796875,297.1499938964844,293.1499938964844,0.2701841592788696,-3929.600830078125,304.1811218261719,0.8958812952041626,0.3536434769630432,0.2500941157341003,293.19256591796875,297.1499938964844,293.1499938964844,0.2698588371276855,-5325.13818359375,304.1530456542969,0.896825909614563,0.3569297194480896,0.3396472632884979,293.3157653808594,297.1499938964844,293.1499938964844,0.0061127631925046,-2196.24951171875,298.89239501953125,0.4468294680118561,0.050000000745058,0.2359831929206848,291.1863708496094,291.1499938964844,266.1199951171875,264.7453918457031,282.5022277832031,293.9296569824219,291.18634033203125,1.0,0.2827466428279876,0.8282003998756409,0.8282003998756409,1.0,1.0,-1.143917679786682,0.4701718091964721,0.6737459301948547,0.2629615366458893,0.0,0.0,0.4406800866127014,69.73797607421875,79.0,0.4139694571495056,-10005.6494140625,220.6585388183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6376342773437,307.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.94921875,18000.0,0.0,0.0,0.2265912443399429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657061457633972,0.3657110631465912,-4.939439349982422e-06,0.0,0.000229961311561,0.0,0.0,18.150501251220703,0.0,0.0,0.0,0.327509194612503,4.0,0.0,1.0
391380,293.1493225097656,297.1499938964844,293.1499938964844,0.0407835952937603,-1241.488525390625,304.1477966308594,0.5493397116661072,0.0859132558107376,0.0792155787348747,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411320388317108,0.050000000745058,0.0498713925480842,293.3497009277344,297.1499938964844,293.1499938964844,0.2616874575614929,-3830.639892578125,304.18487548828125,0.880164384841919,0.3442658185958862,0.2437187433242797,293.1920166015625,297.1499938964844,293.1499938964844,0.269185721874237,-5314.58642578125,304.1531677246094,0.888278603553772,0.355968177318573,0.3389608860015869,293.3149719238281,297.1499938964844,293.1499938964844,0.0060766828246414,-2186.091796875,298.837158203125,0.4411320388317108,0.050000000745058,0.2365684062242508,291.18603515625,291.1499938964844,266.1566772460937,264.7792358398437,282.5476989746094,293.9634094238281,291.1860046386719,1.0,0.2857772409915924,0.8279762864112854,0.8279762864112854,1.0,1.0,-1.1381263732910156,0.467366099357605,0.6707603335380554,0.2619805335998535,0.0,0.0,0.4358943700790405,72.78857421875,82.0,-0.2372777163982391,-9902.1953125,224.5948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6641845703125,307.0787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.921875,18000.0,0.0,0.0,0.2243221402168274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592640161514282,0.3592689335346222,-4.912160420644796e-06,0.0,0.0002276584418723,0.0,0.0,17.680986404418945,0.0,0.0,0.0,0.3256224393844604,4.0,0.0,1.0
391440,293.1493225097656,297.1499938964844,293.1499938964844,0.0407835952937603,-1241.488525390625,304.1477966308594,0.5493397116661072,0.0859132558107376,0.0792155787348747,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411320388317108,0.050000000745058,0.0498713925480842,293.3497009277344,297.1499938964844,293.1499938964844,0.2616874575614929,-3830.639892578125,304.18487548828125,0.880164384841919,0.3442658185958862,0.2437187433242797,293.1920166015625,297.1499938964844,293.1499938964844,0.269185721874237,-5314.58642578125,304.1531677246094,0.888278603553772,0.355968177318573,0.3389608860015869,293.3149719238281,297.1499938964844,293.1499938964844,0.0060766828246414,-2186.091796875,298.837158203125,0.4411320388317108,0.050000000745058,0.2365684062242508,291.18603515625,291.1499938964844,266.1566772460937,264.7792358398437,282.5476989746094,293.9634094238281,291.1860046386719,1.0,0.2857772409915924,0.8279762864112854,0.8279762864112854,1.0,1.0,-1.1381263732910156,0.467366099357605,0.6707603335380554,0.2619805335998535,0.0,0.0,0.4358943700790405,72.78857421875,82.0,-0.2372777163982391,-9902.1953125,224.5948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6641845703125,307.0787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.921875,18000.0,0.0,0.0,0.2243221402168274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592640161514282,0.3592689335346222,-4.912160420644796e-06,0.0,0.0002276584418723,0.0,0.0,17.680986404418945,0.0,0.0,0.0,0.3256224393844604,4.0,0.0,1.0
