time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416107214987278,-1255.0234375,304.1466979980469,0.5489854216575623,0.0867940112948417,0.0800838470458984,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.4384825825691223,0.050000000745058,0.0499330759048461,293.358642578125,297.1499938964844,293.1499938964844,0.2575096786022186,-3781.89697265625,304.18609619140625,0.8726305961608887,0.3399704396724701,0.2405899763107299,293.1921081542969,297.1499938964844,293.1499938964844,0.2687589526176452,-5307.8564453125,304.15338134765625,0.8841071128845215,0.3554165065288543,0.338518738746643,293.3143615722656,297.1499938964844,293.1499938964844,0.0060591367073357,-2181.143310546875,298.81011962890625,0.4384825825691223,0.050000000745058,0.2368610203266143,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.97613525390625,291.1856689453125,1.0,0.2872831225395202,0.8278642892837524,0.8278642892837524,1.0,1.0,-1.1353074312210083,0.4660406410694122,0.6692668795585632,0.2613932192325592,0.0,0.0,0.4335284829139709,74.31220245361328,82.0,-1.003732681274414,-9852.7744140625,226.56863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6777038574219,307.0673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.0,18000.0,0.0,0.0,0.2231442332267761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561136722564697,0.3561185598373413,-4.899041869066423e-06,0.0,0.0002264630311401,0.0,0.0,17.45444107055664,0.0,0.0,0.0,0.3247090578079223,4.0,0.0,1.0
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423517599701881,-1267.15771484375,304.1459655761719,0.5484373569488525,0.0874666944146156,0.0808493420481681,294.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360050559043884,0.050000000745058,0.049993559718132,293.362548828125,297.1499938964844,293.1499938964844,0.2539928257465362,-3741.065673828125,304.1859130859375,0.8659536838531494,0.3365595638751983,0.2379596084356308,293.1922302246094,297.1499938964844,293.1499938964844,0.2683522403240204,-5301.49365234375,304.15350341796875,0.880111575126648,0.3548577129840851,0.3380560278892517,293.313720703125,297.1499938964844,293.1499938964844,0.0060420180670917,-2176.44482421875,298.78271484375,0.4360050559043884,0.050000000745058,0.2371479123830795,291.1840209960937,291.1499938964844,266.1933288574219,264.8129577636719,282.57763671875,293.9770812988281,291.1832580566406,1.0,0.2887929677963257,0.8277578353881836,0.8277578353881836,1.0,1.0,-1.1329301595687866,0.4649542272090912,0.6679759621620178,0.2608091533184051,0.0,0.0,0.4314245879650116,75.80915832519531,85.0,-4.855075836181641,-9809.046875,228.6330108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6904296875,307.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.548828125,18000.0,0.0,0.0,0.2219487428665161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531244099140167,0.3531292974948883,-4.886362148681656e-06,0.0,0.0002252497652079,0.0,0.0,17.240142822265625,0.0,0.0,0.0,0.3238470554351806,4.0,0.0,1.0
391620,293.1397399902344,297.1499938964844,293.1499938964844,0.0432568453252315,-1282.0274658203125,304.1458435058594,0.5457329750061035,0.0881007760763168,0.0817340761423111,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.431427538394928,0.050000000745058,0.0501132756471633,293.3627624511719,297.1499938964844,293.1499938964844,0.2487305998802185,-3680.501708984375,304.18267822265625,0.854716420173645,0.3311143815517425,0.2339842170476913,293.1923522949219,297.1499938964844,293.1499938964844,0.2676831185817718,-5291.21728515625,304.1534423828125,0.8725420236587524,0.353764921426773,0.3371389210224151,293.3124389648437,297.1499938964844,293.1499938964844,0.0060097472742199,-2168.063232421875,298.7254943847656,0.431427538394928,0.050000000745058,0.2377158105373382,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.9650573730469,291.1730041503906,1.0,0.2918287217617035,0.8275449872016907,0.8275449872016907,1.0,1.0,-1.128944754600525,0.4632061719894409,0.665738582611084,0.259621649980545,0.0,0.0,0.4288400709629059,78.77774047851562,88.0,-11.75565242767334,-9745.921875,232.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073059082031,307.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.57421875,18000.0,0.0,0.0,0.2195789366960525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489546477794647,0.3489595055580139,-4.866262315772474e-06,0.0,0.0002228447119705,0.0,0.0,16.935882568359375,0.0,0.0,0.0,0.3226149082183838,4.0,0.0,1.0
391680,293.1397399902344,297.1499938964844,293.1499938964844,0.0432568453252315,-1282.0274658203125,304.1458435058594,0.5457329750061035,0.0881007760763168,0.0817340761423111,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.431427538394928,0.050000000745058,0.0501132756471633,293.3627624511719,297.1499938964844,293.1499938964844,0.2487305998802185,-3680.501708984375,304.18267822265625,0.854716420173645,0.3311143815517425,0.2339842170476913,293.1923522949219,297.1499938964844,293.1499938964844,0.2676831185817718,-5291.21728515625,304.1534423828125,0.8725420236587524,0.353764921426773,0.3371389210224151,293.3124389648437,297.1499938964844,293.1499938964844,0.0060097472742199,-2168.063232421875,298.7254943847656,0.431427538394928,0.050000000745058,0.2377158105373382,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.9650573730469,291.1730041503906,1.0,0.2918287217617035,0.8275449872016907,0.8275449872016907,1.0,1.0,-1.128944754600525,0.4632061719894409,0.665738582611084,0.259621649980545,0.0,0.0,0.4288400709629059,78.77774047851562,88.0,-11.75565242767334,-9745.921875,232.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073059082031,307.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.57421875,18000.0,0.0,0.0,0.2195789366960525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489546477794647,0.3489595055580139,-4.866262315772474e-06,0.0,0.0002228447119705,0.0,0.0,16.935882568359375,0.0,0.0,0.0,0.3226149082183838,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0435989014804363,-1287.640625,304.14666748046875,0.541614830493927,0.0882078409194946,0.0820372998714447,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272113144397735,0.050000000745058,0.0502340272068977,293.3596496582031,297.1499938964844,293.1499938964844,0.244326651096344,-3629.736083984375,304.1791381835937,0.8448165059089661,0.3263546526432037,0.2306812703609466,293.1922912597656,297.1499938964844,293.1499938964844,0.2669903337955475,-5280.501953125,304.1534423828125,0.8653792142868042,0.3527026176452636,0.3362543880939483,293.3113708496094,297.1499938964844,293.1499938964844,0.005976821295917,-2159.241943359375,298.6688537597656,0.4272113144397735,0.050000000745058,0.2382885962724685,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.95050048828125,291.1654968261719,1.0,0.2948681712150574,0.8273321390151978,0.8273321390151978,1.0,1.0,-1.125114679336548,0.4615784585475921,0.6635362505912781,0.2583386898040771,0.0,0.0,0.4272578060626983,81.77155303955078,76.0,-10.302014350891112,-9699.638671875,237.3424530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7049560546875,307.0166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.984375,18000.0,0.0,0.0,0.2173716276884079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466001451015472,0.3466050028800964,-4.854533017351059e-06,0.0,0.0002206045755883,0.0,0.0,16.764141082763672,0.0,0.0,0.0,0.3219059407711029,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0435989014804363,-1287.640625,304.14666748046875,0.541614830493927,0.0882078409194946,0.0820372998714447,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272113144397735,0.050000000745058,0.0502340272068977,293.3596496582031,297.1499938964844,293.1499938964844,0.244326651096344,-3629.736083984375,304.1791381835937,0.8448165059089661,0.3263546526432037,0.2306812703609466,293.1922912597656,297.1499938964844,293.1499938964844,0.2669903337955475,-5280.501953125,304.1534423828125,0.8653792142868042,0.3527026176452636,0.3362543880939483,293.3113708496094,297.1499938964844,293.1499938964844,0.005976821295917,-2159.241943359375,298.6688537597656,0.4272113144397735,0.050000000745058,0.2382885962724685,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.95050048828125,291.1654968261719,1.0,0.2948681712150574,0.8273321390151978,0.8273321390151978,1.0,1.0,-1.125114679336548,0.4615784585475921,0.6635362505912781,0.2583386898040771,0.0,0.0,0.4272578060626983,81.77155303955078,76.0,-10.302014350891112,-9699.638671875,237.3424530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7049560546875,307.0166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.984375,18000.0,0.0,0.0,0.2173716276884079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466001451015472,0.3466050028800964,-4.854533017351059e-06,0.0,0.0002206045755883,0.0,0.0,16.764141082763672,0.0,0.0,0.0,0.3219059407711029,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.04353504255414,-1286.5521240234375,304.1478881835937,0.5431640148162842,0.0881126299500465,0.0819401293992996,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287396073341369,0.050000000745058,0.0501890443265438,293.3556823730469,297.1499938964844,293.1499938964844,0.2400125116109848,-3579.4921875,304.1766357421875,0.8432313203811646,0.3218465745449066,0.2274758964776992,293.19207763671875,297.1499938964844,293.1499938964844,0.2660630941390991,-5265.8984375,304.15386962890625,0.8668337464332581,0.3516762554645538,0.3352320492267608,293.310546875,297.1499938964844,293.1499938964844,0.0059204157441854,-2142.51513671875,298.6138610839844,0.4287396073341369,0.050000000745058,0.2380752265453338,291.1627502441406,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.93804931640625,291.1627502441406,1.0,0.2924761474132538,0.8271041512489319,0.8271041512489319,1.0,1.0,-1.1196142435073853,0.4591686427593231,0.6604456305503845,0.2567231357097626,0.0,0.0,0.4258603751659393,80.5470962524414,64.0,-4.21950101852417,-9647.2333984375,233.0648498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684326171875,306.99737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.533203125,18000.0,0.0,0.0,0.2153946459293365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448213934898376,0.3448262512683868,-4.846750016440637e-06,0.0,0.0002185981866205,0.0,0.0,16.638376235961914,0.0,0.0,0.0,0.3213871419429779,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.04353504255414,-1286.5521240234375,304.1478881835937,0.5431640148162842,0.0881126299500465,0.0819401293992996,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287396073341369,0.050000000745058,0.0501890443265438,293.3556823730469,297.1499938964844,293.1499938964844,0.2400125116109848,-3579.4921875,304.1766357421875,0.8432313203811646,0.3218465745449066,0.2274758964776992,293.19207763671875,297.1499938964844,293.1499938964844,0.2660630941390991,-5265.8984375,304.15386962890625,0.8668337464332581,0.3516762554645538,0.3352320492267608,293.310546875,297.1499938964844,293.1499938964844,0.0059204157441854,-2142.51513671875,298.6138610839844,0.4287396073341369,0.050000000745058,0.2380752265453338,291.1627502441406,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.93804931640625,291.1627502441406,1.0,0.2924761474132538,0.8271041512489319,0.8271041512489319,1.0,1.0,-1.1196142435073853,0.4591686427593231,0.6604456305503845,0.2567231357097626,0.0,0.0,0.4258603751659393,80.5470962524414,64.0,-4.21950101852417,-9647.2333984375,233.0648498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684326171875,306.99737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.533203125,18000.0,0.0,0.0,0.2153946459293365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448213934898376,0.3448262512683868,-4.846750016440637e-06,0.0,0.0002185981866205,0.0,0.0,16.638376235961914,0.0,0.0,0.0,0.3213871419429779,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432512871921062,-1281.8291015625,304.1490478515625,0.5496281385421753,0.0879463553428649,0.0816409438848495,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350795745849609,0.050000000745058,0.0500170364975929,293.3514099121094,297.1499938964844,293.1499938964844,0.2356905043125152,-3528.685302734375,304.17498779296875,0.8481094837188721,0.317499965429306,0.2243000119924545,293.19158935546875,297.1499938964844,293.1499938964844,0.2649541795253753,-5248.31494140625,304.1544189453125,0.8752883672714233,0.350707083940506,0.3341347277164459,293.309814453125,297.1499938964844,293.1499938964844,0.0058461301960051,-2119.592529296875,298.5609130859375,0.4350795745849609,0.050000000745058,0.2372592985630035,291.1640930175781,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276123046875,291.1642761230469,1.0,0.2864845693111419,0.8268762230873108,0.8268762230873108,1.0,1.0,-1.112940549850464,0.4562122225761413,0.6567283272743225,0.2548756301403045,0.0,0.0,0.4239089488983154,76.0912857055664,52.0,0.7716319561004639,-9580.5546875,222.29708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6536560058594,306.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8046875,18000.0,0.0,0.0,0.2136242389678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425395786762237,0.3425444066524505,-4.83856911159819e-06,0.0,0.0002168014470953,0.0,0.0,16.483354568481445,0.0,0.0,0.0,0.3207562863826751,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432512871921062,-1281.8291015625,304.1490478515625,0.5496281385421753,0.0879463553428649,0.0816409438848495,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350795745849609,0.050000000745058,0.0500170364975929,293.3514099121094,297.1499938964844,293.1499938964844,0.2356905043125152,-3528.685302734375,304.17498779296875,0.8481094837188721,0.317499965429306,0.2243000119924545,293.19158935546875,297.1499938964844,293.1499938964844,0.2649541795253753,-5248.31494140625,304.1544189453125,0.8752883672714233,0.350707083940506,0.3341347277164459,293.309814453125,297.1499938964844,293.1499938964844,0.0058461301960051,-2119.592529296875,298.5609130859375,0.4350795745849609,0.050000000745058,0.2372592985630035,291.1640930175781,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276123046875,291.1642761230469,1.0,0.2864845693111419,0.8268762230873108,0.8268762230873108,1.0,1.0,-1.112940549850464,0.4562122225761413,0.6567283272743225,0.2548756301403045,0.0,0.0,0.4239089488983154,76.0912857055664,52.0,0.7716319561004639,-9580.5546875,222.29708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6536560058594,306.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8046875,18000.0,0.0,0.0,0.2136242389678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425395786762237,0.3425444066524505,-4.83856911159819e-06,0.0,0.0002168014470953,0.0,0.0,16.483354568481445,0.0,0.0,0.0,0.3207562863826751,4.0,0.0,1.0
392100,293.1448669433594,297.1499938964844,293.1499938964844,0.0430593900382518,-1278.6531982421875,304.1495666503906,0.5544525980949402,0.0878452658653259,0.0814425200223922,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4399692118167877,0.050000000745058,0.0498983040452003,293.3492431640625,297.1499938964844,293.1499938964844,0.2335507124662399,-3503.404052734375,304.1743469238281,0.8526071310043335,0.3153749108314514,0.2227232903242111,293.1912841796875,297.1499938964844,293.1499938964844,0.2643748521804809,-5239.13232421875,304.1546630859375,0.8817870616912842,0.3502424657344818,0.3335725963115692,293.3094787597656,297.1499938964844,293.1499938964844,0.0058049797080457,-2106.742431640625,298.5346374511719,0.4399692118167877,0.050000000745058,0.2366960644721985,291.1651916503906,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,293.9232482910156,291.1654357910156,1.0,0.2824512422084808,0.8267622590065002,0.8267622590065002,1.0,1.0,-1.1093164682388306,0.4545982480049133,0.654718279838562,0.2539028823375702,0.0,0.0,0.4227842986583709,73.03126525878906,52.0,2.13596510887146,-9543.12109375,215.2908172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6373291015625,306.952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.478515625,18000.0,0.0,0.0,0.2127966433763504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411919176578522,0.341196745634079,-4.83371104564867e-06,0.0,0.0002159615396521,0.0,0.0,16.392059326171875,0.0,0.0,0.0,0.320385992527008,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428419560194015,-1275.062744140625,304.1500549316406,0.5603141188621521,0.0877353623509407,0.081219345331192,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461119472980499,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.2314290404319763,-3478.26123046875,304.1737670898437,0.8584834933280945,0.3132864832878113,0.2211572825908661,293.1908874511719,297.1499938964844,293.1499938964844,0.2637856006622314,-5229.79541015625,304.1548767089844,0.8897881507873535,0.3497927188873291,0.3330069184303283,293.30914306640625,297.1499938964844,293.1499938964844,0.0057618962600827,-2093.201171875,298.508544921875,0.4461119472980499,0.050000000745058,0.2360551208257675,291.1665344238281,291.1499938964844,266.3766784667969,264.9784240722656,282.6384582519531,293.91925048828125,291.1668395996094,1.0,0.2778529226779938,0.8266674876213074,0.8266674876213074,1.0,1.0,-1.1055585145950315,0.4529202580451965,0.6526382565498352,0.252915471792221,0.0,0.0,0.421548068523407,69.55503845214844,40.0,3.1018407344818115,-9503.736328125,207.5005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6214599609375,306.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.12890625,18000.0,0.0,0.0,0.2119968980550766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397195339202881,0.3397243618965149,-4.828390501643298e-06,0.0,0.0002151499065803,0.0,0.0,16.292566299438477,0.0,0.0,0.0,0.3199816644191742,4.0,0.0,1.0
392220,293.14715576171875,297.1499938964844,293.1499938964844,0.0424535386264324,-1268.666015625,304.15069580078125,0.5718928575515747,0.0875411704182624,0.0808217823505401,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4589017331600189,0.050000000745058,0.0495207980275154,293.3432922363281,297.1499938964844,293.1499938964844,0.2281042337417602,-3438.735595703125,304.1729431152344,0.8710092902183533,0.3100420832633972,0.2186954021453857,293.1901550292969,297.1499938964844,293.1499938964844,0.2628450989723205,-5214.91162109375,304.1551513671875,0.9059040546417236,0.3491109311580658,0.3321093916893005,293.30865478515625,297.1499938964844,293.1499938964844,0.0056902370415627,-2070.531982421875,298.4668884277344,0.4589017331600189,0.050000000745058,0.2349053472280502,291.1687927246094,291.1499938964844,266.406005859375,265.0043334960937,282.652587890625,293.9127197265625,291.1690673828125,1.0,0.2694929242134094,0.8265159130096436,0.8265159130096436,1.0,1.0,-1.099377989768982,0.4501475989818573,0.6492303609848022,0.251335471868515,0.0,0.0,0.4193589687347412,63.3287467956543,40.0,3.662645101547241,-9437.5234375,193.84439086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59844970703125,306.907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.716796875,18000.0,0.0,0.0,0.2107562571763992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370935320854187,0.3370983600616455,-4.818892648472684e-06,0.0,0.0002138908166671,0.0,0.0,16.1158390045166,0.0,0.0,0.0,0.3192632794380188,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423492640256881,-1266.9520263671875,304.1508483886719,0.5752119421958923,0.0874877050518989,0.0807149112224578,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4627297222614288,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272879034280777,-3429.009033203125,304.1727600097656,0.8747901320457458,0.3092459142208099,0.2180887758731842,293.1899719238281,297.1499938964844,293.1499938964844,0.2626126408576965,-5211.23681640625,304.1552124023437,0.910858392715454,0.3489463031291961,0.3318873345851898,293.3085021972656,297.1499938964844,293.1499938964844,0.0056719882413744,-2064.73583984375,298.4564819335937,0.4627297222614288,0.050000000745058,0.234599769115448,291.1693420410156,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.9111633300781,291.1695861816406,1.0,0.2672348022460937,0.8264780044555664,0.8264780044555664,1.0,1.0,-1.097810983657837,0.4494416713714599,0.6483693718910217,0.2509445548057556,0.0,0.0,0.4187803566455841,61.67535018920898,28.0,3.683732271194458,-9420.541015625,190.26544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5933532714844,306.9006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.26953125,18000.0,0.0,0.0,0.2104504704475402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363950550556183,0.3363998830318451,-4.816351065528579e-06,0.0,0.0002135804825229,0.0,0.0,16.06894874572754,0.0,0.0,0.0,0.3190725445747375,4.0,0.0,1.0
392340,293.1492919921875,297.1499938964844,293.1499938964844,0.041784144937992,-1257.67822265625,304.1514892578125,0.5945312976837158,0.0871880799531936,0.0801358669996261,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.4812292456626892,0.050000000745058,0.049117125570774,293.3376159667969,297.1499938964844,293.1499938964844,0.2232748568058014,-3381.05810546875,304.171875,0.8983087539672852,0.3053309619426727,0.2150958627462387,293.1889038085937,297.1499938964844,293.1499938964844,0.2614596784114837,-5193.02392578125,304.1553955078125,0.94230318069458,0.3481485843658447,0.3307877779006958,293.3078918457031,297.1499938964844,293.1499938964844,0.0055794403888285,-2035.1923828125,298.40447998046875,0.4812292456626892,0.050000000745058,0.2329905033111572,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.904541015625,291.17218017578125,1.0,0.2550219297409057,0.8262885212898254,0.8262885212898254,1.0,1.0,-1.08986496925354,0.4458391070365906,0.6440259218215942,0.2490327656269073,0.0,0.0,0.4156870543956756,52.97466278076172,25.0,3.742434024810791,-9333.5126953125,171.6800079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572509765625,306.86773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.666015625,18000.0,0.0,0.0,0.2089300453662872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326778411865234,0.3326826393604278,-4.80280868941918e-06,0.0,0.0002120374410878,0.0,0.0,15.820489883422852,0.0,0.0,0.0,0.3180602192878723,4.0,0.0,1.0
392400,293.1492919921875,297.1499938964844,293.1499938964844,0.041784144937992,-1257.67822265625,304.1514892578125,0.5945312976837158,0.0871880799531936,0.0801358669996261,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.4812292456626892,0.050000000745058,0.049117125570774,293.3376159667969,297.1499938964844,293.1499938964844,0.2232748568058014,-3381.05810546875,304.171875,0.8983087539672852,0.3053309619426727,0.2150958627462387,293.1889038085937,297.1499938964844,293.1499938964844,0.2614596784114837,-5193.02392578125,304.1553955078125,0.94230318069458,0.3481485843658447,0.3307877779006958,293.3078918457031,297.1499938964844,293.1499938964844,0.0055794403888285,-2035.1923828125,298.40447998046875,0.4812292456626892,0.050000000745058,0.2329905033111572,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.904541015625,291.17218017578125,1.0,0.2550219297409057,0.8262885212898254,0.8262885212898254,1.0,1.0,-1.08986496925354,0.4458391070365906,0.6440259218215942,0.2490327656269073,0.0,0.0,0.4156870543956756,52.97466278076172,25.0,3.742434024810791,-9333.5126953125,171.6800079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572509765625,306.86773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.666015625,18000.0,0.0,0.0,0.2089300453662872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326778411865234,0.3326826393604278,-4.80280868941918e-06,0.0,0.0002120374410878,0.0,0.0,15.820489883422852,0.0,0.0,0.0,0.3180602192878723,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397176668047905,-1223.753173828125,304.1545104980469,0.607012927532196,0.0845550373196601,0.0779996737837791,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950421154499054,0.050000000745058,0.0488579832017421,293.34283447265625,297.1499938964844,293.1499938964844,0.2179809510707855,-3316.842529296875,304.1734313964844,0.9196327924728394,0.2995037734508514,0.2111048400402069,293.1978759765625,297.1499938964844,293.1499938964844,0.2588732242584228,-5151.3349609375,304.157958984375,0.9680742025375366,0.3453241288661957,0.3282543122768402,293.31964111328125,297.1499938964844,293.1499938964844,0.0054623531177639,-1997.5560302734373,298.32037353515625,0.4950421154499054,0.050000000745058,0.2317612320184707,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.2447394132614135,0.826147198677063,0.826147198677063,1.0,1.0,-1.07768452167511,0.44024458527565,0.6374399662017822,0.2463631927967071,0.0,0.0,0.4115132689476013,46.25081253051758,25.0,11.402010917663574,-9223.037109375,155.81832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,306.8473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.306640625,18000.0,0.0,0.0,0.2073615342378616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281854391098022,0.3281902074813843,-4.787530087924097e-06,0.0,0.0002104455925291,0.0,0.0,15.526008605957031,0.0,0.0,0.0,0.3168517053127289,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397176668047905,-1223.753173828125,304.1545104980469,0.607012927532196,0.0845550373196601,0.0779996737837791,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950421154499054,0.050000000745058,0.0488579832017421,293.34283447265625,297.1499938964844,293.1499938964844,0.2179809510707855,-3316.842529296875,304.1734313964844,0.9196327924728394,0.2995037734508514,0.2111048400402069,293.1978759765625,297.1499938964844,293.1499938964844,0.2588732242584228,-5151.3349609375,304.157958984375,0.9680742025375366,0.3453241288661957,0.3282543122768402,293.31964111328125,297.1499938964844,293.1499938964844,0.0054623531177639,-1997.5560302734373,298.32037353515625,0.4950421154499054,0.050000000745058,0.2317612320184707,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.2447394132614135,0.826147198677063,0.826147198677063,1.0,1.0,-1.07768452167511,0.44024458527565,0.6374399662017822,0.2463631927967071,0.0,0.0,0.4115132689476013,46.25081253051758,25.0,11.402010917663574,-9223.037109375,155.81832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,306.8473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.306640625,18000.0,0.0,0.0,0.2073615342378616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281854391098022,0.3281902074813843,-4.787530087924097e-06,0.0,0.0002104455925291,0.0,0.0,15.526008605957031,0.0,0.0,0.0,0.3168517053127289,4.0,0.0,1.0
392580,293.1716003417969,297.1499938964844,293.1499938964844,0.0375679321587085,-1188.5274658203125,304.15655517578125,0.6157103180885315,0.0823538526892662,0.0757732018828392,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.506973385810852,0.050000000745058,0.0486715175211429,293.341552734375,297.1499938964844,293.1499938964844,0.2133095264434814,-3260.25048828125,304.17333984375,0.9387455582618712,0.2948707938194275,0.2075870335102081,293.2009582519531,297.1499938964844,293.1499938964844,0.2567259073257446,-5117.13623046875,304.1588134765625,0.9869113564491272,0.3434813320636749,0.3261832594871521,293.327880859375,297.1499938964844,293.1499938964844,0.0053660776466131,-1966.4520263671875,298.2414855957031,0.506973385810852,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1845397949219,1.0,0.2368109822273254,0.8260059356689453,0.8260059356689453,1.0,1.0,-1.0670175552368164,0.4354013800621032,0.6316161155700684,0.2438935786485672,0.0,0.0,0.4063194692134857,41.38528823852539,25.0,4.557257175445557,-9105.0595703125,144.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5715026855469,306.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.048828125,18000.0,0.0,0.0,0.2056121975183487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218767940998077,0.3218815624713897,-4.7661587814218365e-06,0.0,0.0002086702443193,0.0,0.0,15.1172513961792,0.0,0.0,0.0,0.3151983916759491,4.0,0.0,1.0
392640,293.1716003417969,297.1499938964844,293.1499938964844,0.0375679321587085,-1188.5274658203125,304.15655517578125,0.6157103180885315,0.0823538526892662,0.0757732018828392,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.506973385810852,0.050000000745058,0.0486715175211429,293.341552734375,297.1499938964844,293.1499938964844,0.2133095264434814,-3260.25048828125,304.17333984375,0.9387455582618712,0.2948707938194275,0.2075870335102081,293.2009582519531,297.1499938964844,293.1499938964844,0.2567259073257446,-5117.13623046875,304.1588134765625,0.9869113564491272,0.3434813320636749,0.3261832594871521,293.327880859375,297.1499938964844,293.1499938964844,0.0053660776466131,-1966.4520263671875,298.2414855957031,0.506973385810852,0.050000000745058,0.2308767139911651,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1845397949219,1.0,0.2368109822273254,0.8260059356689453,0.8260059356689453,1.0,1.0,-1.0670175552368164,0.4354013800621032,0.6316161155700684,0.2438935786485672,0.0,0.0,0.4063194692134857,41.38528823852539,25.0,4.557257175445557,-9105.0595703125,144.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5715026855469,306.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.048828125,18000.0,0.0,0.0,0.2056121975183487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218767940998077,0.3218815624713897,-4.7661587814218365e-06,0.0,0.0002086702443193,0.0,0.0,15.1172513961792,0.0,0.0,0.0,0.3151983916759491,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.036726601421833,-1174.76806640625,304.1568603515625,0.6195021271705627,0.0816030949354171,0.0748880505561828,294.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.512517511844635,0.050000000745058,0.0485977865755558,293.34002685546875,297.1499938964844,293.1499938964844,0.211281344294548,-3235.73828125,304.1727905273437,0.9469442367553712,0.2927395701408386,0.2060167789459228,293.20269775390625,297.1499938964844,293.1499938964844,0.2558197975158691,-5102.83642578125,304.15887451171875,0.9941577315330504,0.3424979746341705,0.325241208076477,293.3310241699219,297.1499938964844,293.1499938964844,0.0053231297060847,-1952.759033203125,298.2018127441406,0.512517511844635,0.050000000745058,0.2305269837379455,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8626403808594,291.183349609375,1.0,0.2335329949855804,0.8259352445602417,0.8259352445602417,1.0,1.0,-1.06243097782135,0.4333388805389404,0.6290920972824097,0.2427827566862106,0.0,0.0,0.4041808247566223,39.45570373535156,25.0,0.8500148057937622,-9055.451171875,139.36277770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810852050781,306.80133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.865234375,18000.0,0.0,0.0,0.204663872718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191366493701935,0.3191414177417755,-4.755554982693866e-06,0.0,0.0002077078097499,0.0,0.0,14.937520027160645,0.0,0.0,0.0,0.3144615590572357,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361057892441749,-1164.61181640625,304.15673828125,0.6231335997581482,0.0810274109244346,0.0742358416318893,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5176278948783875,0.050000000745058,0.0485360361635685,293.3383483886719,297.1499938964844,293.1499938964844,0.2093315869569778,-3212.13232421875,304.1722106933594,0.953844428062439,0.2906633615493774,0.2045071423053741,293.2045288085937,297.1499938964844,293.1499938964844,0.2543571889400482,-5079.06298828125,304.1599426269531,0.9990000128746032,0.3414664566516876,0.3236489593982696,293.33367919921875,297.1499938964844,293.1499938964844,0.0052826181054115,-1939.79931640625,298.1629333496094,0.5176278948783875,0.050000000745058,0.2302340567111969,291.1826171875,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8528747558594,291.1824035644531,1.0,0.2306106388568878,0.8258984684944153,0.8258984684944153,1.0,1.0,-1.0575460195541382,0.4311406016349792,0.6264054179191589,0.2416186034679412,0.0,0.0,0.4021148979663849,37.82597732543945,28.0,-0.4674961268901825,-9007.3974609375,135.1624298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919494628906,306.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.03125,18000.0,0.0,0.0,0.2036820948123932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166209161281585,0.3166256546974182,-4.7459238885494415e-06,0.0,0.0002067114255623,0.0,0.0,14.77373218536377,0.0,0.0,0.0,0.3137852251529693,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351471155881881,-1148.7784423828125,304.1560974121094,0.6257944703102112,0.080067791044712,0.073272131383419,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5228220820426941,0.050000000745058,0.0484786070883274,293.3349304199219,297.1499938964844,293.1499938964844,0.2054408490657806,-3164.68798828125,304.1712951660156,0.9580730199813844,0.2865886390209198,0.2016150802373886,293.2030029296875,297.1499938964844,293.1499938964844,0.2467308044433593,-4955.48974609375,304.16912841796875,0.9990000128746032,0.3403834998607635,0.315765231847763,293.3377380371094,297.1499938964844,293.1499938964844,0.0052098860032856,-1915.84130859375,298.0912780761719,0.5228220820426941,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266674488782882,0.8258248567581177,0.8258248567581177,1.0,1.0,-1.042984962463379,0.42453333735466,0.6184515953063965,0.2383351773023605,0.0,0.0,0.3965834379196167,36.18050003051758,31.0,9.494932174682615,-8885.255859375,128.5810089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200866699219,306.7919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.748046875,18000.0,0.0,0.0,0.2015804648399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108769953250885,0.3108817338943481,-4.726992301584687e-06,0.0,0.0002045785367954,0.0,0.0,14.411666870117188,0.0,0.0,0.0,0.3122886717319488,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351471155881881,-1148.7784423828125,304.1560974121094,0.6257944703102112,0.080067791044712,0.073272131383419,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5228220820426941,0.050000000745058,0.0484786070883274,293.3349304199219,297.1499938964844,293.1499938964844,0.2054408490657806,-3164.68798828125,304.1712951660156,0.9580730199813844,0.2865886390209198,0.2016150802373886,293.2030029296875,297.1499938964844,293.1499938964844,0.2467308044433593,-4955.48974609375,304.16912841796875,0.9990000128746032,0.3403834998607635,0.315765231847763,293.3377380371094,297.1499938964844,293.1499938964844,0.0052098860032856,-1915.84130859375,298.0912780761719,0.5228220820426941,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266674488782882,0.8258248567581177,0.8258248567581177,1.0,1.0,-1.042984962463379,0.42453333735466,0.6184515953063965,0.2383351773023605,0.0,0.0,0.3965834379196167,36.18050003051758,31.0,9.494932174682615,-8885.255859375,128.5810089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200866699219,306.7919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.748046875,18000.0,0.0,0.0,0.2015804648399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108769953250885,0.3108817338943481,-4.726992301584687e-06,0.0,0.0002045785367954,0.0,0.0,14.411666870117188,0.0,0.0,0.0,0.3122886717319488,4.0,0.0,1.0
392940,293.1779479980469,297.1499938964844,293.1499938964844,0.0343514345586299,-1135.6590576171875,304.1553955078125,0.625990629196167,0.0791822969913482,0.0724412873387336,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252998471260071,0.050000000745058,0.0484528951346874,293.331787109375,297.1499938964844,293.1499938964844,0.2017637491226196,-3119.77197265625,304.1703186035156,0.9574673175811768,0.2825391888618469,0.1987741887569427,293.1993713378906,297.1499938964844,293.1499938964844,0.2428940683603286,-4894.31201171875,304.1689147949219,0.9990000128746032,0.339778333902359,0.3118727505207062,293.34063720703125,297.1499938964844,293.1499938964844,0.0051436717621982,-1894.3839111328125,298.0189819335937,0.5252998471260071,0.050000000745058,0.2298396825790405,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8110046386719,291.1898803710937,1.0,0.2245535254478454,0.8257512450218201,0.8257512450218201,1.0,1.0,-1.0337555408477783,0.4204532206058502,0.6133022904396057,0.2359829694032669,0.0,0.0,0.3908590376377105,35.402809143066406,34.0,-1.4330388307571411,-8770.541015625,124.9480209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587829589844,306.7637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.666015625,18000.0,0.0,0.0,0.1992376446723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30387082695961,0.3038755357265472,-4.703318154497538e-06,0.0,0.0002022008702624,0.0,0.0,13.974123001098633,0.0,0.0,0.0,0.3105106651782989,4.0,0.0,1.0
393000,293.1779479980469,297.1499938964844,293.1499938964844,0.0343514345586299,-1135.6590576171875,304.1553955078125,0.625990629196167,0.0791822969913482,0.0724412873387336,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252998471260071,0.050000000745058,0.0484528951346874,293.331787109375,297.1499938964844,293.1499938964844,0.2017637491226196,-3119.77197265625,304.1703186035156,0.9574673175811768,0.2825391888618469,0.1987741887569427,293.1993713378906,297.1499938964844,293.1499938964844,0.2428940683603286,-4894.31201171875,304.1689147949219,0.9990000128746032,0.339778333902359,0.3118727505207062,293.34063720703125,297.1499938964844,293.1499938964844,0.0051436717621982,-1894.3839111328125,298.0189819335937,0.5252998471260071,0.050000000745058,0.2298396825790405,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8110046386719,291.1898803710937,1.0,0.2245535254478454,0.8257512450218201,0.8257512450218201,1.0,1.0,-1.0337555408477783,0.4204532206058502,0.6133022904396057,0.2359829694032669,0.0,0.0,0.3908590376377105,35.402809143066406,34.0,-1.4330388307571411,-8770.541015625,124.9480209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587829589844,306.7637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.666015625,18000.0,0.0,0.0,0.1992376446723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30387082695961,0.3038755357265472,-4.703318154497538e-06,0.0,0.0002022008702624,0.0,0.0,13.974123001098633,0.0,0.0,0.0,0.3105106651782989,4.0,0.0,1.0
393060,293.1788024902344,297.1499938964844,293.1499938964844,0.0336398035287857,-1123.98828125,304.15478515625,0.6239906549453735,0.0783010423183441,0.0716508477926254,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.525457501411438,0.050000000745058,0.0484513267874717,293.3289794921875,297.1499938964844,293.1499938964844,0.1983087956905365,-3077.52685546875,304.1693115234375,0.9528506398200988,0.2785061597824096,0.1959632337093353,293.199462890625,297.1499938964844,293.1499938964844,0.2425943315029144,-4891.57568359375,304.1630249023437,0.9990000128746032,0.3385193943977356,0.3116288185119629,293.3428649902344,297.1499938964844,293.1499938964844,0.0050837532617151,-1875.5172119140625,297.9427490234375,0.525457501411438,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239523231983184,0.8257188200950623,0.8257188200950623,1.0,1.0,-1.029127597808838,0.4185670614242553,0.6105605959892273,0.2343883663415908,0.0,0.0,0.3871324360370636,35.29031753540039,37.0,-10.293262481689451,-8697.9716796875,123.63455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943664550781,306.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.388671875,18000.0,0.0,0.0,0.196771040558815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990459203720093,0.2990505993366241,-4.684292889578501e-06,0.0,0.0001996975915972,0.0,0.0,13.669068336486816,0.0,0.0,0.0,0.3092430830001831,4.0,0.0,1.0
393120,293.1788024902344,297.1499938964844,293.1499938964844,0.0336398035287857,-1123.98828125,304.15478515625,0.6239906549453735,0.0783010423183441,0.0716508477926254,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.525457501411438,0.050000000745058,0.0484513267874717,293.3289794921875,297.1499938964844,293.1499938964844,0.1983087956905365,-3077.52685546875,304.1693115234375,0.9528506398200988,0.2785061597824096,0.1959632337093353,293.199462890625,297.1499938964844,293.1499938964844,0.2425943315029144,-4891.57568359375,304.1630249023437,0.9990000128746032,0.3385193943977356,0.3116288185119629,293.3428649902344,297.1499938964844,293.1499938964844,0.0050837532617151,-1875.5172119140625,297.9427490234375,0.525457501411438,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.18084716796875,1.0,0.2239523231983184,0.8257188200950623,0.8257188200950623,1.0,1.0,-1.029127597808838,0.4185670614242553,0.6105605959892273,0.2343883663415908,0.0,0.0,0.3871324360370636,35.29031753540039,37.0,-10.293262481689451,-8697.9716796875,123.63455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943664550781,306.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.388671875,18000.0,0.0,0.0,0.196771040558815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990459203720093,0.2990505993366241,-4.684292889578501e-06,0.0,0.0001996975915972,0.0,0.0,13.669068336486816,0.0,0.0,0.0,0.3092430830001831,4.0,0.0,1.0
393180,293.1797790527344,297.1499938964844,293.1499938964844,0.0329318717122077,-1112.3431396484375,304.1543884277344,0.6200155019760132,0.0773725062608718,0.0708479806780815,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236824750900269,0.050000000745058,0.0484696626663208,293.3264465332031,297.1499938964844,293.1499938964844,0.1949439793825149,-3036.223876953125,304.1684875488281,0.9446994066238404,0.2744832038879394,0.1931747496128082,293.2049865722656,297.1499938964844,293.1499938964844,0.2452004998922348,-4936.142578125,304.154296875,0.9990000128746032,0.3361589312553406,0.3144024610519409,293.3449401855469,297.1499938964844,293.1499938964844,0.0050267498008906,-1857.6795654296875,297.86480712890625,0.5236824750900269,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1692810058594,1.0,0.2245971262454986,0.8256864547729492,0.8256864547729492,1.0,1.0,-1.028271198272705,0.4185124933719635,0.6097586750984192,0.2333066761493683,0.0,0.0,0.3850970566272735,35.72297286987305,40.0,-15.232769012451172,-8657.32421875,124.18600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7103576660156,306.7251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.439453125,18000.0,0.0,0.0,0.1943936347961425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961623966693878,0.2961670756340027,-4.67201653009397e-06,0.0,0.0001972848258446,0.0,0.0,13.485843658447266,0.0,0.0,0.0,0.3084746897220611,4.0,0.0,1.0
393240,293.1797790527344,297.1499938964844,293.1499938964844,0.0329318717122077,-1112.3431396484375,304.1543884277344,0.6200155019760132,0.0773725062608718,0.0708479806780815,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236824750900269,0.050000000745058,0.0484696626663208,293.3264465332031,297.1499938964844,293.1499938964844,0.1949439793825149,-3036.223876953125,304.1684875488281,0.9446994066238404,0.2744832038879394,0.1931747496128082,293.2049865722656,297.1499938964844,293.1499938964844,0.2452004998922348,-4936.142578125,304.154296875,0.9990000128746032,0.3361589312553406,0.3144024610519409,293.3449401855469,297.1499938964844,293.1499938964844,0.0050267498008906,-1857.6795654296875,297.86480712890625,0.5236824750900269,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1692810058594,1.0,0.2245971262454986,0.8256864547729492,0.8256864547729492,1.0,1.0,-1.028271198272705,0.4185124933719635,0.6097586750984192,0.2333066761493683,0.0,0.0,0.3850970566272735,35.72297286987305,40.0,-15.232769012451172,-8657.32421875,124.18600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7103576660156,306.7251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.439453125,18000.0,0.0,0.0,0.1943936347961425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961623966693878,0.2961670756340027,-4.67201653009397e-06,0.0,0.0001972848258446,0.0,0.0,13.485843658447266,0.0,0.0,0.0,0.3084746897220611,4.0,0.0,1.0
