time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.03256506472826,-1106.2828369140625,304.1542358398437,0.6172891855239868,0.076877474784851,0.0704288780689239,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221607089042664,0.050000000745058,0.0484857857227325,293.3252868652344,297.1499938964844,293.1499938964844,0.1932841092348098,-3015.782470703125,304.16815185546875,0.9393720626831056,0.2724741101264953,0.191787451505661,293.2098083496094,297.1499938964844,293.1499938964844,0.2473222911357879,-4971.72607421875,304.149658203125,0.9990000128746032,0.3345136344432831,0.3166448771953583,293.3460388183594,297.1499938964844,293.1499938964844,0.0049987756647169,-1848.9296875,297.8251037597656,0.5221607089042664,0.050000000745058,0.2299956977367401,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,293.8329772949219,291.1631164550781,1.0,0.2253132462501526,0.8256702423095703,0.8256702423095703,1.0,1.0,-1.0288710594177246,0.4190002381801605,0.6098708510398865,0.2328624129295349,0.0,0.0,0.3847466111183166,36.12557220458984,40.0,-16.263954162597656,-8647.1689453125,125.03948211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7079772949219,306.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.384765625,18000.0,0.0,0.0,0.1932983845472335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954745888710022,0.2954792380332947,-4.668378551286878e-06,0.0,0.0001961732923518,0.0,0.0,13.440412521362305,0.0,0.0,0.0,0.3082801401615143,4.0,0.0,1.0
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.032187420874834,-1099.9990234375,304.1541748046875,0.6131320595741272,0.0763625279068946,0.0700036659836769,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5193910598754883,0.050000000745058,0.0485161766409873,293.3241882324219,297.1499938964844,293.1499938964844,0.1916186362504959,-2995.197509765625,304.1678771972656,0.9316588640213012,0.2704701423645019,0.1904126852750778,293.2148742675781,297.1499938964844,293.1499938964844,0.2471604347229004,-4969.03955078125,304.150146484375,0.996263325214386,0.3327635526657104,0.3163442015647888,293.34716796875,297.1499938964844,293.1499938964844,0.0049722320400178,-1840.5406494140625,297.7855834960937,0.5193910598754883,0.050000000745058,0.2301398664712906,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.8105773925781,293.8465881347656,291.1589050292969,1.0,0.2261849641799926,0.8256024122238159,0.8256024122238159,1.0,1.0,-1.0265488624572754,0.4181180298328399,0.6084308624267578,0.2318832278251648,0.0,0.0,0.3846427500247955,36.85493850708008,43.0,-11.624953269958496,-8628.8095703125,125.75444793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6982421875,306.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.228515625,18000.0,0.0,0.0,0.192288726568222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952171564102173,0.2952218353748321,-4.666364930017153e-06,0.0,0.000195148619241,0.0,0.0,13.42168426513672,0.0,0.0,0.0,0.3081939220428467,4.0,0.0,1.0
393420,293.1825256347656,297.1499938964844,293.1499938964844,0.0313365869224071,-1085.5087890625,304.1542053222656,0.6028546094894409,0.0752766579389572,0.069118894636631,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5128154754638672,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880436390638351,-2950.5439453125,304.1678771972656,0.9141218662261964,0.2664516568183899,0.1876758486032486,293.2201843261719,297.1499938964844,293.1499938964844,0.2445529401302337,-4925.73828125,304.1543884277344,0.9849576950073242,0.3300327360630035,0.3136365115642547,293.349609375,297.1499938964844,293.1499938964844,0.0049166707322001,-1821.759521484375,297.71368408203125,0.5128154754638672,0.050000000745058,0.2305106222629547,291.1658630371094,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.8644104003906,291.166748046875,1.0,0.2282843142747879,0.8254667520523071,0.8254667520523071,1.0,1.0,-1.0195380449295044,0.4153062701225281,0.6042317152023315,0.2293456345796585,0.0,0.0,0.3822508156299591,38.722286224365234,46.0,5.034948348999023,-8565.4091796875,127.29912567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66729736328125,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.60546875,18000.0,0.0,0.0,0.1904642879962921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934507131576538,0.2934553623199463,-4.6624645619886e-06,0.0,0.0001932970335474,0.0,0.0,13.31991481781006,0.0,0.0,0.0,0.3077670037746429,4.0,0.0,1.0
393480,293.1825256347656,297.1499938964844,293.1499938964844,0.0313365869224071,-1085.5087890625,304.1542053222656,0.6028546094894409,0.0752766579389572,0.069118894636631,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5128154754638672,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880436390638351,-2950.5439453125,304.1678771972656,0.9141218662261964,0.2664516568183899,0.1876758486032486,293.2201843261719,297.1499938964844,293.1499938964844,0.2445529401302337,-4925.73828125,304.1543884277344,0.9849576950073242,0.3300327360630035,0.3136365115642547,293.349609375,297.1499938964844,293.1499938964844,0.0049166707322001,-1821.759521484375,297.71368408203125,0.5128154754638672,0.050000000745058,0.2305106222629547,291.1658630371094,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.8644104003906,291.166748046875,1.0,0.2282843142747879,0.8254667520523071,0.8254667520523071,1.0,1.0,-1.0195380449295044,0.4153062701225281,0.6042317152023315,0.2293456345796585,0.0,0.0,0.3822508156299591,38.722286224365234,46.0,5.034948348999023,-8565.4091796875,127.29912567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66729736328125,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.60546875,18000.0,0.0,0.0,0.1904642879962921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934507131576538,0.2934553623199463,-4.6624645619886e-06,0.0,0.0001932970335474,0.0,0.0,13.31991481781006,0.0,0.0,0.0,0.3077670037746429,4.0,0.0,1.0
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0304709635674953,-1070.703369140625,304.1542358398437,0.5916406512260437,0.0741312801837921,0.0681866481900215,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5062089562416077,0.050000000745058,0.0486826822161674,293.32061767578125,297.1499938964844,293.1499938964844,0.1845622360706329,-2906.973876953125,304.167724609375,0.8975767493247986,0.2624207437038421,0.1849358528852462,293.2230529785156,297.1499938964844,293.1499938964844,0.2424451261758804,-4891.41162109375,304.1564025878906,0.9721544981002808,0.3276715278625488,0.3114522397518158,293.35211181640625,297.1499938964844,293.1499938964844,0.0048616803251206,-1803.4166259765625,297.638916015625,0.5062089562416077,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683654785156,1.0,0.2308073490858078,0.8253310918807983,0.8253310918807983,1.0,1.0,-1.0131173133850098,0.4128465354442596,0.6002707481384277,0.2267274409532547,0.0,0.0,0.3795429468154907,40.850860595703125,49.0,2.286799192428589,-8487.517578125,129.4161834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6346130371094,306.6478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.287109375,18000.0,0.0,0.0,0.1887886226177215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903290688991546,0.2903337180614471,-4.653149517253041e-06,0.0,0.000191596453078,0.0,0.0,13.134488105773926,0.0,0.0,0.0,0.3070190846920013,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0304709635674953,-1070.703369140625,304.1542358398437,0.5916406512260437,0.0741312801837921,0.0681866481900215,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5062089562416077,0.050000000745058,0.0486826822161674,293.32061767578125,297.1499938964844,293.1499938964844,0.1845622360706329,-2906.973876953125,304.167724609375,0.8975767493247986,0.2624207437038421,0.1849358528852462,293.2230529785156,297.1499938964844,293.1499938964844,0.2424451261758804,-4891.41162109375,304.1564025878906,0.9721544981002808,0.3276715278625488,0.3114522397518158,293.35211181640625,297.1499938964844,293.1499938964844,0.0048616803251206,-1803.4166259765625,297.638916015625,0.5062089562416077,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683654785156,1.0,0.2308073490858078,0.8253310918807983,0.8253310918807983,1.0,1.0,-1.0131173133850098,0.4128465354442596,0.6002707481384277,0.2267274409532547,0.0,0.0,0.3795429468154907,40.850860595703125,49.0,2.286799192428589,-8487.517578125,129.4161834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6346130371094,306.6478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.287109375,18000.0,0.0,0.0,0.1887886226177215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903290688991546,0.2903337180614471,-4.653149517253041e-06,0.0,0.000191596453078,0.0,0.0,13.134488105773926,0.0,0.0,0.0,0.3070190846920013,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296013671904802,-1055.369384765625,304.1542663574219,0.5797774195671082,0.0729288533329963,0.0672120004892349,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477531433105,0.050000000745058,0.0487801432609558,293.3197021484375,297.1499938964844,293.1499938964844,0.1810879856348037,-2863.318359375,304.1676025390625,0.8815879225730896,0.2582857310771942,0.1821641623973846,293.2249755859375,297.1499938964844,293.1499938964844,0.2404739558696746,-4859.51416015625,304.15753173828125,0.9578552842140198,0.3254272937774658,0.3094016015529632,293.3546447753906,297.1499938964844,293.1499938964844,0.0048074331134557,-1785.3419189453125,297.56207275390625,0.4997477531433105,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.8956604003906,291.16876220703125,1.0,0.2336409240961074,0.8252497911453247,0.8252497911453247,1.0,1.0,-1.0068310499191284,0.4105259478092193,0.5963050723075867,0.2239591181278228,0.0,0.0,0.3770387172698974,43.20865249633789,52.0,1.2981315851211548,-8416.05078125,131.9265899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6031188964844,306.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.18359375,18000.0,0.0,0.0,0.1872286796569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876125574111938,0.2876172065734863,-4.644164164346876e-06,0.0,0.0001900133065646,0.0,0.0,12.971765518188477,0.0,0.0,0.0,0.306344985961914,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296013671904802,-1055.369384765625,304.1542663574219,0.5797774195671082,0.0729288533329963,0.0672120004892349,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477531433105,0.050000000745058,0.0487801432609558,293.3197021484375,297.1499938964844,293.1499938964844,0.1810879856348037,-2863.318359375,304.1676025390625,0.8815879225730896,0.2582857310771942,0.1821641623973846,293.2249755859375,297.1499938964844,293.1499938964844,0.2404739558696746,-4859.51416015625,304.15753173828125,0.9578552842140198,0.3254272937774658,0.3094016015529632,293.3546447753906,297.1499938964844,293.1499938964844,0.0048074331134557,-1785.3419189453125,297.56207275390625,0.4997477531433105,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.8956604003906,291.16876220703125,1.0,0.2336409240961074,0.8252497911453247,0.8252497911453247,1.0,1.0,-1.0068310499191284,0.4105259478092193,0.5963050723075867,0.2239591181278228,0.0,0.0,0.3770387172698974,43.20865249633789,52.0,1.2981315851211548,-8416.05078125,131.9265899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6031188964844,306.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.18359375,18000.0,0.0,0.0,0.1872286796569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876125574111938,0.2876172065734863,-4.644164164346876e-06,0.0,0.0001900133065646,0.0,0.0,12.971765518188477,0.0,0.0,0.0,0.306344985961914,4.0,0.0,1.0
393780,293.1875305175781,297.1499938964844,293.1499938964844,0.0283050276339054,-1039.169677734375,304.1549987792969,0.5675607323646545,0.0716658532619476,0.0661907866597175,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935231506824493,0.050000000745058,0.0488851554691791,293.3201599121094,297.1499938964844,293.1499938964844,0.1774203479290008,-2816.9638671875,304.1678466796875,0.86577308177948,0.2538955807685852,0.1792185008525848,293.225830078125,297.1499938964844,293.1499938964844,0.2386443316936493,-4830.02001953125,304.1580505371094,0.942685604095459,0.3233530819416046,0.3075233995914459,293.35723876953125,297.1499938964844,293.1499938964844,0.0047533893957734,-1767.2252197265625,297.4843444824219,0.4935231506824493,0.050000000745058,0.2318901270627975,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.2366956919431686,0.8251684904098511,0.8251684904098511,1.0,1.0,-1.000538945198059,0.4082679748535156,0.5922710299491882,0.2210323214530944,0.0,0.0,0.3744300305843353,45.75461959838867,55.0,0.8469367623329163,-8344.05859375,134.71897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736999511719,306.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.38671875,18000.0,0.0,0.0,0.1857713311910629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848186790943146,0.2848232984542846,-4.635317964130081e-06,0.0,0.0001885342790046,0.0,0.0,12.80637264251709,0.0,0.0,0.0,0.3056629598140716,4.0,0.0,1.0
393840,293.1875305175781,297.1499938964844,293.1499938964844,0.0283050276339054,-1039.169677734375,304.1549987792969,0.5675607323646545,0.0716658532619476,0.0661907866597175,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935231506824493,0.050000000745058,0.0488851554691791,293.3201599121094,297.1499938964844,293.1499938964844,0.1774203479290008,-2816.9638671875,304.1678466796875,0.86577308177948,0.2538955807685852,0.1792185008525848,293.225830078125,297.1499938964844,293.1499938964844,0.2386443316936493,-4830.02001953125,304.1580505371094,0.942685604095459,0.3233530819416046,0.3075233995914459,293.35723876953125,297.1499938964844,293.1499938964844,0.0047533893957734,-1767.2252197265625,297.4843444824219,0.4935231506824493,0.050000000745058,0.2318901270627975,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.2366956919431686,0.8251684904098511,0.8251684904098511,1.0,1.0,-1.000538945198059,0.4082679748535156,0.5922710299491882,0.2210323214530944,0.0,0.0,0.3744300305843353,45.75461959838867,55.0,0.8469367623329163,-8344.05859375,134.71897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736999511719,306.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.38671875,18000.0,0.0,0.0,0.1857713311910629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848186790943146,0.2848232984542846,-4.635317964130081e-06,0.0,0.0001885342790046,0.0,0.0,12.80637264251709,0.0,0.0,0.0,0.3056629598140716,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279558282345533,-1031.093017578125,304.1547241210937,0.5614162683486938,0.0710127428174018,0.0656623318791389,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.490495353937149,0.050000000745058,0.0489399656653404,293.3205261230469,297.1499938964844,293.1499938964844,0.1755554527044296,-2793.31201171875,304.1679992675781,0.8581123352050781,0.2516690492630005,0.177713856101036,293.22613525390625,297.1499938964844,293.1499938964844,0.2377566695213318,-4815.72705078125,304.158203125,0.9349772930145264,0.3223304748535156,0.3066134750843048,293.3585510253906,297.1499938964844,293.1499938964844,0.0047262678854167,-1758.1029052734375,297.4450378417969,0.490495353937149,0.050000000745058,0.2321501225233078,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276733398437,291.1694641113281,1.0,0.2382827401161193,0.8251278400421143,0.8251278400421143,1.0,1.0,-0.9973843097686768,0.4071561396121979,0.5902281999588013,0.2195170372724533,0.0,0.0,0.3731161653995514,47.08512115478516,55.0,0.6700040102005005,-8308.3798828125,136.19522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.5543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.380859375,18000.0,0.0,0.0,0.1850720793008804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834139168262481,0.2834185659885406,-4.63088008473278e-06,0.0,0.0001878246403066,0.0,0.0,12.723592758178713,0.0,0.0,0.0,0.3053216338157654,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275914277881383,-1022.510986328125,304.154541015625,0.5552932024002075,0.0703452602028846,0.0651221647858619,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4875040054321289,0.050000000745058,0.0489961132407188,293.3209228515625,297.1499938964844,293.1499938964844,0.1736831367015838,-2769.512939453125,304.1681213378906,0.8506713509559631,0.2494298964738845,0.1762000173330307,293.2264404296875,297.1499938964844,293.1499938964844,0.2368710935115814,-4801.46484375,304.1583251953125,0.9273107051849364,0.321306437253952,0.3057062327861786,293.35986328125,297.1499938964844,293.1499938964844,0.004699055571109,-1748.9251708984375,297.4054260253906,0.4875040054321289,0.050000000745058,0.2324164658784866,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.9109191894531,293.9391174316406,291.16961669921875,1.0,0.2398998141288757,0.825094997882843,0.825094997882843,1.0,1.0,-0.9942169785499572,0.4060508906841278,0.5881660580635071,0.2179723232984542,0.0,0.0,0.3717913925647735,48.44883346557617,58.0,0.5964483022689819,-8272.9833984375,137.7135467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480041503906,306.5370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.36328125,18000.0,0.0,0.0,0.1843886524438858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820070683956146,0.2820116877555847,-4.6264572119980585e-06,0.0,0.0001871310378191,0.0,0.0,12.64097785949707,0.0,0.0,0.0,0.3049808144569397,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267658177763223,-1005.1446533203124,304.1544189453125,0.5432668328285217,0.0689699724316597,0.06400828063488,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815566539764404,0.050000000745058,0.049111470580101,293.3207397460937,297.1499938964844,293.1499938964844,0.1700088828802108,-2722.680419921875,304.1681823730469,0.8366078734397888,0.2451313138008117,0.1732226461172104,293.22705078125,297.1499938964844,293.1499938964844,0.2350956797599792,-4772.853515625,304.15850830078125,0.9126256704330444,0.3192451000213623,0.3038852512836456,293.3625793457031,297.1499938964844,293.1499938964844,0.0046441294252872,-1730.3284912109375,297.3254089355469,0.4815566539764404,0.050000000745058,0.2329636663198471,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.959228515625,291.1698303222656,1.0,0.243196040391922,0.8250293135643005,0.8250293135643005,1.0,1.0,-0.9879156947135924,0.403885930776596,0.5840297937393188,0.2148217558860778,0.0,0.0,0.3691154420375824,51.25340270996094,46.0,0.1190801858901977,-8203.828125,140.85440063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5266418457031,306.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.337890625,18000.0,0.0,0.0,0.1830559819936752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791768908500671,0.2791814804077148,-4.617631475412054e-06,0.0,0.000185778553714,0.0,0.0,12.47567367553711,0.0,0.0,0.0,0.3042991161346435,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267658177763223,-1005.1446533203124,304.1544189453125,0.5432668328285217,0.0689699724316597,0.06400828063488,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815566539764404,0.050000000745058,0.049111470580101,293.3207397460937,297.1499938964844,293.1499938964844,0.1700088828802108,-2722.680419921875,304.1681823730469,0.8366078734397888,0.2451313138008117,0.1732226461172104,293.22705078125,297.1499938964844,293.1499938964844,0.2350956797599792,-4772.853515625,304.15850830078125,0.9126256704330444,0.3192451000213623,0.3038852512836456,293.3625793457031,297.1499938964844,293.1499938964844,0.0046441294252872,-1730.3284912109375,297.3254089355469,0.4815566539764404,0.050000000745058,0.2329636663198471,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.959228515625,291.1698303222656,1.0,0.243196040391922,0.8250293135643005,0.8250293135643005,1.0,1.0,-0.9879156947135924,0.403885930776596,0.5840297937393188,0.2148217558860778,0.0,0.0,0.3691154420375824,51.25340270996094,46.0,0.1190801858901977,-8203.828125,140.85440063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5266418457031,306.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.337890625,18000.0,0.0,0.0,0.1830559819936752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791768908500671,0.2791814804077148,-4.617631475412054e-06,0.0,0.000185778553714,0.0,0.0,12.47567367553711,0.0,0.0,0.0,0.3042991161346435,4.0,0.0,1.0
394140,293.19293212890625,297.1499938964844,293.1499938964844,0.0256534293293952,-984.9810180664062,304.15478515625,0.5405048131942749,0.0675752013921737,0.0627292394638061,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829016029834747,0.050000000745058,0.0490852147340774,293.3176574707031,297.1499938964844,293.1499938964844,0.1666973978281021,-2680.387939453125,304.1676330566406,0.834578812122345,0.2414274364709854,0.1705344915390014,293.22760009765625,297.1499938964844,293.1499938964844,0.233196273446083,-4742.15576171875,304.1588439941406,0.913094401359558,0.3171828389167785,0.3019141256809234,293.3652648925781,297.1499938964844,293.1499938964844,0.0045749922282993,-1706.653076171875,297.24420166015625,0.4829016029834747,0.050000000745058,0.2328391373157501,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.96832275390625,291.1695861816406,1.0,0.2408589273691177,0.8249636292457581,0.8249636292457581,1.0,1.0,-0.9806073904037476,0.4012641310691833,0.5793432593345642,0.2114797532558441,0.0,0.0,0.3665483295917511,50.461673736572266,34.0,0.2420008033514022,-8135.259765625,137.69129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5095520019531,306.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51953125,18000.0,0.0,0.0,0.1817560195922851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27646204829216,0.2764666676521301,-4.6090740397630725e-06,0.0,0.0001844592479756,0.0,0.0,12.31776237487793,0.0,0.0,0.0,0.3036467432975769,4.0,0.0,1.0
394200,293.19293212890625,297.1499938964844,293.1499938964844,0.0256534293293952,-984.9810180664062,304.15478515625,0.5405048131942749,0.0675752013921737,0.0627292394638061,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829016029834747,0.050000000745058,0.0490852147340774,293.3176574707031,297.1499938964844,293.1499938964844,0.1666973978281021,-2680.387939453125,304.1676330566406,0.834578812122345,0.2414274364709854,0.1705344915390014,293.22760009765625,297.1499938964844,293.1499938964844,0.233196273446083,-4742.15576171875,304.1588439941406,0.913094401359558,0.3171828389167785,0.3019141256809234,293.3652648925781,297.1499938964844,293.1499938964844,0.0045749922282993,-1706.653076171875,297.24420166015625,0.4829016029834747,0.050000000745058,0.2328391373157501,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.96832275390625,291.1695861816406,1.0,0.2408589273691177,0.8249636292457581,0.8249636292457581,1.0,1.0,-0.9806073904037476,0.4012641310691833,0.5793432593345642,0.2114797532558441,0.0,0.0,0.3665483295917511,50.461673736572266,34.0,0.2420008033514022,-8135.259765625,137.69129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5095520019531,306.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51953125,18000.0,0.0,0.0,0.1817560195922851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27646204829216,0.2764666676521301,-4.6090740397630725e-06,0.0,0.0001844592479756,0.0,0.0,12.31776237487793,0.0,0.0,0.0,0.3036467432975769,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245072953402996,-963.3780517578124,304.15509033203125,0.5455161929130554,0.0662076324224472,0.0613597631454467,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902583062648773,0.050000000745058,0.0489445514976978,293.3138732910156,297.1499938964844,293.1499938964844,0.1635292023420334,-2639.729736328125,304.16705322265625,0.842278778553009,0.2379484474658966,0.1679767221212387,293.2279357910156,297.1499938964844,293.1499938964844,0.231171041727066,-4709.31103515625,304.1592712402344,0.9263800382614136,0.3151493668556213,0.2998512685298919,293.3677978515625,297.1499938964844,293.1499938964844,0.0044945259578526,-1678.6993408203125,297.1636047363281,0.4902583062648773,0.050000000745058,0.232171893119812,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345427572727203,0.8249138593673706,0.8249138593673706,1.0,1.0,-0.9724481105804444,0.3982489109039306,0.5741992592811584,0.2080079168081283,0.0,0.0,0.363641619682312,46.76514053344727,25.0,2.186204433441162,-8062.89697265625,129.5512237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,306.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.78515625,18000.0,0.0,0.0,0.1804630756378173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735643982887268,0.2735689878463745,-4.6005188778508455e-06,0.0,0.0001831470872275,0.0,0.0,12.151605606079102,0.0,0.0,0.0,0.3029618561267853,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245072953402996,-963.3780517578124,304.15509033203125,0.5455161929130554,0.0662076324224472,0.0613597631454467,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902583062648773,0.050000000745058,0.0489445514976978,293.3138732910156,297.1499938964844,293.1499938964844,0.1635292023420334,-2639.729736328125,304.16705322265625,0.842278778553009,0.2379484474658966,0.1679767221212387,293.2279357910156,297.1499938964844,293.1499938964844,0.231171041727066,-4709.31103515625,304.1592712402344,0.9263800382614136,0.3151493668556213,0.2998512685298919,293.3677978515625,297.1499938964844,293.1499938964844,0.0044945259578526,-1678.6993408203125,297.1636047363281,0.4902583062648773,0.050000000745058,0.232171893119812,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345427572727203,0.8249138593673706,0.8249138593673706,1.0,1.0,-0.9724481105804444,0.3982489109039306,0.5741992592811584,0.2080079168081283,0.0,0.0,0.363641619682312,46.76514053344727,25.0,2.186204433441162,-8062.89697265625,129.5512237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,306.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.78515625,18000.0,0.0,0.0,0.1804630756378173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735643982887268,0.2735689878463745,-4.6005188778508455e-06,0.0,0.0001831470872275,0.0,0.0,12.151605606079102,0.0,0.0,0.0,0.3029618561267853,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233728121966123,-941.3887939453124,304.1553039550781,0.5555623769760132,0.0648668780922889,0.0599690675735473,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013824701309204,0.050000000745058,0.0487547479569911,293.3100280761719,297.1499938964844,293.1499938964844,0.1604314446449279,-2599.783935546875,304.1665344238281,0.8564308285713196,0.2345734536647796,0.1654706448316574,293.22808837890625,297.1499938964844,293.1499938964844,0.2291120141744613,-4675.87353515625,304.1596069335937,0.9479120373725892,0.3131446540355682,0.29776731133461,293.3701171875,297.1499938964844,293.1499938964844,0.0044097523204982,-1649.0052490234375,297.0831298828125,0.5013824701309204,0.050000000745058,0.2312715351581573,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737060546875,1.0,0.2263040095567703,0.8248640894889832,0.8248640894889832,1.0,1.0,-0.9639610648155212,0.3950757384300232,0.568885326385498,0.2045177817344665,0.0,0.0,0.3603558540344238,41.82277297973633,25.0,2.965949773788452,-7986.1376953125,119.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925231933594,306.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.619140625,18000.0,0.0,0.0,0.1791360229253769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270287811756134,0.2702924013137817,-4.591052856994793e-06,0.0,0.0001818002929212,0.0,0.0,11.965373039245604,0.0,0.0,0.0,0.3021972775459289,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233728121966123,-941.3887939453124,304.1553039550781,0.5555623769760132,0.0648668780922889,0.0599690675735473,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013824701309204,0.050000000745058,0.0487547479569911,293.3100280761719,297.1499938964844,293.1499938964844,0.1604314446449279,-2599.783935546875,304.1665344238281,0.8564308285713196,0.2345734536647796,0.1654706448316574,293.22808837890625,297.1499938964844,293.1499938964844,0.2291120141744613,-4675.87353515625,304.1596069335937,0.9479120373725892,0.3131446540355682,0.29776731133461,293.3701171875,297.1499938964844,293.1499938964844,0.0044097523204982,-1649.0052490234375,297.0831298828125,0.5013824701309204,0.050000000745058,0.2312715351581573,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737060546875,1.0,0.2263040095567703,0.8248640894889832,0.8248640894889832,1.0,1.0,-0.9639610648155212,0.3950757384300232,0.568885326385498,0.2045177817344665,0.0,0.0,0.3603558540344238,41.82277297973633,25.0,2.965949773788452,-7986.1376953125,119.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925231933594,306.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.619140625,18000.0,0.0,0.0,0.1791360229253769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270287811756134,0.2702924013137817,-4.591052856994793e-06,0.0,0.0001818002929212,0.0,0.0,11.965373039245604,0.0,0.0,0.0,0.3021972775459289,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228362027555704,-930.7581176757812,304.1553039550781,0.5599374175071716,0.0642008110880851,0.0592963434755802,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5066442489624023,0.050000000745058,0.048676960170269,293.3082580566406,297.1499938964844,293.1499938964844,0.1589243561029434,-2580.2919921875,304.166259765625,0.8628758192062378,0.2328981906175613,0.1642457097768783,293.2281188964844,297.1499938964844,293.1499938964844,0.2281084060668945,-4659.58154296875,304.1596984863281,0.957195281982422,0.3121487200260162,0.2967504262924194,293.3712158203125,297.1499938964844,293.1499938964844,0.0043692383915185,-1634.771240234375,297.04266357421875,0.5066442489624023,0.050000000745058,0.2309025377035141,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599304199219,293.9811096191406,291.1746520996094,1.0,0.2229579240083694,0.8248392343521118,0.8248392343521118,1.0,1.0,-0.9599262475967408,0.3935844302177429,0.5663418173789978,0.2028219997882843,0.0,0.0,0.3586196303367615,39.78788375854492,25.0,2.645658254623413,-7947.88427734375,115.17151641845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,306.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.267578125,18000.0,0.0,0.0,0.1784489303827285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685491442680359,0.2685537338256836,-4.586006525642006e-06,0.0,0.0001811029796954,0.0,0.0,11.866981506347656,0.0,0.0,0.0,0.3017932474613189,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223180074244737,-920.3433837890624,304.1552734375,0.563473105430603,0.0635314360260963,0.0586350858211517,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114231705665588,0.050000000745058,0.0486125834286212,293.3066101074219,297.1499938964844,293.1499938964844,0.1574358642101287,-2561.00341796875,304.166015625,0.8683573603630066,0.2312119901180267,0.1630268841981887,293.2281494140625,297.1499938964844,293.1499938964844,0.2271284610033035,-4643.681640625,304.1596984863281,0.9648826122283936,0.3111524879932403,0.2957480251789093,293.3722839355469,297.1499938964844,293.1499938964844,0.0043302266858518,-1621.0635986328125,297.0018310546875,0.5114231705665588,0.050000000745058,0.2305971682071685,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.96453857421875,293.9840393066406,291.1750793457031,1.0,0.2199759781360626,0.8248342871665955,0.8248342871665955,1.0,1.0,-0.9560225009918212,0.3921509087085724,0.5638716220855713,0.2011668980121612,0.0,0.0,0.3568927943706512,38.09463882446289,25.0,1.7615725994110107,-7910.1572265625,111.5437469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945068359375,306.4097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.49609375,18000.0,0.0,0.0,0.1777440756559372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667920291423797,0.2667966187000274,-4.5808446884620935e-06,0.0,0.0001803876366466,0.0,0.0,11.767736434936523,0.0,0.0,0.0,0.3013856410980224,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.021319705992937,-899.8201293945312,304.1551818847656,0.5687640309333801,0.0621832385659217,0.0573287010192871,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200029015541077,0.050000000745058,0.0485099703073501,293.3038330078125,297.1499938964844,293.1499938964844,0.1544819474220276,-2522.599609375,304.16558837890625,0.8772538304328918,0.2278144657611847,0.1605891585350036,293.2282409667969,297.1499938964844,293.1499938964844,0.2252081334590912,-4612.51318359375,304.15966796875,0.9769585132598876,0.3091572225093841,0.2937673330307007,293.37432861328125,297.1499938964844,293.1499938964844,0.0042549958452582,-1594.5826416015625,296.9193420410156,0.5200029015541077,0.050000000745058,0.2301104217767715,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908752441406,291.1752624511719,1.0,0.2149513214826584,0.8248245120048523,0.8248245120048523,1.0,1.0,-0.9484437108039856,0.3893697261810303,0.5590739846229553,0.1979644894599914,0.0,0.0,0.3535060584545135,35.37476348876953,25.0,0.6333085298538208,-7837.29833984375,105.4946060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,306.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.931640625,18000.0,0.0,0.0,0.1762826442718505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633696496486664,0.2633742094039917,-4.570662440528395e-06,0.0,0.0001789044763427,0.0,0.0,11.575116157531738,0.0,0.0,0.0,0.3005920946598053,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.021319705992937,-899.8201293945312,304.1551818847656,0.5687640309333801,0.0621832385659217,0.0573287010192871,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200029015541077,0.050000000745058,0.0485099703073501,293.3038330078125,297.1499938964844,293.1499938964844,0.1544819474220276,-2522.599609375,304.16558837890625,0.8772538304328918,0.2278144657611847,0.1605891585350036,293.2282409667969,297.1499938964844,293.1499938964844,0.2252081334590912,-4612.51318359375,304.15966796875,0.9769585132598876,0.3091572225093841,0.2937673330307007,293.37432861328125,297.1499938964844,293.1499938964844,0.0042549958452582,-1594.5826416015625,296.9193420410156,0.5200029015541077,0.050000000745058,0.2301104217767715,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908752441406,291.1752624511719,1.0,0.2149513214826584,0.8248245120048523,0.8248245120048523,1.0,1.0,-0.9484437108039856,0.3893697261810303,0.5590739846229553,0.1979644894599914,0.0,0.0,0.3535060584545135,35.37476348876953,25.0,0.6333085298538208,-7837.29833984375,105.4946060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,306.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.931640625,18000.0,0.0,0.0,0.1762826442718505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633696496486664,0.2633742094039917,-4.570662440528395e-06,0.0,0.0001789044763427,0.0,0.0,11.575116157531738,0.0,0.0,0.0,0.3005920946598053,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203743651509284,-879.7587890625,304.155029296875,0.572015106678009,0.0608533918857574,0.0560506023466587,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272809863090515,0.050000000745058,0.0484337359666824,293.30145263671875,297.1499938964844,293.1499938964844,0.1515509933233261,-2484.322021484375,304.165283203125,0.8836252689361572,0.2243997007608413,0.1581543385982513,293.228271484375,297.1499938964844,293.1499938964844,0.2233219593763351,-4581.859375,304.1595764160156,0.9855611324310304,0.3071673214435577,0.291813462972641,293.37628173828125,297.1499938964844,293.1499938964844,0.0041825617663562,-1568.986328125,296.8363037109375,0.5272809863090515,0.050000000745058,0.2297488003969192,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109126299619674,0.8248147368431091,0.8248147368431091,1.0,1.0,-0.9411163926124572,0.3866675794124603,0.5544488430023193,0.1949217766523361,0.0,0.0,0.3501419126987457,33.328857421875,25.0,-0.3824820816516876,-7767.27490234375,100.66507720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111694335937,306.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4140625,18000.0,0.0,0.0,0.1747612506151199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600131332874298,0.2600176930427551,-4.560812612908194e-06,0.0,0.0001773604453774,0.0,0.0,11.387789726257324,0.0,0.0,0.0,0.2998204827308655,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203743651509284,-879.7587890625,304.155029296875,0.572015106678009,0.0608533918857574,0.0560506023466587,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272809863090515,0.050000000745058,0.0484337359666824,293.30145263671875,297.1499938964844,293.1499938964844,0.1515509933233261,-2484.322021484375,304.165283203125,0.8836252689361572,0.2243997007608413,0.1581543385982513,293.228271484375,297.1499938964844,293.1499938964844,0.2233219593763351,-4581.859375,304.1595764160156,0.9855611324310304,0.3071673214435577,0.291813462972641,293.37628173828125,297.1499938964844,293.1499938964844,0.0041825617663562,-1568.986328125,296.8363037109375,0.5272809863090515,0.050000000745058,0.2297488003969192,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109126299619674,0.8248147368431091,0.8248147368431091,1.0,1.0,-0.9411163926124572,0.3866675794124603,0.5544488430023193,0.1949217766523361,0.0,0.0,0.3501419126987457,33.328857421875,25.0,-0.3824820816516876,-7767.27490234375,100.66507720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111694335937,306.3731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4140625,18000.0,0.0,0.0,0.1747612506151199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600131332874298,0.2600176930427551,-4.560812612908194e-06,0.0,0.0001773604453774,0.0,0.0,11.387789726257324,0.0,0.0,0.0,0.2998204827308655,4.0,0.0,1.0
394860,293.1978454589844,297.1499938964844,293.1499938964844,0.0195340644568204,-861.3785400390625,304.1547546386719,0.5738974809646606,0.0596356950700283,0.0548731051385402,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333365201950073,0.050000000745058,0.048376441001892,293.2992553710937,297.1499938964844,293.1499938964844,0.1486813426017761,-2446.70751953125,304.1649780273437,0.8878558278083801,0.2210065722465515,0.1557415425777435,293.22808837890625,297.1499938964844,293.1499938964844,0.2215190082788467,-4552.56591796875,304.1593933105469,0.9916675090789796,0.3052222430706024,0.2899112403392792,293.3778381347656,297.1499938964844,293.1499938964844,0.0041132131591439,-1544.4654541015625,296.752685546875,0.5333365201950073,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.9863586425781,291.1731872558594,1.0,0.2076289653778076,0.8248142004013062,0.8248142004013062,1.0,1.0,-0.9341288208961488,0.3840762078762054,0.5500525832176208,0.1920770704746246,0.0,0.0,0.3471027314662933,31.769832611083984,25.0,-2.36650013923645,-7702.87744140625,96.74598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209045410156,306.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.642578125,18000.0,0.0,0.0,0.1731990426778793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569120228290558,0.2569165825843811,-4.551531219476601e-06,0.0,0.0001757749996613,0.0,0.0,11.215396881103516,0.0,0.0,0.0,0.2991098463535309,4.0,0.0,1.0
394920,293.1978454589844,297.1499938964844,293.1499938964844,0.0195340644568204,-861.3785400390625,304.1547546386719,0.5738974809646606,0.0596356950700283,0.0548731051385402,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333365201950073,0.050000000745058,0.048376441001892,293.2992553710937,297.1499938964844,293.1499938964844,0.1486813426017761,-2446.70751953125,304.1649780273437,0.8878558278083801,0.2210065722465515,0.1557415425777435,293.22808837890625,297.1499938964844,293.1499938964844,0.2215190082788467,-4552.56591796875,304.1593933105469,0.9916675090789796,0.3052222430706024,0.2899112403392792,293.3778381347656,297.1499938964844,293.1499938964844,0.0041132131591439,-1544.4654541015625,296.752685546875,0.5333365201950073,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.9863586425781,291.1731872558594,1.0,0.2076289653778076,0.8248142004013062,0.8248142004013062,1.0,1.0,-0.9341288208961488,0.3840762078762054,0.5500525832176208,0.1920770704746246,0.0,0.0,0.3471027314662933,31.769832611083984,25.0,-2.36650013923645,-7702.87744140625,96.74598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209045410156,306.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.642578125,18000.0,0.0,0.0,0.1731990426778793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569120228290558,0.2569165825843811,-4.551531219476601e-06,0.0,0.0001757749996613,0.0,0.0,11.215396881103516,0.0,0.0,0.0,0.2991098463535309,4.0,0.0,1.0
394980,293.1973876953125,297.1499938964844,293.1499938964844,0.0187956448644399,-844.7398681640625,304.1543884277344,0.5747812986373901,0.058515541255474,0.0538056455552578,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382971167564392,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.145868569612503,-2409.685302734375,304.1646728515625,0.8903130292892456,0.2176496684551239,0.153362900018692,293.2276611328125,297.1499938964844,293.1499938964844,0.2197858542203903,-4524.376953125,304.1591491699219,0.9959807991981506,0.3033300042152405,0.2880734205245971,293.37896728515625,297.1499938964844,293.1499938964844,0.0040459744632244,-1520.60546875,296.66943359375,0.5382971167564392,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.1711120605469,1.0,0.2049277424812317,0.824813723564148,0.824813723564148,1.0,1.0,-0.9274871945381165,0.3815881609916687,0.545898973941803,0.1894531846046447,0.0,0.0,0.3444063365459442,30.569429397583008,25.0,-2.667423963546753,-7644.24462890625,93.51372528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277404785156,306.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.55078125,18000.0,0.0,0.0,0.1716318726539611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542135715484619,0.2542181313037872,-4.543416707747383e-06,0.0,0.0001741845335345,0.0,0.0,11.066162109375,0.0,0.0,0.0,0.2984923124313354,4.0,0.0,1.0
395040,293.1973876953125,297.1499938964844,293.1499938964844,0.0187956448644399,-844.7398681640625,304.1543884277344,0.5747812986373901,0.058515541255474,0.0538056455552578,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382971167564392,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.145868569612503,-2409.685302734375,304.1646728515625,0.8903130292892456,0.2176496684551239,0.153362900018692,293.2276611328125,297.1499938964844,293.1499938964844,0.2197858542203903,-4524.376953125,304.1591491699219,0.9959807991981506,0.3033300042152405,0.2880734205245971,293.37896728515625,297.1499938964844,293.1499938964844,0.0040459744632244,-1520.60546875,296.66943359375,0.5382971167564392,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.1711120605469,1.0,0.2049277424812317,0.824813723564148,0.824813723564148,1.0,1.0,-0.9274871945381165,0.3815881609916687,0.545898973941803,0.1894531846046447,0.0,0.0,0.3444063365459442,30.569429397583008,25.0,-2.667423963546753,-7644.24462890625,93.51372528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277404785156,306.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.55078125,18000.0,0.0,0.0,0.1716318726539611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542135715484619,0.2542181313037872,-4.543416707747383e-06,0.0,0.0001741845335345,0.0,0.0,11.066162109375,0.0,0.0,0.0,0.2984923124313354,4.0,0.0,1.0
