time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.018453512340784,-836.8572998046875,304.1542358398437,0.5748785138130188,0.0579801946878433,0.0533009618520736,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404071807861328,0.050000000745058,0.0483153760433197,293.296142578125,297.1499938964844,293.1499938964844,0.1444784104824066,-2391.32470703125,304.1645202636719,0.8909677267074585,0.2159858047962188,0.1521865129470825,293.2273864746094,297.1499938964844,293.1499938964844,0.2189340889453888,-4510.5048828125,304.1590270996094,0.9976141452789308,0.3024005591869354,0.2871752679347992,293.37939453125,297.1499938964844,293.1499938964844,0.004013008903712,-1508.854736328125,296.628173828125,0.5404071807861328,0.050000000745058,0.2291873395442962,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.9892272949219,293.97247314453125,291.1703491210937,1.0,0.2037534266710281,0.8248134851455688,0.8248134851455688,1.0,1.0,-0.924268901348114,0.3803674280643463,0.5439015030860901,0.1882261335849762,0.0,0.0,0.3431190848350525,30.07552146911621,25.0,-2.365297794342041,-7615.8740234375,92.1003646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,306.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87109375,18000.0,0.0,0.0,0.1708569377660751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529525458812713,0.2529570758342743,-4.539719157037325e-06,0.0,0.000173398075276,0.0,0.0,10.99691390991211,0.0,0.0,0.0,0.2982062399387359,4.0,0.0,1.0
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181258209049701,-829.1974487304688,304.154052734375,0.5747231245040894,0.0574577115476131,0.0528113283216953,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5422543287277222,0.050000000745058,0.0483003295958042,293.2951354980469,297.1499938964844,293.1499938964844,0.143099844455719,-2373.075439453125,304.1643981933594,0.8912313580513,0.2143350094556808,0.1510197073221206,293.22705078125,297.1499938964844,293.1499938964844,0.218007892370224,-4495.3564453125,304.1590881347656,0.9988415837287904,0.3014860153198242,0.2861972749233246,293.3797607421875,297.1499938964844,293.1499938964844,0.0039804517291486,-1497.214111328125,296.587158203125,0.5422543287277222,0.050000000745058,0.2291159778833389,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.96795654296875,291.1697998046875,1.0,0.2026780545711517,0.8248207569122314,0.8248207569122314,1.0,1.0,-0.921000599861145,0.3791052997112274,0.54189532995224,0.1870427876710891,0.0,0.0,0.3418527543544769,29.647686004638672,25.0,-1.857432246208191,-7587.337890625,90.7895965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5300598144531,306.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.392578125,18000.0,0.0,0.0,0.1700916439294815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517256736755371,0.25173020362854,-4.536179858405376e-06,0.0,0.0001726213959045,0.0,0.0,10.929839134216309,0.0,0.0,0.0,0.297929584980011,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175046827644109,-814.3538208007812,304.1537475585937,0.5736353993415833,0.056442555040121,0.0518680252134799,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451536178588867,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403907835483551,-2337.0849609375,304.16412353515625,0.8906480073928833,0.2111098021268844,0.1487349867820739,293.2257385253906,297.1499938964844,293.1499938964844,0.2155615836381912,-4454.88037109375,304.16015625,0.9990000128746032,0.2997980713844299,0.2835963070392608,293.3802795410156,297.1499938964844,293.1499938964844,0.003916114103049,-1474.0648193359375,296.5062255859375,0.5451536178588867,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.17022705078125,1.0,0.2007493674755096,0.8248353004455566,0.8248353004455566,1.0,1.0,-0.913857877254486,0.3762407898902893,0.5376170873641968,0.1847409009933471,0.0,0.0,0.3391917943954468,28.971092224121094,25.0,0.4522477090358734,-7526.89306640625,88.35319519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285949707031,306.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.408203125,18000.0,0.0,0.0,0.1685881614685058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492476999759674,0.2492522299289703,-4.529303168965271e-06,0.0,0.0001710955548333,0.0,0.0,10.79547119140625,0.0,0.0,0.0,0.2973766028881073,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175046827644109,-814.3538208007812,304.1537475585937,0.5736353993415833,0.056442555040121,0.0518680252134799,294.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451536178588867,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403907835483551,-2337.0849609375,304.16412353515625,0.8906480073928833,0.2111098021268844,0.1487349867820739,293.2257385253906,297.1499938964844,293.1499938964844,0.2155615836381912,-4454.88037109375,304.16015625,0.9990000128746032,0.2997980713844299,0.2835963070392608,293.3802795410156,297.1499938964844,293.1499938964844,0.003916114103049,-1474.0648193359375,296.5062255859375,0.5451536178588867,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.17022705078125,1.0,0.2007493674755096,0.8248353004455566,0.8248353004455566,1.0,1.0,-0.913857877254486,0.3762407898902893,0.5376170873641968,0.1847409009933471,0.0,0.0,0.3391917943954468,28.971092224121094,25.0,0.4522477090358734,-7526.89306640625,88.35319519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285949707031,306.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.408203125,18000.0,0.0,0.0,0.1685881614685058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492476999759674,0.2492522299289703,-4.529303168965271e-06,0.0,0.0001710955548333,0.0,0.0,10.79547119140625,0.0,0.0,0.0,0.2973766028881073,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169226620346307,-800.0450439453125,304.1534729003906,0.5719137191772461,0.0554612092673778,0.0509624220430851,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473871231079102,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377676874399185,-2302.08544921875,304.1637878417969,0.8891918659210205,0.2079782038927078,0.1465248614549636,293.2236022949219,297.1499938964844,293.1499938964844,0.2130006253719329,-4412.583984375,304.1610107421875,0.9990000128746032,0.2983096539974212,0.2809147536754608,293.380615234375,297.1499938964844,293.1499938964844,0.0038527194410562,-1451.11376953125,296.4263610839844,0.5473871231079102,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990757435560226,0.8248498439788818,0.8248498439788818,1.0,1.0,-0.9067741632461548,0.3733258843421936,0.5334482789039612,0.1826623976230621,0.0,0.0,0.3362554907798767,28.447099685668945,25.0,1.1948738098144531,-7462.7265625,86.19744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4140625,18000.0,0.0,0.0,0.1671103835105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465341091156005,0.2465386390686035,-4.522071776591474e-06,0.0,0.000169595805346,0.0,0.0,10.64973258972168,0.0,0.0,0.0,0.2967805862426758,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169226620346307,-800.0450439453125,304.1534729003906,0.5719137191772461,0.0554612092673778,0.0509624220430851,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473871231079102,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377676874399185,-2302.08544921875,304.1637878417969,0.8891918659210205,0.2079782038927078,0.1465248614549636,293.2236022949219,297.1499938964844,293.1499938964844,0.2130006253719329,-4412.583984375,304.1610107421875,0.9990000128746032,0.2983096539974212,0.2809147536754608,293.380615234375,297.1499938964844,293.1499938964844,0.0038527194410562,-1451.11376953125,296.4263610839844,0.5473871231079102,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990757435560226,0.8248498439788818,0.8248498439788818,1.0,1.0,-0.9067741632461548,0.3733258843421936,0.5334482789039612,0.1826623976230621,0.0,0.0,0.3362554907798767,28.447099685668945,25.0,1.1948738098144531,-7462.7265625,86.19744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5255432128906,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4140625,18000.0,0.0,0.0,0.1671103835105896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465341091156005,0.2465386390686035,-4.522071776591474e-06,0.0,0.000169595805346,0.0,0.0,10.64973258972168,0.0,0.0,0.0,0.2967805862426758,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163763314485549,-786.263671875,304.1532287597656,0.5698422193527222,0.0545085296034812,0.0500865243375301,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492405295372009,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352211833000183,-2267.981201171875,304.1634216308594,0.8872270584106445,0.2049026191234588,0.1443610191345214,293.22137451171875,297.1499938964844,293.1499938964844,0.2107441127300262,-4375.392578125,304.1610717773437,0.9990000128746032,0.2968980371952057,0.2785517275333404,293.3807678222656,297.1499938964844,293.1499938964844,0.003790286835283,-1428.47802734375,296.3463134765625,0.5492405295372009,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976086050271988,0.8248870968818665,0.8248870968818665,1.0,1.0,-0.9001938104629517,0.3705627620220184,0.5296310782432556,0.1808904409408569,0.0,0.0,0.3333284854888916,28.01547813415528,25.0,0.4671026766300201,-7399.15966796875,84.30382537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.376953125,18000.0,0.0,0.0,0.1656485944986343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243788257241249,0.2437927722930908,-4.514596184890252e-06,0.0,0.0001681122666923,0.0,0.0,10.502676010131836,0.0,0.0,0.0,0.2961784601211548,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163763314485549,-786.263671875,304.1532287597656,0.5698422193527222,0.0545085296034812,0.0500865243375301,294.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492405295372009,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352211833000183,-2267.981201171875,304.1634216308594,0.8872270584106445,0.2049026191234588,0.1443610191345214,293.22137451171875,297.1499938964844,293.1499938964844,0.2107441127300262,-4375.392578125,304.1610717773437,0.9990000128746032,0.2968980371952057,0.2785517275333404,293.3807678222656,297.1499938964844,293.1499938964844,0.003790286835283,-1428.47802734375,296.3463134765625,0.5492405295372009,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976086050271988,0.8248870968818665,0.8248870968818665,1.0,1.0,-0.9001938104629517,0.3705627620220184,0.5296310782432556,0.1808904409408569,0.0,0.0,0.3333284854888916,28.01547813415528,25.0,0.4671026766300201,-7399.15966796875,84.30382537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.376953125,18000.0,0.0,0.0,0.1656485944986343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243788257241249,0.2437927722930908,-4.514596184890252e-06,0.0,0.0001681122666923,0.0,0.0,10.502676010131836,0.0,0.0,0.0,0.2961784601211548,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158609542995691,-772.9259033203125,304.15301513671875,0.567511796951294,0.0535815060138702,0.0492367669939994,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.550805926322937,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327338218688964,-2234.53662109375,304.1631164550781,0.8848733305931091,0.20187608897686,0.1422331929206848,293.219482421875,297.1499938964844,293.1499938964844,0.2088363915681839,-4344.046875,304.1605529785156,0.9990000128746032,0.2954742014408111,0.2765624523162842,293.3808288574219,297.1499938964844,293.1499938964844,0.0037284598220139,-1406.009521484375,296.2661437988281,0.550805926322937,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.920166015625,291.1714782714844,1.0,0.1963181644678115,0.8249243497848511,0.8249243497848511,1.0,1.0,-0.8941532373428345,0.3679588735103607,0.5261943340301514,0.1794459968805313,0.0,0.0,0.3304673731327057,27.65479278564453,25.0,-0.1115724295377731,-7337.658203125,82.63973999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87890625,18000.0,0.0,0.0,0.1642072945833206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411279529333114,0.2411324679851532,-4.507324774749577e-06,0.0,0.0001666495372774,0.0,0.0,10.360875129699709,0.0,0.0,0.0,0.2955967485904693,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158609542995691,-772.9259033203125,304.15301513671875,0.567511796951294,0.0535815060138702,0.0492367669939994,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.550805926322937,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327338218688964,-2234.53662109375,304.1631164550781,0.8848733305931091,0.20187608897686,0.1422331929206848,293.219482421875,297.1499938964844,293.1499938964844,0.2088363915681839,-4344.046875,304.1605529785156,0.9990000128746032,0.2954742014408111,0.2765624523162842,293.3808288574219,297.1499938964844,293.1499938964844,0.0037284598220139,-1406.009521484375,296.2661437988281,0.550805926322937,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.920166015625,291.1714782714844,1.0,0.1963181644678115,0.8249243497848511,0.8249243497848511,1.0,1.0,-0.8941532373428345,0.3679588735103607,0.5261943340301514,0.1794459968805313,0.0,0.0,0.3304673731327057,27.65479278564453,25.0,-0.1115724295377731,-7337.658203125,82.63973999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87890625,18000.0,0.0,0.0,0.1642072945833206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411279529333114,0.2411324679851532,-4.507324774749577e-06,0.0,0.0001666495372774,0.0,0.0,10.360875129699709,0.0,0.0,0.0,0.2955967485904693,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156136127188801,-766.400146484375,304.1529235839844,0.5662622451782227,0.0531270019710063,0.0488208048045635,294.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514941811561584,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315124183893203,-2218.0634765625,304.1629333496094,0.8835768103599548,0.2003869414329528,0.1411846280097961,293.2187194824219,297.1499938964844,293.1499938964844,0.2079964280128479,-4330.26806640625,304.1601867675781,0.9990000128746032,0.2947444915771484,0.2756900787353515,293.380859375,297.1499938964844,293.1499938964844,0.0036977387499064,-1394.8189697265625,296.2261047363281,0.5514941811561584,0.050000000745058,0.2287821173667907,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9154052734375,291.1713256835937,1.0,0.1957313269376754,0.824942946434021,0.824942946434021,1.0,1.0,-0.8913140296936035,0.3667041361331939,0.5246099233627319,0.1788488924503326,0.0,0.0,0.3290552794933319,27.497438430786133,25.0,-0.2436790317296981,-7307.5361328125,81.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5158996582031,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.640625,18000.0,0.0,0.0,0.1634967774152755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398273795843124,0.2398318797349929,-4.5037982090434525e-06,0.0,0.000165928446222,0.0,0.0,10.291875839233398,0.0,0.0,0.0,0.2953137755393982,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153732625767588,-759.9780883789062,304.15283203125,0.5649779438972473,0.0526817366480827,0.0484113842248916,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521360635757446,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303153485059738,-2201.88916015625,304.16278076171875,0.8822436928749084,0.1989401876926422,0.140155091881752,293.2180480957031,297.1499938964844,293.1499938964844,0.2072131186723709,-4317.42333984375,304.1597595214844,0.9990000128746032,0.2940056622028351,0.2748775482177734,293.3808288574219,297.1499938964844,293.1499938964844,0.003667160635814,-1383.663330078125,296.18609619140625,0.5521360635757446,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.9102478027344,291.1711730957031,1.0,0.1951759159564972,0.8249714970588684,0.8249714970588684,1.0,1.0,-0.8885799050331116,0.3654727339744568,0.5231072306632996,0.1783364415168762,0.0,0.0,0.3276537358760834,27.35190963745117,25.0,-0.3878626227378845,-7277.857421875,81.16598510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133361816406,306.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.41015625,18000.0,0.0,0.0,0.1627932786941528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385423928499221,0.2385468930006027,-4.500332579482347e-06,0.0,0.0001652144856052,0.0,0.0,10.223913192749023,0.0,0.0,0.0,0.2950352430343628,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149216521531343,-747.6932373046875,304.1526184082031,0.5624011754989624,0.0518305599689483,0.0476267747581005,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533007383346558,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280507296323776,-2171.224853515625,304.16229248046875,0.8796027898788452,0.1961898505687713,0.1382004618644714,293.2169494628906,297.1499938964844,293.1499938964844,0.2057989686727523,-4294.244140625,304.1588439941406,0.9990000128746032,0.2925092279911041,0.2734047770500183,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065091844648,-1361.503173828125,296.1060791015625,0.5533007383346558,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.8975830078125,291.1704406738281,1.0,0.1941577494144439,0.8250285387039185,0.8250285387039185,1.0,1.0,-0.8834673762321472,0.3630920350551605,0.5203753709793091,0.1775811910629272,0.0,0.0,0.3249479234218597,27.09248352050781,25.0,-0.9809425473213196,-7220.42626953125,79.85503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,306.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.748046875,18000.0,0.0,0.0,0.1614128649234771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360559403896331,0.2360604256391525,-4.493625965551473e-06,0.0,0.0001638135436223,0.0,0.0,10.092875480651855,0.0,0.0,0.0,0.2944983839988708,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149216521531343,-747.6932373046875,304.1526184082031,0.5624011754989624,0.0518305599689483,0.0476267747581005,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533007383346558,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280507296323776,-2171.224853515625,304.16229248046875,0.8796027898788452,0.1961898505687713,0.1382004618644714,293.2169494628906,297.1499938964844,293.1499938964844,0.2057989686727523,-4294.244140625,304.1588439941406,0.9990000128746032,0.2925092279911041,0.2734047770500183,293.3807373046875,297.1499938964844,293.1499938964844,0.0036065091844648,-1361.503173828125,296.1060791015625,0.5533007383346558,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.8975830078125,291.1704406738281,1.0,0.1941577494144439,0.8250285387039185,0.8250285387039185,1.0,1.0,-0.8834673762321472,0.3630920350551605,0.5203753709793091,0.1775811910629272,0.0,0.0,0.3249479234218597,27.09248352050781,25.0,-0.9809425473213196,-7220.42626953125,79.85503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,306.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.748046875,18000.0,0.0,0.0,0.1614128649234771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360559403896331,0.2360604256391525,-4.493625965551473e-06,0.0,0.0001638135436223,0.0,0.0,10.092875480651855,0.0,0.0,0.0,0.2944983839988708,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145036512985825,-736.0494384765625,304.1524658203125,0.5598083138465881,0.0510194040834903,0.046883001923561,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543150901794434,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258981674909591,-2141.970703125,304.1617736816406,0.8769102692604065,0.1935473084449768,0.1363357752561569,293.21612548828125,297.1499938964844,293.1499938964844,0.2045680433511734,-4274.0673828125,304.157958984375,0.9990000128746032,0.2909817397594452,0.2721230685710907,293.3805236816406,297.1499938964844,293.1499938964844,0.0035463760141283,-1339.465576171875,296.0263366699219,0.5543150901794434,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932499557733535,0.8250856399536133,0.8250856399536133,1.0,1.0,-0.8787491917610168,0.3607747852802276,0.5179744362831116,0.1771929860115051,0.0,0.0,0.3223571181297302,26.8723258972168,25.0,-0.775687038898468,-7165.11376953125,78.68492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996032714844,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.025390625,18000.0,0.0,0.0,0.1600763797760009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337135523557663,0.2337180376052856,-4.487344085646328e-06,0.0,0.0001624571887077,0.0,0.0,9.970074653625488,0.0,0.0,0.0,0.2939949035644531,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145036512985825,-736.0494384765625,304.1524658203125,0.5598083138465881,0.0510194040834903,0.046883001923561,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543150901794434,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258981674909591,-2141.970703125,304.1617736816406,0.8769102692604065,0.1935473084449768,0.1363357752561569,293.21612548828125,297.1499938964844,293.1499938964844,0.2045680433511734,-4274.0673828125,304.157958984375,0.9990000128746032,0.2909817397594452,0.2721230685710907,293.3805236816406,297.1499938964844,293.1499938964844,0.0035463760141283,-1339.465576171875,296.0263366699219,0.5543150901794434,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932499557733535,0.8250856399536133,0.8250856399536133,1.0,1.0,-0.8787491917610168,0.3607747852802276,0.5179744362831116,0.1771929860115051,0.0,0.0,0.3223571181297302,26.8723258972168,25.0,-0.775687038898468,-7165.11376953125,78.68492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996032714844,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.025390625,18000.0,0.0,0.0,0.1600763797760009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337135523557663,0.2337180376052856,-4.487344085646328e-06,0.0,0.0001624571887077,0.0,0.0,9.970074653625488,0.0,0.0,0.0,0.2939949035644531,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.01410873234272,-724.7821655273438,304.1522827148437,0.5571620464324951,0.0502344332635402,0.0461659021675586,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552015900611877,0.050000000745058,0.0482037179172039,293.2738342285156,297.1499938964844,293.1499938964844,0.1238089948892593,-2113.45703125,304.1613464355469,0.8741275072097778,0.1909717321395874,0.1345254629850387,293.215576171875,297.1499938964844,293.1499938964844,0.2034797668457031,-4256.20361328125,304.1571350097656,0.9990000128746032,0.2894169986248016,0.2710031867027282,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866221249103,-1317.4671630859375,295.94732666015625,0.5552015900611877,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8751220703125,291.169921875,1.0,0.1924314647912979,0.8251471519470215,0.8251471519470215,1.0,1.0,-0.8743292093276978,0.3584872782230377,0.5158419609069824,0.1771279722452163,0.0,0.0,0.3197141885757446,26.684999465942383,25.0,0.1153726950287818,-7109.61474609375,77.62611389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4907531738281,306.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.904296875,18000.0,0.0,0.0,0.1587848961353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313867509365081,0.2313912361860275,-4.481294581637485e-06,0.0,0.0001611464831512,0.0,0.0,9.84903049468994,0.0,0.0,0.0,0.2934999763965606,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.01410873234272,-724.7821655273438,304.1522827148437,0.5571620464324951,0.0502344332635402,0.0461659021675586,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552015900611877,0.050000000745058,0.0482037179172039,293.2738342285156,297.1499938964844,293.1499938964844,0.1238089948892593,-2113.45703125,304.1613464355469,0.8741275072097778,0.1909717321395874,0.1345254629850387,293.215576171875,297.1499938964844,293.1499938964844,0.2034797668457031,-4256.20361328125,304.1571350097656,0.9990000128746032,0.2894169986248016,0.2710031867027282,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866221249103,-1317.4671630859375,295.94732666015625,0.5552015900611877,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8751220703125,291.169921875,1.0,0.1924314647912979,0.8251471519470215,0.8251471519470215,1.0,1.0,-0.8743292093276978,0.3584872782230377,0.5158419609069824,0.1771279722452163,0.0,0.0,0.3197141885757446,26.684999465942383,25.0,0.1153726950287818,-7109.61474609375,77.62611389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4907531738281,306.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.904296875,18000.0,0.0,0.0,0.1587848961353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313867509365081,0.2313912361860275,-4.481294581637485e-06,0.0,0.0001611464831512,0.0,0.0,9.84903049468994,0.0,0.0,0.0,0.2934999763965606,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638922944664,-717.8865356445312,304.1442565917969,0.5560389757156372,0.050000000745058,0.0457678101956844,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560492873191833,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217384487390518,-2085.06982421875,304.1610107421875,0.8712893128395081,0.1883983016014099,0.1327289789915084,293.2152709960937,297.1499938964844,293.1499938964844,0.2024341374635696,-4238.95361328125,304.1565246582031,0.9990000128746032,0.2878174483776092,0.2699320614337921,293.37994384765625,297.1499938964844,293.1499938964844,0.0034270421601831,-1295.44091796875,295.86895751953125,0.5560492873191833,0.050000000745058,0.2286299020051956,291.17059326171875,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916932910680771,0.8252086043357849,0.8252086043357849,1.0,1.0,-0.8703692555427551,0.3563242256641388,0.514045000076294,0.1773581206798553,0.0,0.0,0.3169213831424713,26.514738082885746,25.0,0.8920919895172119,-7053.07080078125,76.68121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.28515625,18000.0,0.0,0.0,0.1575308442115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289710044860839,0.2289754748344421,-4.475185960473027e-06,0.0,0.0001598737726453,0.0,0.0,9.724276542663574,0.0,0.0,0.0,0.292991578578949,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638922944664,-717.8865356445312,304.1442565917969,0.5560389757156372,0.050000000745058,0.0457678101956844,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560492873191833,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217384487390518,-2085.06982421875,304.1610107421875,0.8712893128395081,0.1883983016014099,0.1327289789915084,293.2152709960937,297.1499938964844,293.1499938964844,0.2024341374635696,-4238.95361328125,304.1565246582031,0.9990000128746032,0.2878174483776092,0.2699320614337921,293.37994384765625,297.1499938964844,293.1499938964844,0.0034270421601831,-1295.44091796875,295.86895751953125,0.5560492873191833,0.050000000745058,0.2286299020051956,291.17059326171875,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916932910680771,0.8252086043357849,0.8252086043357849,1.0,1.0,-0.8703692555427551,0.3563242256641388,0.514045000076294,0.1773581206798553,0.0,0.0,0.3169213831424713,26.514738082885746,25.0,0.8920919895172119,-7053.07080078125,76.68121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.28515625,18000.0,0.0,0.0,0.1575308442115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289710044860839,0.2289754748344421,-4.475185960473027e-06,0.0,0.0001598737726453,0.0,0.0,9.724276542663574,0.0,0.0,0.0,0.292991578578949,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138474199920892,-717.5239868164062,304.1376037597656,0.5564742684364319,0.050000000745058,0.0457667857408523,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564756989479065,0.050000000745058,0.0481949299573898,293.2698974609375,297.1499938964844,293.1499938964844,0.1206980720162391,-2070.760009765625,304.1609191894531,0.8698427677154541,0.187096506357193,0.1318224668502807,293.21514892578125,297.1499938964844,293.1499938964844,0.2019116729497909,-4230.3076171875,304.1562805175781,0.9990000128746032,0.2870152294635772,0.269393116235733,293.3797912597656,297.1499938964844,293.1499938964844,0.0033973506651818,-1284.4447021484375,295.8298034667969,0.5564756989479065,0.050000000745058,0.2286159992218017,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.8665771484375,291.1710510253906,1.0,0.1913551539182663,0.825239360332489,0.825239360332489,1.0,1.0,-0.8686131238937378,0.3553131818771362,0.5132998824119568,0.1775912046432495,0.0,0.0,0.315483957529068,26.43344497680664,25.0,0.9629214406013488,-7024.50537109375,76.25582122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774475097656,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.455078125,18000.0,0.0,0.0,0.1569150686264038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277261465787887,0.2277306169271469,-4.472055934456876e-06,0.0,0.0001592488406458,0.0,0.0,9.66024398803711,0.0,0.0,0.0,0.2927310764789581,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272354379296,-717.0747680664062,304.130615234375,0.5568720102310181,0.050000000745058,0.0457644984126091,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568720102310181,0.050000000745058,0.0481922216713428,293.2688293457031,297.1499938964844,293.1499938964844,0.1196526959538459,-2056.35009765625,304.16082763671875,0.8683353662490845,0.185787096619606,0.1309098750352859,293.2150573730469,297.1499938964844,293.1499938964844,0.2014233022928238,-4222.22900390625,304.1560363769531,0.9990000128746032,0.2862079441547394,0.2688919603824615,293.379638671875,297.1499938964844,293.1499938964844,0.0033677134197205,-1273.45263671875,295.7906799316406,0.5568720102310181,0.050000000745058,0.2286031395196914,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.16339111328125,293.8660583496094,291.1715087890625,1.0,0.1910333484411239,0.8252772688865662,0.8252772688865662,1.0,1.0,-0.8668949604034424,0.3542985618114471,0.5125964283943176,0.1778845936059951,0.0,0.0,0.3140177428722381,26.359107971191406,25.0,1.2234225273132324,-6995.611328125,75.84864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.580078125,18000.0,0.0,0.0,0.1563042551279068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264689356088638,0.2264734059572219,-4.468899533094373e-06,0.0,0.000158628943609,0.0,0.0,9.595736503601074,0.0,0.0,0.0,0.2924685180187225,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137848947197198,-716.1154174804688,304.1160583496094,0.5575782656669617,0.050000000745058,0.0457599349319934,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5575782656669617,0.050000000745058,0.0481874123215675,293.2669982910156,297.1499938964844,293.1499938964844,0.1175456866621971,-2027.2069091796875,304.1607360839844,0.8651516437530518,0.1831464916467666,0.1290692836046219,293.21502685546875,297.1499938964844,293.1499938964844,0.200527474284172,-4207.396484375,304.155517578125,0.9990000128746032,0.2845645248889923,0.2679865956306457,293.37939453125,297.1499938964844,293.1499938964844,0.0033084552269428,-1251.4085693359375,295.7127685546875,0.5575782656669617,0.050000000745058,0.2285803407430648,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904356628656387,0.8253530263900757,0.8253530263900757,1.0,1.0,-0.8635609149932861,0.352253258228302,0.5113076567649841,0.1786451041698455,0.0,0.0,0.3108884692192077,26.23017120361328,25.0,2.066607713699341,-6935.880859375,75.08470916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669494628906,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.216796875,18000.0,0.0,0.0,0.1550899744033813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22383913397789,0.2238436043262481,-4.462432571017416e-06,0.0,0.0001573966146679,0.0,0.0,9.461560249328612,0.0,0.0,0.0,0.2919232249259949,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137848947197198,-716.1154174804688,304.1160583496094,0.5575782656669617,0.050000000745058,0.0457599349319934,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5575782656669617,0.050000000745058,0.0481874123215675,293.2669982910156,297.1499938964844,293.1499938964844,0.1175456866621971,-2027.2069091796875,304.1607360839844,0.8651516437530518,0.1831464916467666,0.1290692836046219,293.21502685546875,297.1499938964844,293.1499938964844,0.200527474284172,-4207.396484375,304.155517578125,0.9990000128746032,0.2845645248889923,0.2679865956306457,293.37939453125,297.1499938964844,293.1499938964844,0.0033084552269428,-1251.4085693359375,295.7127685546875,0.5575782656669617,0.050000000745058,0.2285803407430648,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904356628656387,0.8253530263900757,0.8253530263900757,1.0,1.0,-0.8635609149932861,0.352253258228302,0.5113076567649841,0.1786451041698455,0.0,0.0,0.3108884692192077,26.23017120361328,25.0,2.066607713699341,-6935.880859375,75.08470916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669494628906,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.216796875,18000.0,0.0,0.0,0.1550899744033813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22383913397789,0.2238436043262481,-4.462432571017416e-06,0.0,0.0001573966146679,0.0,0.0,9.461560249328612,0.0,0.0,0.0,0.2919232249259949,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416021898388,-715.1221923828125,304.1011047363281,0.5581737756729126,0.050000000745058,0.0457561090588569,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581737756729126,0.050000000745058,0.0481833890080452,293.2655639648437,297.1499938964844,293.1499938964844,0.1154214441776275,-1997.6982421875,304.16070556640625,0.8617545962333679,0.1804774552583694,0.1272090673446655,293.2152099609375,297.1499938964844,293.1499938964844,0.1996950060129165,-4193.57958984375,304.1550598144531,0.9990000128746032,0.2828795313835144,0.2671538889408111,293.37921142578125,297.1499938964844,293.1499938964844,0.0032492948230355,-1229.3330078125,295.6351623535156,0.5581737756729126,0.050000000745058,0.2285612374544143,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702392578125,291.17498779296875,1.0,0.1898887306451797,0.8254287838935852,0.8254287838935852,1.0,1.0,-0.8602968454360962,0.3501595258712768,0.5101373195648193,0.1796165704727172,0.0,0.0,0.3074629008769989,26.12561416625977,25.0,2.631117105484009,-6872.8486328125,74.37308502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46337890625,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.150390625,18000.0,0.0,0.0,0.1538664996623993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209949046373367,0.2209993600845337,-4.45557088823989e-06,0.0,0.0001561549288453,0.0,0.0,9.317435264587402,0.0,0.0,0.0,0.2913391292095184,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416021898388,-715.1221923828125,304.1011047363281,0.5581737756729126,0.050000000745058,0.0457561090588569,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581737756729126,0.050000000745058,0.0481833890080452,293.2655639648437,297.1499938964844,293.1499938964844,0.1154214441776275,-1997.6982421875,304.16070556640625,0.8617545962333679,0.1804774552583694,0.1272090673446655,293.2152099609375,297.1499938964844,293.1499938964844,0.1996950060129165,-4193.57958984375,304.1550598144531,0.9990000128746032,0.2828795313835144,0.2671538889408111,293.37921142578125,297.1499938964844,293.1499938964844,0.0032492948230355,-1229.3330078125,295.6351623535156,0.5581737756729126,0.050000000745058,0.2285612374544143,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702392578125,291.17498779296875,1.0,0.1898887306451797,0.8254287838935852,0.8254287838935852,1.0,1.0,-0.8602968454360962,0.3501595258712768,0.5101373195648193,0.1796165704727172,0.0,0.0,0.3074629008769989,26.12561416625977,25.0,2.631117105484009,-6872.8486328125,74.37308502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46337890625,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.150390625,18000.0,0.0,0.0,0.1538664996623993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209949046373367,0.2209993600845337,-4.45557088823989e-06,0.0,0.0001561549288453,0.0,0.0,9.317435264587402,0.0,0.0,0.0,0.2913391292095184,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.013702324591577,-714.2262573242188,304.0868835449219,0.5586537718772888,0.050000000745058,0.0457530431449413,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586537718772888,0.050000000745058,0.0481801591813564,293.2642517089844,297.1499938964844,293.1499938964844,0.1133060604333877,-1968.20263671875,304.16064453125,0.8581793904304504,0.177817016839981,0.1253449618816375,293.2153625488281,297.1499938964844,293.1499938964844,0.1988546103239059,-4179.5810546875,304.15478515625,0.9990000128746032,0.2811982035636902,0.2662969827651977,293.37890625,297.1499938964844,293.1499938964844,0.0031907164957374,-1207.4517822265625,295.5577697753906,0.5586537718772888,0.050000000745058,0.2285459190607071,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893806606531143,0.8255122900009155,0.8255122900009155,1.0,1.0,-0.85700523853302,0.3479790985584259,0.5090261697769165,0.1807669997215271,0.0,0.0,0.3038382530212402,26.044597625732425,25.0,1.7309976816177368,-6808.44580078125,73.69540405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.791015625,18000.0,0.0,0.0,0.1526126265525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179799079895019,0.2179843634366989,-4.448304480320076e-06,0.0,0.0001548824220662,0.0,0.0,9.165481567382812,0.0,0.0,0.0,0.2907240390777588,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.013702324591577,-714.2262573242188,304.0868835449219,0.5586537718772888,0.050000000745058,0.0457530431449413,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586537718772888,0.050000000745058,0.0481801591813564,293.2642517089844,297.1499938964844,293.1499938964844,0.1133060604333877,-1968.20263671875,304.16064453125,0.8581793904304504,0.177817016839981,0.1253449618816375,293.2153625488281,297.1499938964844,293.1499938964844,0.1988546103239059,-4179.5810546875,304.15478515625,0.9990000128746032,0.2811982035636902,0.2662969827651977,293.37890625,297.1499938964844,293.1499938964844,0.0031907164957374,-1207.4517822265625,295.5577697753906,0.5586537718772888,0.050000000745058,0.2285459190607071,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893806606531143,0.8255122900009155,0.8255122900009155,1.0,1.0,-0.85700523853302,0.3479790985584259,0.5090261697769165,0.1807669997215271,0.0,0.0,0.3038382530212402,26.044597625732425,25.0,1.7309976816177368,-6808.44580078125,73.69540405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.791015625,18000.0,0.0,0.0,0.1526126265525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179799079895019,0.2179843634366989,-4.448304480320076e-06,0.0,0.0001548824220662,0.0,0.0,9.165481567382812,0.0,0.0,0.0,0.2907240390777588,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717334389686,-713.5546875,304.07501220703125,0.5590120553970337,0.050000000745058,0.0457507632672786,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590120553970337,0.050000000745058,0.0481777563691139,293.26275634765625,297.1499938964844,293.1499938964844,0.1112557128071785,-1939.52783203125,304.1605224609375,0.8545225262641907,0.1752236634492874,0.1235203891992569,293.21502685546875,297.1499938964844,293.1499938964844,0.1979151219129562,-4163.86474609375,304.1547546386719,0.9988452196121216,0.279609352350235,0.2652965188026428,293.3781433105469,297.1499938964844,293.1499938964844,0.0031336292158812,-1186.149169921875,295.4807434082031,0.5590120553970337,0.050000000745058,0.228534534573555,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889007985591888,0.8255957961082458,0.8255957961082458,1.0,1.0,-0.8535955548286438,0.3456791639328003,0.5079163908958435,0.1820567697286605,0.0,0.0,0.3002936840057373,25.986541748046875,25.0,0.3907557725906372,-6745.439453125,73.03523254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.1513189077377319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150143235921859,0.2150187641382217,-4.441010332811857e-06,0.0,0.0001535694609628,0.0,0.0,9.0165433883667,0.0,0.0,0.0,0.290119856595993,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717334389686,-713.5546875,304.07501220703125,0.5590120553970337,0.050000000745058,0.0457507632672786,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590120553970337,0.050000000745058,0.0481777563691139,293.26275634765625,297.1499938964844,293.1499938964844,0.1112557128071785,-1939.52783203125,304.1605224609375,0.8545225262641907,0.1752236634492874,0.1235203891992569,293.21502685546875,297.1499938964844,293.1499938964844,0.1979151219129562,-4163.86474609375,304.1547546386719,0.9988452196121216,0.279609352350235,0.2652965188026428,293.3781433105469,297.1499938964844,293.1499938964844,0.0031336292158812,-1186.149169921875,295.4807434082031,0.5590120553970337,0.050000000745058,0.228534534573555,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889007985591888,0.8255957961082458,0.8255957961082458,1.0,1.0,-0.8535955548286438,0.3456791639328003,0.5079163908958435,0.1820567697286605,0.0,0.0,0.3002936840057373,25.986541748046875,25.0,0.3907557725906372,-6745.439453125,73.03523254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.1513189077377319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150143235921859,0.2150187641382217,-4.441010332811857e-06,0.0,0.0001535694609628,0.0,0.0,9.0165433883667,0.0,0.0,0.0,0.290119856595993,4.0,0.0,1.0
