time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136590711772441,-713.277587890625,304.07000732421875,0.5591444373130798,0.050000000745058,0.0457499213516712,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591444373130798,0.050000000745058,0.0481768697500228,293.2619323730469,297.1499938964844,293.1499938964844,0.1102567240595817,-1925.5189208984373,304.1604309082031,0.852677583694458,0.1739567816257476,0.1226287931203842,293.214599609375,297.1499938964844,293.1499938964844,0.1973757743835449,-4154.80029296875,304.1548767089844,0.9984655976295472,0.2788692414760589,0.264715701341629,293.3775939941406,297.1499938964844,293.1499938964844,0.003105592681095,-1175.67529296875,295.4427795410156,0.5591444373130798,0.050000000745058,0.2285303324460983,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.3521423339844,293.8396301269531,291.1764221191406,1.0,0.1886682957410812,0.8256375193595886,0.8256375193595886,1.0,1.0,-0.8518218398094177,0.344476968050003,0.5073449015617371,0.1827398538589477,0.0,0.0,0.2985334992408752,25.96580696105957,25.0,0.2663201987743377,-6714.39599609375,72.70709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.15234375,18000.0,0.0,0.0,0.150657519698143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135690152645111,0.2135734558105468,-4.437475581653416e-06,0.0,0.0001528982247691,0.0,0.0,8.944287300109863,0.0,0.0,0.0,0.2898264229297638,4.0,0.0,1.0
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136477751657366,-713.027099609375,304.0655822753906,0.5592529773712158,0.050000000745058,0.045749232172966,294.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592529773712158,0.050000000745058,0.0481761470437049,293.2610778808594,297.1499938964844,293.1499938964844,0.1092730909585952,-1911.698486328125,304.1603088378906,0.8508306741714478,0.172708511352539,0.1217504665255546,293.2139892578125,297.1499938964844,293.1499938964844,0.196792259812355,-4144.9755859375,304.1550598144531,0.9980149269104004,0.2781693041324615,0.264087975025177,293.3768920898437,297.1499938964844,293.1499938964844,0.0030779282096773,-1165.3267822265625,295.4053649902344,0.5592529773712158,0.050000000745058,0.2285268902778625,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.3722839355469,293.8290405273437,291.17657470703125,1.0,0.188439130783081,0.8256912231445312,0.8256912231445312,1.0,1.0,-0.8500087857246399,0.3432464301586151,0.5067623257637024,0.1834430396556854,0.0,0.0,0.2967529892921448,25.94925880432129,25.0,0.354898989200592,-6683.244140625,72.37948608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0390625,18000.0,0.0,0.0,0.1499873399734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121242731809616,0.2121287137269973,-4.433990852703573e-06,0.0,0.0001522180828033,0.0,0.0,8.872342109680176,0.0,0.0,0.0,0.2895346879959106,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136290602385997,-712.6062622070312,304.0583190917969,0.5594656467437744,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594656467437744,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.1073489040136337,-1884.585693359375,304.1600952148437,0.8472030758857727,0.1702579110860824,0.1200286671519279,293.2123718261719,297.1499938964844,293.1499938964844,0.1956281214952469,-4125.38330078125,304.1553039550781,0.9971041679382324,0.2768788635730743,0.2628410160541534,293.37518310546875,297.1499938964844,293.1499938964844,0.0030234977602958,-1144.9371337890625,295.3318786621094,0.5594656467437744,0.050000000745058,0.2285201549530029,291.1769104003906,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.1879913657903671,0.8257985711097717,0.8257985711097717,1.0,1.0,-0.8464345335960388,0.3407861888408661,0.5056483149528503,0.184911236166954,0.0,0.0,0.2931350171566009,25.918533325195312,25.0,0.3291277885437011,-6620.142578125,71.73948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.984375,18000.0,0.0,0.0,0.1486204415559768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092147171497345,0.209219142794609,-4.427071871759836e-06,0.0,0.0001508308487245,0.0,0.0,8.728209495544434,0.0,0.0,0.0,0.2889516055583954,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136290602385997,-712.6062622070312,304.0583190917969,0.5594656467437744,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594656467437744,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.1073489040136337,-1884.585693359375,304.1600952148437,0.8472030758857727,0.1702579110860824,0.1200286671519279,293.2123718261719,297.1499938964844,293.1499938964844,0.1956281214952469,-4125.38330078125,304.1553039550781,0.9971041679382324,0.2768788635730743,0.2628410160541534,293.37518310546875,297.1499938964844,293.1499938964844,0.0030234977602958,-1144.9371337890625,295.3318786621094,0.5594656467437744,0.050000000745058,0.2285201549530029,291.1769104003906,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.1879913657903671,0.8257985711097717,0.8257985711097717,1.0,1.0,-0.8464345335960388,0.3407861888408661,0.5056483149528503,0.184911236166954,0.0,0.0,0.2931350171566009,25.918533325195312,25.0,0.3291277885437011,-6620.142578125,71.73948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.984375,18000.0,0.0,0.0,0.1486204415559768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092147171497345,0.209219142794609,-4.427071871759836e-06,0.0,0.0001508308487245,0.0,0.0,8.728209495544434,0.0,0.0,0.0,0.2889516055583954,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155188083648,-712.30029296875,304.05303955078125,0.5597019791603088,0.050000000745058,0.0457463897764682,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597019791603088,0.050000000745058,0.048173151910305,293.25750732421875,297.1499938964844,293.1499938964844,0.1054717898368835,-1858.0367431640625,304.15985107421875,0.8436719179153442,0.16785229742527,0.1183413118124008,293.2104187011719,297.1499938964844,293.1499938964844,0.1945602148771286,-4107.4453125,304.1553039550781,0.996302843093872,0.2756961286067962,0.2617011666297912,293.3730773925781,297.1499938964844,293.1499938964844,0.0029706491623073,-1125.1182861328125,295.2598876953125,0.5597019791603088,0.050000000745058,0.2285126894712448,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.78350830078125,291.17724609375,1.0,0.1875594705343246,0.8259059190750122,0.8259059190750122,1.0,1.0,-0.8430289626121521,0.338390439748764,0.5046385526657104,0.1864337176084518,0.0,0.0,0.2895129919052124,25.886104583740234,25.0,0.9068084955215454,-6561.599609375,71.1289291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856262207031,305.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.740234375,18000.0,0.0,0.0,0.147221103310585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063334137201309,0.2063378244638443,-4.420254754222697e-06,0.0,0.0001494106982136,0.0,0.0,8.586281776428223,0.0,0.0,0.0,0.2883778512477875,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155188083648,-712.30029296875,304.05303955078125,0.5597019791603088,0.050000000745058,0.0457463897764682,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597019791603088,0.050000000745058,0.048173151910305,293.25750732421875,297.1499938964844,293.1499938964844,0.1054717898368835,-1858.0367431640625,304.15985107421875,0.8436719179153442,0.16785229742527,0.1183413118124008,293.2104187011719,297.1499938964844,293.1499938964844,0.1945602148771286,-4107.4453125,304.1553039550781,0.996302843093872,0.2756961286067962,0.2617011666297912,293.3730773925781,297.1499938964844,293.1499938964844,0.0029706491623073,-1125.1182861328125,295.2598876953125,0.5597019791603088,0.050000000745058,0.2285126894712448,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.78350830078125,291.17724609375,1.0,0.1875594705343246,0.8259059190750122,0.8259059190750122,1.0,1.0,-0.8430289626121521,0.338390439748764,0.5046385526657104,0.1864337176084518,0.0,0.0,0.2895129919052124,25.886104583740234,25.0,0.9068084955215454,-6561.599609375,71.1289291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856262207031,305.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.740234375,18000.0,0.0,0.0,0.147221103310585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063334137201309,0.2063378244638443,-4.420254754222697e-06,0.0,0.0001494106982136,0.0,0.0,8.586281776428223,0.0,0.0,0.0,0.2883778512477875,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031322181224,-711.9518432617188,304.0495910644531,0.5599390268325806,0.050000000745058,0.0457448922097682,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5599390268325806,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036080792546272,-1831.5406494140625,304.15966796875,0.8401874899864197,0.1654815822839737,0.1166795864701271,293.20831298828125,297.1499938964844,293.1499938964844,0.1935219168663025,-4089.95068359375,304.1552734375,0.9955652356147766,0.2745934426784515,0.2606416344642639,293.3706970214844,297.1499938964844,293.1499938964844,0.0029182576108723,-1105.3414306640625,295.19110107421875,0.5599390268325806,0.050000000745058,0.2285052090883255,291.1797180175781,291.1499938964844,268.1095275878906,266.4278869628906,283.4960021972656,293.7611083984375,291.18023681640625,1.0,0.187142938375473,0.8260326981544495,0.8260326981544495,1.0,1.0,-0.8397505879402161,0.3360660672187805,0.5036845207214355,0.1879432648420334,0.0,0.0,0.2854004502296448,25.85424423217773,25.0,3.594288825988769,-6505.96484375,70.54373931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,305.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.90234375,18000.0,0.0,0.0,0.1458210051059723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032407075166702,0.2032451182603836,-4.413344868225977e-06,0.0,0.0001479897764511,0.0,0.0,8.435503005981445,0.0,0.0,0.0,0.2877709865570068,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031322181224,-711.9518432617188,304.0495910644531,0.5599390268325806,0.050000000745058,0.0457448922097682,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.5599390268325806,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036080792546272,-1831.5406494140625,304.15966796875,0.8401874899864197,0.1654815822839737,0.1166795864701271,293.20831298828125,297.1499938964844,293.1499938964844,0.1935219168663025,-4089.95068359375,304.1552734375,0.9955652356147766,0.2745934426784515,0.2606416344642639,293.3706970214844,297.1499938964844,293.1499938964844,0.0029182576108723,-1105.3414306640625,295.19110107421875,0.5599390268325806,0.050000000745058,0.2285052090883255,291.1797180175781,291.1499938964844,268.1095275878906,266.4278869628906,283.4960021972656,293.7611083984375,291.18023681640625,1.0,0.187142938375473,0.8260326981544495,0.8260326981544495,1.0,1.0,-0.8397505879402161,0.3360660672187805,0.5036845207214355,0.1879432648420334,0.0,0.0,0.2854004502296448,25.85424423217773,25.0,3.594288825988769,-6505.96484375,70.54373931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,305.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.90234375,18000.0,0.0,0.0,0.1458210051059723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032407075166702,0.2032451182603836,-4.413344868225977e-06,0.0,0.0001479897764511,0.0,0.0,8.435503005981445,0.0,0.0,0.0,0.2877709865570068,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135972118005156,-711.7920532226562,304.0477294921875,0.5601624846458435,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5601624846458435,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017920598387718,-1805.6483154296875,304.15948486328125,0.8367223143577576,0.1631415337324142,0.1150398850440979,293.20611572265625,297.1499938964844,293.1499938964844,0.1925747841596603,-4074.04052734375,304.15509033203125,0.9948660135269164,0.2735596001148224,0.2596495151519775,293.3681335449219,297.1499938964844,293.1499938964844,0.0028670988976955,-1086.0814208984375,295.1228942871094,0.5601624846458435,0.050000000745058,0.2284981906414032,291.18115234375,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805725097656,1.0,0.1867411881685257,0.8261594772338867,0.8261594772338867,1.0,1.0,-0.8365803360939026,0.333831250667572,0.5027490854263306,0.1893667578697204,0.0,0.0,0.2810814976692199,25.82381629943848,25.0,-1.35250723361969,-6432.98876953125,69.9816665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,305.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.62109375,18000.0,0.0,0.0,0.1444129347801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998511552810669,0.1998555660247802,-4.405746494740015e-06,0.0,0.0001465607783757,0.0,0.0,8.271138191223145,0.0,0.0,0.0,0.2871133983135223,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135972118005156,-711.7920532226562,304.0477294921875,0.5601624846458435,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5601624846458435,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017920598387718,-1805.6483154296875,304.15948486328125,0.8367223143577576,0.1631415337324142,0.1150398850440979,293.20611572265625,297.1499938964844,293.1499938964844,0.1925747841596603,-4074.04052734375,304.15509033203125,0.9948660135269164,0.2735596001148224,0.2596495151519775,293.3681335449219,297.1499938964844,293.1499938964844,0.0028670988976955,-1086.0814208984375,295.1228942871094,0.5601624846458435,0.050000000745058,0.2284981906414032,291.18115234375,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805725097656,1.0,0.1867411881685257,0.8261594772338867,0.8261594772338867,1.0,1.0,-0.8365803360939026,0.333831250667572,0.5027490854263306,0.1893667578697204,0.0,0.0,0.2810814976692199,25.82381629943848,25.0,-1.35250723361969,-6432.98876953125,69.9816665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,305.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.62109375,18000.0,0.0,0.0,0.1444129347801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998511552810669,0.1998555660247802,-4.405746494740015e-06,0.0,0.0001465607783757,0.0,0.0,8.271138191223145,0.0,0.0,0.0,0.2871133983135223,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136005654931068,-711.9487915039062,304.04736328125,0.5602658987045288,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5602658987045288,0.050000000745058,0.048169407993555,293.2532958984375,297.1499938964844,293.1499938964844,0.1009278297424316,-1793.3404541015625,304.1593322753906,0.8349915742874146,0.1619830727577209,0.1142280548810958,293.2050170898437,297.1499938964844,293.1499938964844,0.192185029387474,-4067.586181640625,304.1548767089844,0.9945258498191832,0.2730666697025299,0.259176641702652,293.36676025390625,297.1499938964844,293.1499938964844,0.0028423944022506,-1076.9229736328125,295.08673095703125,0.5602658987045288,0.050000000745058,0.2284949421882629,291.1781616210937,291.1499938964844,268.20233154296875,266.5051574707031,283.55767822265625,293.7292785644531,291.17706298828125,1.0,0.1865456849336624,0.8262228965759277,0.8262228965759277,1.0,1.0,-0.8350330591201782,0.3327553868293762,0.502277672290802,0.1900233179330825,0.0,0.0,0.2794959545135498,25.8091983795166,25.0,-5.685704231262207,-6398.005859375,69.7088394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,305.79376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6953125,18000.0,0.0,0.0,0.1436820179224014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984338164329528,0.1984382271766662,-4.4020966925018e-06,0.0,0.000145818979945,0.0,0.0,8.2018461227417,0.0,0.0,0.0,0.2868329584598541,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136049166321754,-712.1290893554688,304.0473022460937,0.5603623986244202,0.050000000745058,0.0457422286272048,294.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5603623986244202,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000716686248779,-1781.1239013671875,304.1591796875,0.833260178565979,0.1608327031135559,0.1134217232465744,293.2038879394531,297.1499938964844,293.1499938964844,0.1918104439973831,-4061.380859375,304.1546630859375,0.99418967962265,0.2725886404514313,0.2587182223796844,293.3653564453125,297.1499938964844,293.1499938964844,0.0028180836234241,-1067.908203125,295.0505676269531,0.5603623986244202,0.050000000745058,0.2284919172525406,291.1747436523437,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193603515625,291.1739196777344,1.0,0.1863536089658737,0.8262922763824463,0.8262922763824463,1.0,1.0,-0.833510160446167,0.3317120373249054,0.5017980933189392,0.1906314343214035,0.0,0.0,0.2781982421875,25.79495620727539,25.0,-6.6118693351745605,-6369.56591796875,69.44124603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,305.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2265625,18000.0,0.0,0.0,0.1429402083158493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197335347533226,0.1973397433757782,-4.399059434945229e-06,0.0,0.0001450661511626,0.0,0.0,8.147894859313965,0.0,0.0,0.0,0.2866096794605255,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.013610478490591,-712.310546875,304.0481872558594,0.5605300664901733,0.050000000745058,0.0457411780953407,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605300664901733,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983457267284393,-1756.37109375,304.15899658203125,0.8297867178916931,0.1585545837879181,0.1118254214525222,293.2016906738281,297.1499938964844,293.1499938964844,0.191028743982315,-4048.2998046875,304.1544189453125,0.9935200810432434,0.2716709971427917,0.2578399777412414,293.3625183105469,297.1499938964844,293.1499938964844,0.0027696224860846,-1049.7557373046875,294.9819641113281,0.5605300664901733,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6161193847656,293.7007141113281,291.1719055175781,1.0,0.1859792917966842,0.8264310956001282,0.8264310956001282,1.0,1.0,-0.8305315971374512,0.3297326266765594,0.5007990002632141,0.1916682869195938,0.0,0.0,0.2755124270915985,25.76768684387207,25.0,-2.965000867843628,-6319.66064453125,68.92085266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50701904296875,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.55859375,18000.0,0.0,0.0,0.1414721310138702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195339098572731,0.1953434944152832,-4.3942045522271655e-06,0.0,0.0001435762242181,0.0,0.0,8.051312446594238,0.0,0.0,0.0,0.2862142622470855,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.013610478490591,-712.310546875,304.0481872558594,0.5605300664901733,0.050000000745058,0.0457411780953407,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605300664901733,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983457267284393,-1756.37109375,304.15899658203125,0.8297867178916931,0.1585545837879181,0.1118254214525222,293.2016906738281,297.1499938964844,293.1499938964844,0.191028743982315,-4048.2998046875,304.1544189453125,0.9935200810432434,0.2716709971427917,0.2578399777412414,293.3625183105469,297.1499938964844,293.1499938964844,0.0027696224860846,-1049.7557373046875,294.9819641113281,0.5605300664901733,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6161193847656,293.7007141113281,291.1719055175781,1.0,0.1859792917966842,0.8264310956001282,0.8264310956001282,1.0,1.0,-0.8305315971374512,0.3297326266765594,0.5007990002632141,0.1916682869195938,0.0,0.0,0.2755124270915985,25.76768684387207,25.0,-2.965000867843628,-6319.66064453125,68.92085266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50701904296875,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.55859375,18000.0,0.0,0.0,0.1414721310138702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195339098572731,0.1953434944152832,-4.3942045522271655e-06,0.0,0.0001435762242181,0.0,0.0,8.051312446594238,0.0,0.0,0.0,0.2862142622470855,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151742190122,-712.4053955078125,304.0500793457031,0.560655951499939,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.560655951499939,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.096624806523323,-1731.5816650390625,304.15887451171875,0.8262796998023987,0.1563042849302292,0.110249139368534,293.1995544433594,297.1499938964844,293.1499938964844,0.1902444064617157,-4035.096435546875,304.1542663574219,0.9928368330001832,0.270795464515686,0.2570043802261352,293.35968017578125,297.1499938964844,293.1499938964844,0.0027216312009841,-1031.6619873046875,294.9163818359375,0.560655951499939,0.050000000745058,0.2284827381372451,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837463378906,291.172119140625,1.0,0.1856173276901245,0.8265699148178101,0.8265699148178101,1.0,1.0,-0.8276304602622986,0.327908307313919,0.4997221529483795,0.1924214512109756,0.0,0.0,0.272564947605133,25.742366790771484,25.0,-0.5319892168045044,-6269.6826171875,68.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058288574219,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.001953125,18000.0,0.0,0.0,0.140056699514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931753009557724,0.1931796967983245,-4.389491095935227e-06,0.0,0.0001421397464582,0.0,0.0,7.947976112365723,0.0,0.0,0.0,0.2858004868030548,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151742190122,-712.4053955078125,304.0500793457031,0.560655951499939,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.560655951499939,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.096624806523323,-1731.5816650390625,304.15887451171875,0.8262796998023987,0.1563042849302292,0.110249139368534,293.1995544433594,297.1499938964844,293.1499938964844,0.1902444064617157,-4035.096435546875,304.1542663574219,0.9928368330001832,0.270795464515686,0.2570043802261352,293.35968017578125,297.1499938964844,293.1499938964844,0.0027216312009841,-1031.6619873046875,294.9163818359375,0.560655951499939,0.050000000745058,0.2284827381372451,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837463378906,291.172119140625,1.0,0.1856173276901245,0.8265699148178101,0.8265699148178101,1.0,1.0,-0.8276304602622986,0.327908307313919,0.4997221529483795,0.1924214512109756,0.0,0.0,0.272564947605133,25.742366790771484,25.0,-0.5319892168045044,-6269.6826171875,68.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058288574219,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.001953125,18000.0,0.0,0.0,0.140056699514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931753009557724,0.1931796967983245,-4.389491095935227e-06,0.0,0.0001421397464582,0.0,0.0,7.947976112365723,0.0,0.0,0.0,0.2858004868030548,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226275935769,-712.5792846679688,304.0527038574219,0.5607354044914246,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607354044914246,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949342995882034,-1707.1839599609375,304.1587219238281,0.8227220773696899,0.1540815681219101,0.1086921319365501,293.197509765625,297.1499938964844,293.1499938964844,0.1895029842853546,-4022.62255859375,304.1540832519531,0.992125689983368,0.2699528634548187,0.2562022507190704,293.3569030761719,297.1499938964844,293.1499938964844,0.0026742424815893,-1013.8072509765624,294.8511962890625,0.5607354044914246,0.050000000745058,0.2284802794456482,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6851501464844,293.6685791015625,291.1715087890625,1.0,0.1852667480707168,0.8267132639884949,0.8267132639884949,1.0,1.0,-0.8247950077056885,0.3262442946434021,0.4985507130622864,0.1928655058145523,0.0,0.0,0.2696861028671264,25.71916007995605,25.0,-1.023838758468628,-6218.7705078125,67.93214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7890625,18000.0,0.0,0.0,0.1387019604444503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910127699375152,0.1910171657800674,-4.384673047752585e-06,0.0,0.0001407648669555,0.0,0.0,7.844895362854004,0.0,0.0,0.0,0.285387635231018,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226275935769,-712.5792846679688,304.0527038574219,0.5607354044914246,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607354044914246,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949342995882034,-1707.1839599609375,304.1587219238281,0.8227220773696899,0.1540815681219101,0.1086921319365501,293.197509765625,297.1499938964844,293.1499938964844,0.1895029842853546,-4022.62255859375,304.1540832519531,0.992125689983368,0.2699528634548187,0.2562022507190704,293.3569030761719,297.1499938964844,293.1499938964844,0.0026742424815893,-1013.8072509765624,294.8511962890625,0.5607354044914246,0.050000000745058,0.2284802794456482,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6851501464844,293.6685791015625,291.1715087890625,1.0,0.1852667480707168,0.8267132639884949,0.8267132639884949,1.0,1.0,-0.8247950077056885,0.3262442946434021,0.4985507130622864,0.1928655058145523,0.0,0.0,0.2696861028671264,25.71916007995605,25.0,-1.023838758468628,-6218.7705078125,67.93214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7890625,18000.0,0.0,0.0,0.1387019604444503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910127699375152,0.1910171657800674,-4.384673047752585e-06,0.0,0.0001407648669555,0.0,0.0,7.844895362854004,0.0,0.0,0.0,0.285387635231018,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136325834318995,-712.831787109375,304.0558166503906,0.5607714056968689,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607714056968689,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932763516902923,-1683.2291259765625,304.1585998535156,0.8191076517105103,0.1518898159265518,0.107156217098236,293.19561767578125,297.1499938964844,293.1499938964844,0.1888015270233154,-4010.829345703125,304.1539001464844,0.9913823008537292,0.2691359519958496,0.2554261982440948,293.354248046875,297.1499938964844,293.1499938964844,0.0026274158153682,-996.1842041015624,294.7860107421875,0.5607714056968689,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6552124023437,291.17010498046875,1.0,0.1849265694618225,0.8268565535545349,0.8268565535545349,1.0,1.0,-0.8220184445381165,0.3247281610965729,0.4972903132438659,0.1930227875709533,0.0,0.0,0.2670651972293854,25.697948455810547,25.0,-1.7487858533859253,-6170.85546875,67.46049499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.912109375,18000.0,0.0,0.0,0.1374159455299377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890445053577423,0.1890488862991333,-4.380168320494704e-06,0.0,0.0001394597202306,0.0,0.0,7.751204490661621,0.0,0.0,0.0,0.2850105166435241,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136325834318995,-712.831787109375,304.0558166503906,0.5607714056968689,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607714056968689,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932763516902923,-1683.2291259765625,304.1585998535156,0.8191076517105103,0.1518898159265518,0.107156217098236,293.19561767578125,297.1499938964844,293.1499938964844,0.1888015270233154,-4010.829345703125,304.1539001464844,0.9913823008537292,0.2691359519958496,0.2554261982440948,293.354248046875,297.1499938964844,293.1499938964844,0.0026274158153682,-996.1842041015624,294.7860107421875,0.5607714056968689,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6552124023437,291.17010498046875,1.0,0.1849265694618225,0.8268565535545349,0.8268565535545349,1.0,1.0,-0.8220184445381165,0.3247281610965729,0.4972903132438659,0.1930227875709533,0.0,0.0,0.2670651972293854,25.697948455810547,25.0,-1.7487858533859253,-6170.85546875,67.46049499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.912109375,18000.0,0.0,0.0,0.1374159455299377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890445053577423,0.1890488862991333,-4.380168320494704e-06,0.0,0.0001394597202306,0.0,0.0,7.751204490661621,0.0,0.0,0.0,0.2850105166435241,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136380558833479,-712.970947265625,304.0574951171875,0.5607762932777405,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607762932777405,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924583375453949,-1671.4017333984375,304.15850830078125,0.8172799944877625,0.1508070975542068,0.1063973158597946,293.1947326660156,297.1499938964844,293.1499938964844,0.1884602308273315,-4005.087646484375,304.15380859375,0.9910005331039428,0.2687357366085052,0.2550464868545532,293.3529663085937,297.1499938964844,293.1499938964844,0.0026042142417281,-987.4505004882812,294.7535705566406,0.5607762932777405,0.050000000745058,0.2284790575504303,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490783691406,291.1693420410156,1.0,0.1847602576017379,0.8269281983375549,0.8269281983375549,1.0,1.0,-0.8206517696380615,0.3240155279636383,0.4966362416744232,0.1930180639028549,0.0,0.0,0.2658419907093048,25.688045501708984,25.0,-1.9348634481430047,-6148.00146484375,67.22996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843139648437,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.48046875,18000.0,0.0,0.0,0.1368044167757034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188134029507637,0.188138410449028,-4.378089670353802e-06,0.0,0.000138839095598,0.0,0.0,7.707982540130615,0.0,0.0,0.0,0.2848364412784576,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136437620967626,-713.1150512695312,304.0592956542969,0.5607755184173584,0.050000000745058,0.0457396656274795,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5607755184173584,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916467532515525,-1659.6636962890625,304.158447265625,0.815438449382782,0.1497329175472259,0.1056442484259605,293.19384765625,297.1499938964844,293.1499938964844,0.188123345375061,-3999.416259765625,304.1537170410156,0.9906145930290222,0.2683403193950653,0.2546713352203369,293.3517150878906,297.1499938964844,293.1499938964844,0.0025810659863054,-978.7334594726562,294.72125244140625,0.5607755184173584,0.050000000745058,0.2284791022539138,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6432189941406,291.1685791015625,1.0,0.1845961362123489,0.8270007967948914,0.8270007967948914,1.0,1.0,-0.8192977905273438,0.3233226537704468,0.495975136756897,0.1929816305637359,0.0,0.0,0.2646678388118744,25.678544998168945,25.0,-1.998936653137207,-6125.7431640625,67.00257110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.477294921875,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.06640625,18000.0,0.0,0.0,0.1362142115831375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872647255659103,0.1872691065073013,-4.376111064630095e-06,0.0,0.0001382401096634,0.0,0.0,7.66679048538208,0.0,0.0,0.0,0.2846706509590149,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557463556528,-713.411376953125,304.0631408691406,0.5607643723487854,0.050000000745058,0.0457397438585758,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607643723487854,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900438129901886,-1636.47412109375,304.1582946777344,0.8117156624794006,0.1476169377565384,0.1041579246520996,293.19219970703125,297.1499938964844,293.1499938964844,0.187460258603096,-3988.23974609375,304.1535949707031,0.989838719367981,0.2675641179084778,0.2539345622062683,293.3493347167969,297.1499938964844,293.1499938964844,0.0025350870564579,-961.405029296875,294.6570739746094,0.5607643723487854,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6317749023437,291.1672668457031,1.0,0.1842740774154663,0.8271459341049194,0.8271459341049194,1.0,1.0,-0.8166303634643555,0.321980208158493,0.4946501553058624,0.1928554326295852,0.0,0.0,0.2624357044696808,25.66039276123047,25.0,-1.8279215097427368,-6082.74658203125,66.55701446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46112060546875,305.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.359375,18000.0,0.0,0.0,0.1350988000631332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856291741132736,0.1856335401535034,-4.372422608867055e-06,0.0,0.0001371081016259,0.0,0.0,7.589514255523682,0.0,0.0,0.0,0.2843599021434784,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557463556528,-713.411376953125,304.0631408691406,0.5607643723487854,0.050000000745058,0.0457397438585758,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607643723487854,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900438129901886,-1636.47412109375,304.1582946777344,0.8117156624794006,0.1476169377565384,0.1041579246520996,293.19219970703125,297.1499938964844,293.1499938964844,0.187460258603096,-3988.23974609375,304.1535949707031,0.989838719367981,0.2675641179084778,0.2539345622062683,293.3493347167969,297.1499938964844,293.1499938964844,0.0025350870564579,-961.405029296875,294.6570739746094,0.5607643723487854,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6317749023437,291.1672668457031,1.0,0.1842740774154663,0.8271459341049194,0.8271459341049194,1.0,1.0,-0.8166303634643555,0.321980208158493,0.4946501553058624,0.1928554326295852,0.0,0.0,0.2624357044696808,25.66039276123047,25.0,-1.8279215097427368,-6082.74658203125,66.55701446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46112060546875,305.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.359375,18000.0,0.0,0.0,0.1350988000631332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856291741132736,0.1856335401535034,-4.372422608867055e-06,0.0,0.0001371081016259,0.0,0.0,7.589514255523682,0.0,0.0,0.0,0.2843599021434784,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136693436652421,-713.738525390625,304.067626953125,0.5607625246047974,0.050000000745058,0.0457397662103176,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5607625246047974,0.050000000745058,0.048166174441576,293.24176025390625,297.1499938964844,293.1499938964844,0.088512435555458,-1614.3314208984375,304.1580810546875,0.8080559968948364,0.1456271260976791,0.1027402207255363,293.19061279296875,297.1499938964844,293.1499938964844,0.1868193000555038,-3977.42529296875,304.1534729003906,0.9890919923782348,0.2668189406394958,0.2532234787940979,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895188398659,-944.2168579101562,294.59356689453125,0.5607625246047974,0.050000000745058,0.2284796088933944,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962646484375,293.6185607910156,291.1660461425781,1.0,0.1839616298675537,0.8272911310195923,0.8272911310195923,1.0,1.0,-0.8140755891799927,0.3207144439220428,0.4933611452579498,0.192687451839447,0.0,0.0,0.2603524327278137,25.640625,25.0,-1.812951683998108,-6042.05615234375,66.12899017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44256591796875,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.1340778172016143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841139495372772,0.184118315577507,-4.369043836049968e-06,0.0,0.000136071947054,0.0,0.0,7.518183708190918,0.0,0.0,0.0,0.2840736210346222,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136693436652421,-713.738525390625,304.067626953125,0.5607625246047974,0.050000000745058,0.0457397662103176,294.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5607625246047974,0.050000000745058,0.048166174441576,293.24176025390625,297.1499938964844,293.1499938964844,0.088512435555458,-1614.3314208984375,304.1580810546875,0.8080559968948364,0.1456271260976791,0.1027402207255363,293.19061279296875,297.1499938964844,293.1499938964844,0.1868193000555038,-3977.42529296875,304.1534729003906,0.9890919923782348,0.2668189406394958,0.2532234787940979,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895188398659,-944.2168579101562,294.59356689453125,0.5607625246047974,0.050000000745058,0.2284796088933944,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962646484375,293.6185607910156,291.1660461425781,1.0,0.1839616298675537,0.8272911310195923,0.8272911310195923,1.0,1.0,-0.8140755891799927,0.3207144439220428,0.4933611452579498,0.192687451839447,0.0,0.0,0.2603524327278137,25.640625,25.0,-1.812951683998108,-6042.05615234375,66.12899017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44256591796875,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.1340778172016143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841139495372772,0.184118315577507,-4.369043836049968e-06,0.0,0.000136071947054,0.0,0.0,7.518183708190918,0.0,0.0,0.0,0.2840736210346222,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136857228353619,-714.1329956054688,304.0730285644531,0.5607895851135254,0.050000000745058,0.0457396060228347,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607895851135254,0.050000000745058,0.0481660068035125,293.2393798828125,297.1499938964844,293.1499938964844,0.0870983749628067,-1593.914794921875,304.1577453613281,0.8045834302902222,0.1437850892543792,0.1014309749007225,293.18902587890625,297.1499938964844,293.1499938964844,0.1862169951200485,-3967.26904296875,304.1533203125,0.9884099960327148,0.2661131918430328,0.2525485754013061,293.3447570800781,297.1499938964844,293.1499938964844,0.0024445650633424,-927.2628784179688,294.530517578125,0.5607895851135254,0.050000000745058,0.22847880423069,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187255859375,293.6029663085937,291.1644897460937,1.0,0.1836608201265335,0.8274403810501099,0.8274403810501099,1.0,1.0,-0.8116928935050964,0.3195449411869049,0.4921479821205139,0.1925070434808731,0.0,0.0,0.2584899663925171,25.61695671081543,25.0,-2.1190662384033203,-6004.50341796875,65.724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.056640625,18000.0,0.0,0.0,0.1331516206264495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827502250671386,0.1827545911073684,-4.3659715629473794e-06,0.0,0.0001351319660898,0.0,0.0,7.454092502593994,0.0,0.0,0.0,0.2838162183761596,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136857228353619,-714.1329956054688,304.0730285644531,0.5607895851135254,0.050000000745058,0.0457396060228347,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607895851135254,0.050000000745058,0.0481660068035125,293.2393798828125,297.1499938964844,293.1499938964844,0.0870983749628067,-1593.914794921875,304.1577453613281,0.8045834302902222,0.1437850892543792,0.1014309749007225,293.18902587890625,297.1499938964844,293.1499938964844,0.1862169951200485,-3967.26904296875,304.1533203125,0.9884099960327148,0.2661131918430328,0.2525485754013061,293.3447570800781,297.1499938964844,293.1499938964844,0.0024445650633424,-927.2628784179688,294.530517578125,0.5607895851135254,0.050000000745058,0.22847880423069,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187255859375,293.6029663085937,291.1644897460937,1.0,0.1836608201265335,0.8274403810501099,0.8274403810501099,1.0,1.0,-0.8116928935050964,0.3195449411869049,0.4921479821205139,0.1925070434808731,0.0,0.0,0.2584899663925171,25.61695671081543,25.0,-2.1190662384033203,-6004.50341796875,65.724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.056640625,18000.0,0.0,0.0,0.1331516206264495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827502250671386,0.1827545911073684,-4.3659715629473794e-06,0.0,0.0001351319660898,0.0,0.0,7.454092502593994,0.0,0.0,0.0,0.2838162183761596,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043800204992,-714.5736083984375,304.0793762207031,0.5608294010162354,0.050000000745058,0.0457393676042556,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608294010162354,0.050000000745058,0.0481657534837722,293.2367858886719,297.1499938964844,293.1499938964844,0.0857675895094871,-1574.7225341796875,304.1573791503906,0.8012774586677551,0.1420503407716751,0.1002006605267524,293.1874694824219,297.1499938964844,293.1499938964844,0.1856457889080047,-3957.632080078125,304.1531677246094,0.987773597240448,0.2654431462287903,0.2519083619117737,293.3424987792969,297.1499938964844,293.1499938964844,0.0024001866113394,-910.515380859375,294.4682922363281,0.5608294010162354,0.050000000745058,0.2284775972366333,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399658203125,293.5869140625,291.1630554199219,1.0,0.1833724081516266,0.8275896906852722,0.8275896906852722,1.0,1.0,-0.8094459176063538,0.3184491693973541,0.490996778011322,0.192321628332138,0.0,0.0,0.2568310797214508,25.591981887817383,25.0,-1.937102437019348,-5970.0322265625,65.34073638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.349609375,18000.0,0.0,0.0,0.1323230415582656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815505176782608,0.1815548837184906,-4.363266725704307e-06,0.0,0.0001342910691164,0.0,0.0,7.397830963134766,0.0,0.0,0.0,0.2835899293422699,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043800204992,-714.5736083984375,304.0793762207031,0.5608294010162354,0.050000000745058,0.0457393676042556,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608294010162354,0.050000000745058,0.0481657534837722,293.2367858886719,297.1499938964844,293.1499938964844,0.0857675895094871,-1574.7225341796875,304.1573791503906,0.8012774586677551,0.1420503407716751,0.1002006605267524,293.1874694824219,297.1499938964844,293.1499938964844,0.1856457889080047,-3957.632080078125,304.1531677246094,0.987773597240448,0.2654431462287903,0.2519083619117737,293.3424987792969,297.1499938964844,293.1499938964844,0.0024001866113394,-910.515380859375,294.4682922363281,0.5608294010162354,0.050000000745058,0.2284775972366333,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399658203125,293.5869140625,291.1630554199219,1.0,0.1833724081516266,0.8275896906852722,0.8275896906852722,1.0,1.0,-0.8094459176063538,0.3184491693973541,0.490996778011322,0.192321628332138,0.0,0.0,0.2568310797214508,25.591981887817383,25.0,-1.937102437019348,-5970.0322265625,65.34073638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.349609375,18000.0,0.0,0.0,0.1323230415582656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815505176782608,0.1815548837184906,-4.363266725704307e-06,0.0,0.0001342910691164,0.0,0.0,7.397830963134766,0.0,0.0,0.0,0.2835899293422699,4.0,0.0,1.0
