time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137143637984991,-714.8035888671875,304.0829162597656,0.5608536005020142,0.050000000745058,0.0457392185926437,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608536005020142,0.050000000745058,0.04816560074687,293.2353820800781,297.1499938964844,293.1499938964844,0.0851324275135994,-1565.5706787109375,304.1571960449219,0.799698531627655,0.1412271708250045,0.0996150225400924,293.1866760253906,297.1499938964844,293.1499938964844,0.1853689849376678,-3952.956787109375,304.1531066894531,0.9874712228775024,0.2651205062866211,0.2516002058982849,293.34136962890625,297.1499938964844,293.1499938964844,0.0023781838826835,-902.204345703125,294.43756103515625,0.5608536005020142,0.050000000745058,0.2284768670797348,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,293.57879638671875,291.1624755859375,1.0,0.1832330077886581,0.827664315700531,0.827664315700531,1.0,1.0,-0.8083719611167908,0.3179262578487396,0.4904457032680511,0.1922317445278167,0.0,0.0,0.2560507655143738,25.579164505004883,25.0,-1.728122591972351,-5953.67041015625,65.15673065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,305.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.1319451332092285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809936910867691,0.1809980422258377,-4.362030722404597e-06,0.0,0.0001339075388386,0.0,0.0,7.371789455413818,0.0,0.0,0.0,0.2834853827953338,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137247955426573,-715.040771484375,304.0866394042969,0.5608816742897034,0.050000000745058,0.04573904722929,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608816742897034,0.050000000745058,0.0481654182076454,293.2339172363281,297.1499938964844,293.1499938964844,0.0845202207565307,-1556.756103515625,304.1570129394531,0.7981783151626587,0.140437513589859,0.0990515649318695,293.1859130859375,297.1499938964844,293.1499938964844,0.1850978583097458,-3948.37451171875,304.15301513671875,0.9871802926063538,0.2648057639598846,0.2512995302677154,293.3402099609375,297.1499938964844,293.1499938964844,0.0023563385475426,-893.948486328125,294.4071044921875,0.5608816742897034,0.050000000745058,0.2284760177135467,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.57061767578125,291.1619873046875,1.0,0.1830968856811523,0.8277398347854614,0.8277398347854614,1.0,1.0,-0.8073334097862244,0.3174199163913727,0.4899134635925293,0.1921471804380417,0.0,0.0,0.2552958130836487,25.566038131713867,25.0,-1.524367332458496,-5937.79833984375,64.9781265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,305.5147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1315901726484298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804576218128204,0.1804619878530502,-4.360851107776398e-06,0.0,0.0001335472916252,0.0,0.0,7.3467607498168945,0.0,0.0,0.0,0.2833850681781769,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137470196932554,-715.5392456054688,304.0946960449219,0.5609528422355652,0.050000000745058,0.045738611370325,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609528422355652,0.050000000745058,0.0481649599969387,293.2306823730469,297.1499938964844,293.1499938964844,0.0833729580044746,-1540.260009765625,304.1565856933594,0.7953414916992188,0.1389690488576889,0.0979982316493988,293.1844482421875,297.1499938964844,293.1499938964844,0.1845729351043701,-3939.49560546875,304.15289306640625,0.986635684967041,0.2641984224319458,0.2507191896438598,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130106274038,-877.5648803710938,294.34686279296875,0.5609528422355652,0.050000000745058,0.2284738421440124,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828345954418182,0.8278909921646118,0.8278909921646118,1.0,1.0,-0.805368959903717,0.3164562880992889,0.4889127016067505,0.1920034289360046,0.0,0.0,0.2538543939590454,25.538549423217773,25.0,-1.212027907371521,-5907.4765625,64.63760375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1309426128864288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794391870498657,0.1794435381889343,-4.358627847977914e-06,0.0,0.0001328900980297,0.0,0.0,7.299300193786621,0.0,0.0,0.0,0.2831951081752777,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137470196932554,-715.5392456054688,304.0946960449219,0.5609528422355652,0.050000000745058,0.045738611370325,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609528422355652,0.050000000745058,0.0481649599969387,293.2306823730469,297.1499938964844,293.1499938964844,0.0833729580044746,-1540.260009765625,304.1565856933594,0.7953414916992188,0.1389690488576889,0.0979982316493988,293.1844482421875,297.1499938964844,293.1499938964844,0.1845729351043701,-3939.49560546875,304.15289306640625,0.986635684967041,0.2641984224319458,0.2507191896438598,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130106274038,-877.5648803710938,294.34686279296875,0.5609528422355652,0.050000000745058,0.2284738421440124,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828345954418182,0.8278909921646118,0.8278909921646118,1.0,1.0,-0.805368959903717,0.3164562880992889,0.4889127016067505,0.1920034289360046,0.0,0.0,0.2538543939590454,25.538549423217773,25.0,-1.212027907371521,-5907.4765625,64.63760375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1309426128864288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794391870498657,0.1794435381889343,-4.358627847977914e-06,0.0,0.0001328900980297,0.0,0.0,7.299300193786621,0.0,0.0,0.0,0.2831951081752777,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137711586430668,-716.073974609375,304.1036071777344,0.5610499978065491,0.050000000745058,0.045738011598587,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5610499978065491,0.050000000745058,0.0481643304228782,293.2269897460937,297.1499938964844,293.1499938964844,0.0823474004864692,-1525.5457763671875,304.1560974121094,0.7928358912467957,0.1376730054616928,0.0970596224069595,293.1829833984375,297.1499938964844,293.1499938964844,0.1840717643499374,-3931.012451171875,304.1527709960937,0.9861483573913574,0.2636199295520782,0.2501660585403442,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702170535922,-861.3748779296875,294.28741455078125,0.5610499978065491,0.050000000745058,0.2284708470106125,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825864911079406,0.8280420899391174,0.8280420899391174,1.0,1.0,-0.8035735487937927,0.3155606389045715,0.4880129098892212,0.1919107586145401,0.0,0.0,0.2525021731853485,25.50885391235352,25.0,-1.0487234592437744,-5879.14013671875,64.32119750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1953125,18000.0,0.0,0.0,0.1303710639476776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784882545471191,0.1784926056861877,-4.3565628402575385e-06,0.0,0.0001323100586887,0.0,0.0,7.255078315734863,0.0,0.0,0.0,0.2830182909965515,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137711586430668,-716.073974609375,304.1036071777344,0.5610499978065491,0.050000000745058,0.045738011598587,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5610499978065491,0.050000000745058,0.0481643304228782,293.2269897460937,297.1499938964844,293.1499938964844,0.0823474004864692,-1525.5457763671875,304.1560974121094,0.7928358912467957,0.1376730054616928,0.0970596224069595,293.1829833984375,297.1499938964844,293.1499938964844,0.1840717643499374,-3931.012451171875,304.1527709960937,0.9861483573913574,0.2636199295520782,0.2501660585403442,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702170535922,-861.3748779296875,294.28741455078125,0.5610499978065491,0.050000000745058,0.2284708470106125,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825864911079406,0.8280420899391174,0.8280420899391174,1.0,1.0,-0.8035735487937927,0.3155606389045715,0.4880129098892212,0.1919107586145401,0.0,0.0,0.2525021731853485,25.50885391235352,25.0,-1.0487234592437744,-5879.14013671875,64.32119750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,305.46337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1953125,18000.0,0.0,0.0,0.1303710639476776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784882545471191,0.1784926056861877,-4.3565628402575385e-06,0.0,0.0001323100586887,0.0,0.0,7.255078315734863,0.0,0.0,0.0,0.2830182909965515,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137973446398973,-716.6495361328125,304.1133117675781,0.5611802935600281,0.050000000745058,0.0457372069358825,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611802935600281,0.050000000745058,0.0481634810566902,293.2227478027344,297.1499938964844,293.1499938964844,0.0814686194062233,-1512.970458984375,304.155517578125,0.7907393574714661,0.1365804523229599,0.0962578952312469,293.1815795898437,297.1499938964844,293.1499938964844,0.1835953593254089,-3922.945068359375,304.15264892578125,0.9857277274131776,0.2630699872970581,0.2496397942304611,293.3334655761719,297.1499938964844,293.1499938964844,0.0022279811091721,-845.390869140625,294.228759765625,0.5611802935600281,0.050000000745058,0.2284668236970901,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184936523437,291.1596984863281,1.0,0.1823541671037674,0.8281955122947693,0.8281955122947693,1.0,1.0,-0.8019729256629944,0.3147384524345398,0.4872344732284546,0.1918892711400985,0.0,0.0,0.2512440681457519,25.476333618164062,25.0,-1.0121914148330688,-5852.9658203125,64.03176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,305.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1298673450946808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776057034730911,0.1776100546121597,-4.354648808657657e-06,0.0,0.0001317988353548,0.0,0.0,7.214104175567627,0.0,0.0,0.0,0.2828544974327087,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137973446398973,-716.6495361328125,304.1133117675781,0.5611802935600281,0.050000000745058,0.0457372069358825,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611802935600281,0.050000000745058,0.0481634810566902,293.2227478027344,297.1499938964844,293.1499938964844,0.0814686194062233,-1512.970458984375,304.155517578125,0.7907393574714661,0.1365804523229599,0.0962578952312469,293.1815795898437,297.1499938964844,293.1499938964844,0.1835953593254089,-3922.945068359375,304.15264892578125,0.9857277274131776,0.2630699872970581,0.2496397942304611,293.3334655761719,297.1499938964844,293.1499938964844,0.0022279811091721,-845.390869140625,294.228759765625,0.5611802935600281,0.050000000745058,0.2284668236970901,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184936523437,291.1596984863281,1.0,0.1823541671037674,0.8281955122947693,0.8281955122947693,1.0,1.0,-0.8019729256629944,0.3147384524345398,0.4872344732284546,0.1918892711400985,0.0,0.0,0.2512440681457519,25.476333618164062,25.0,-1.0121914148330688,-5852.9658203125,64.03176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,305.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1298673450946808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776057034730911,0.1776100546121597,-4.354648808657657e-06,0.0,0.0001317988353548,0.0,0.0,7.214104175567627,0.0,0.0,0.0,0.2828544974327087,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256782665848,-717.26904296875,304.12384033203125,0.5613490343093872,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613490343093872,0.050000000745058,0.0481623820960521,293.2179260253906,297.1499938964844,293.1499938964844,0.08075962215662,-1502.8575439453125,304.1548767089844,0.7891219258308411,0.1357198357582092,0.0956133157014846,293.1802062988281,297.1499938964844,293.1499938964844,0.1831443309783935,-3915.305419921875,304.1524963378906,0.9853810667991638,0.2625484764575958,0.249140202999115,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863074507564,-829.6170043945312,294.1708374023437,0.5613490343093872,0.050000000745058,0.2284616082906723,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.182139366865158,0.8283488750457764,0.8283488750457764,1.0,1.0,-0.8005908727645874,0.3139953911304474,0.48659548163414,0.1919549107551574,0.0,0.0,0.2500892579555511,25.44059562683105,25.0,-1.052476406097412,-5829.138671875,63.77212142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297607421875,305.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1294236630201339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767962574958801,0.1768006086349487,-4.3528898459044285e-06,0.0,0.0001313485699938,0.0,0.0,7.176572322845459,0.0,0.0,0.0,0.2827044427394867,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256782665848,-717.26904296875,304.12384033203125,0.5613490343093872,0.050000000745058,0.045736163854599,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613490343093872,0.050000000745058,0.0481623820960521,293.2179260253906,297.1499938964844,293.1499938964844,0.08075962215662,-1502.8575439453125,304.1548767089844,0.7891219258308411,0.1357198357582092,0.0956133157014846,293.1802062988281,297.1499938964844,293.1499938964844,0.1831443309783935,-3915.305419921875,304.1524963378906,0.9853810667991638,0.2625484764575958,0.249140202999115,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863074507564,-829.6170043945312,294.1708374023437,0.5613490343093872,0.050000000745058,0.2284616082906723,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.182139366865158,0.8283488750457764,0.8283488750457764,1.0,1.0,-0.8005908727645874,0.3139953911304474,0.48659548163414,0.1919549107551574,0.0,0.0,0.2500892579555511,25.44059562683105,25.0,-1.052476406097412,-5829.138671875,63.77212142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297607421875,305.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1294236630201339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767962574958801,0.1768006086349487,-4.3528898459044285e-06,0.0,0.0001313485699938,0.0,0.0,7.176572322845459,0.0,0.0,0.0,0.2827044427394867,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138406697660684,-717.5956420898438,304.12939453125,0.5614492297172546,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614492297172546,0.050000000745058,0.0481617301702499,293.2152404785156,297.1499938964844,293.1499938964844,0.0804761126637458,-1498.8267822265625,304.1545104980469,0.7885146141052246,0.1353854387998581,0.0953564122319221,293.1795349121094,297.1499938964844,293.1499938964844,0.1829284429550171,-3911.6484375,304.1524353027344,0.9852375388145448,0.2622983753681183,0.2489003837108612,293.3301086425781,297.1499938964844,293.1499938964844,0.002165688201785,-821.811767578125,294.14215087890625,0.5614492297172546,0.050000000745058,0.2284585088491439,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898681640625,291.15850830078125,1.0,0.1820391714572906,0.8284255862236023,0.8284255862236023,1.0,1.0,-0.7999894618988037,0.3136559426784515,0.4863335192203522,0.1920242756605148,0.0,0.0,0.2495538890361786,25.42141914367676,25.0,-1.0896813869476318,-5818.15966796875,63.654415130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,305.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1292221546173095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764208227396011,0.1764251738786697,-4.352071300672833e-06,0.0,0.0001311440573772,0.0,0.0,7.159178733825684,0.0,0.0,0.0,0.2826348543167114,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138562200590968,-717.9337768554688,304.1351928710937,0.5615600943565369,0.050000000745058,0.0457348562777042,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615600943565369,0.050000000745058,0.048161007463932,293.21240234375,297.1499938964844,293.1499938964844,0.08024213463068,-1495.51025390625,304.15411376953125,0.7880479693412781,0.1351175606250763,0.0951449796557426,293.1788635253906,297.1499938964844,293.1499938964844,0.1827188432216644,-3908.097412109375,304.1523742675781,0.9851139783859252,0.2620552182197571,0.2486670315265655,293.3289794921875,297.1499938964844,293.1499938964844,0.0021452135406434,-814.0609130859375,294.1136779785156,0.5615600943565369,0.050000000745058,0.2284550815820694,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.4800109863281,291.1581115722656,1.0,0.1819439828395843,0.8285032510757446,0.8285032510757446,1.0,1.0,-0.7994498014450073,0.3133386671543121,0.4861111342906952,0.1921187937259674,0.0,0.0,0.2490479499101638,25.401382446289062,25.0,-1.1331944465637207,-5807.8154296875,63.545066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811584472656,305.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1290329098701477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760656982660293,0.1760700494050979,-4.351294592197519e-06,0.0,0.0001309520012,0.0,0.0,7.142731666564941,0.0,0.0,0.0,0.2825690507888794,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.013888968154788,-718.6435546875,304.1473999023437,0.5618138909339905,0.050000000745058,0.0457332879304885,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618138909339905,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799289271235466,-1491.103271484375,304.1532592773437,0.7875535488128662,0.1347881257534027,0.0948638468980789,293.1775817871094,297.1499938964844,293.1499938964844,0.1823182255029678,-3901.31103515625,304.1522521972656,0.984926700592041,0.2615891695022583,0.2482194155454635,293.32672119140625,297.1499938964844,293.1499938964844,0.0021046956535428,-798.7221069335938,294.0572509765625,0.5618138909339905,0.050000000745058,0.2284472435712814,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817694306373596,0.8286585807800293,0.8286585807800293,1.0,1.0,-0.7985619306564331,0.3127739429473877,0.485787957906723,0.1923825591802597,0.0,0.0,0.2481288611888885,25.35877799987793,25.0,-1.2322797775268557,-5789.064453125,63.35229110717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,305.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.1286886632442474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754188686609268,0.1754232197999954,-4.349871687736595e-06,0.0,0.0001306026242673,0.0,0.0,7.112786769866943,0.0,0.0,0.0,0.2824491560459137,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.013888968154788,-718.6435546875,304.1473999023437,0.5618138909339905,0.050000000745058,0.0457332879304885,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618138909339905,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799289271235466,-1491.103271484375,304.1532592773437,0.7875535488128662,0.1347881257534027,0.0948638468980789,293.1775817871094,297.1499938964844,293.1499938964844,0.1823182255029678,-3901.31103515625,304.1522521972656,0.984926700592041,0.2615891695022583,0.2482194155454635,293.32672119140625,297.1499938964844,293.1499938964844,0.0021046956535428,-798.7221069335938,294.0572509765625,0.5618138909339905,0.050000000745058,0.2284472435712814,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817694306373596,0.8286585807800293,0.8286585807800293,1.0,1.0,-0.7985619306564331,0.3127739429473877,0.485787957906723,0.1923825591802597,0.0,0.0,0.2481288611888885,25.35877799987793,25.0,-1.2322797775268557,-5789.064453125,63.35229110717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,305.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.1286886632442474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754188686609268,0.1754232197999954,-4.349871687736595e-06,0.0,0.0001306026242673,0.0,0.0,7.112786769866943,0.0,0.0,0.0,0.2824491560459137,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141279334202408,-725.5896606445312,304.14947509765625,0.5645085573196411,0.0507093854248523,0.046169102191925,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.56229168176651,0.050000000745058,0.0481562539935112,293.19952392578125,297.1499938964844,293.1499938964844,0.0798247903585434,-1489.701416015625,304.15234375,0.7878655791282654,0.1347277164459228,0.0947720408439636,293.1763000488281,297.1499938964844,293.1499938964844,0.1819440126419067,-3894.9775390625,304.1521301269531,0.9850410223007202,0.2611482143402099,0.2477945685386657,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646334160119,-783.5624389648438,294.0013427734375,0.56229168176651,0.050000000745058,0.2284325361251831,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.44061279296875,291.1559143066406,1.0,0.181626945734024,0.8288138508796692,0.8288138508796692,1.0,1.0,-0.7984431982040405,0.3125240802764892,0.4859191477298736,0.1928645521402359,0.0,0.0,0.2473736405372619,25.28873062133789,25.0,-1.9868789911270144,-5774.36279296875,63.23911666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.35546875,18000.0,0.0,0.0,0.1283882111310959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174870029091835,0.1748743802309036,-4.348632501205429e-06,0.0,0.0001302977034356,0.0,0.0,7.08735466003418,0.0,0.0,0.0,0.2823471128940582,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141279334202408,-725.5896606445312,304.14947509765625,0.5645085573196411,0.0507093854248523,0.046169102191925,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.56229168176651,0.050000000745058,0.0481562539935112,293.19952392578125,297.1499938964844,293.1499938964844,0.0798247903585434,-1489.701416015625,304.15234375,0.7878655791282654,0.1347277164459228,0.0947720408439636,293.1763000488281,297.1499938964844,293.1499938964844,0.1819440126419067,-3894.9775390625,304.1521301269531,0.9850410223007202,0.2611482143402099,0.2477945685386657,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646334160119,-783.5624389648438,294.0013427734375,0.56229168176651,0.050000000745058,0.2284325361251831,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.44061279296875,291.1559143066406,1.0,0.181626945734024,0.8288138508796692,0.8288138508796692,1.0,1.0,-0.7984431982040405,0.3125240802764892,0.4859191477298736,0.1928645521402359,0.0,0.0,0.2473736405372619,25.28873062133789,25.0,-1.9868789911270144,-5774.36279296875,63.23911666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.35546875,18000.0,0.0,0.0,0.1283882111310959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174870029091835,0.1748743802309036,-4.348632501205429e-06,0.0,0.0001302977034356,0.0,0.0,7.08735466003418,0.0,0.0,0.0,0.2823471128940582,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145118758082389,-736.59375,304.1490173339844,0.5685820579528809,0.0514494739472866,0.0468646511435508,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628716945648193,0.050000000745058,0.0481525026261806,293.1923217773437,297.1499938964844,293.1499938964844,0.079927384853363,-1491.2745361328125,304.1513977050781,0.7888206243515015,0.1349350661039352,0.0948626995086669,293.1750793457031,297.1499938964844,293.1499938964844,0.1816055923700332,-3889.272705078125,304.1519775390625,0.9853047132492064,0.2607308030128479,0.2473915666341781,293.322265625,297.1499938964844,293.1499938964844,0.0020252934191375,-768.7015380859375,293.9453430175781,0.5628716945648193,0.050000000745058,0.2284147441387176,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.4238586425781,291.1537170410156,1.0,0.1815255135297775,0.82896488904953,0.82896488904953,1.0,1.0,-0.7988773584365845,0.3124933540821075,0.4863840043544769,0.1935200840234756,0.0,0.0,0.2469765692949295,25.20933532714844,25.0,-2.7081456184387207,-5764.4990234375,63.19696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,305.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.1281393617391586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174532264471054,0.1745366007089615,-4.347718459030148e-06,0.0,0.0001300451694987,0.0,0.0,7.071475028991699,0.0,0.0,0.0,0.2822817862033844,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145118758082389,-736.59375,304.1490173339844,0.5685820579528809,0.0514494739472866,0.0468646511435508,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628716945648193,0.050000000745058,0.0481525026261806,293.1923217773437,297.1499938964844,293.1499938964844,0.079927384853363,-1491.2745361328125,304.1513977050781,0.7888206243515015,0.1349350661039352,0.0948626995086669,293.1750793457031,297.1499938964844,293.1499938964844,0.1816055923700332,-3889.272705078125,304.1519775390625,0.9853047132492064,0.2607308030128479,0.2473915666341781,293.322265625,297.1499938964844,293.1499938964844,0.0020252934191375,-768.7015380859375,293.9453430175781,0.5628716945648193,0.050000000745058,0.2284147441387176,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.4238586425781,291.1537170410156,1.0,0.1815255135297775,0.82896488904953,0.82896488904953,1.0,1.0,-0.7988773584365845,0.3124933540821075,0.4863840043544769,0.1935200840234756,0.0,0.0,0.2469765692949295,25.20933532714844,25.0,-2.7081456184387207,-5764.4990234375,63.19696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,305.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.1281393617391586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174532264471054,0.1745366007089615,-4.347718459030148e-06,0.0,0.0001300451694987,0.0,0.0,7.071475028991699,0.0,0.0,0.0,0.2822817862033844,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148699292913079,-746.6223754882812,304.1487731933594,0.5722755789756775,0.0521553717553615,0.0474978424608707,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634289979934692,0.050000000745058,0.0481489151716232,293.1844482421875,297.1499938964844,293.1499938964844,0.0802591666579246,-1496.1304931640625,304.150390625,0.790360152721405,0.1354552209377288,0.0951675623655319,293.17388916015625,297.1499938964844,293.1499938964844,0.1812763810157776,-3883.70263671875,304.1518859863281,0.985562264919281,0.2603347301483154,0.2470094859600067,293.320068359375,297.1499938964844,293.1499938964844,0.0019861820619553,-753.9046020507812,293.8904724121094,0.5634289979934692,0.050000000745058,0.2283977270126342,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.40740966796875,291.1522827148437,1.0,0.181459292769432,0.8291159868240356,0.8291159868240356,1.0,1.0,-0.799519956111908,0.3125460147857666,0.4869739115238189,0.194239541888237,0.0,0.0,0.2467625886201858,25.136754989624023,25.0,-2.0545222759246826,-5757.9658203125,63.19560241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,305.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.127951830625534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743661910295486,0.174370527267456,-4.347230969869997e-06,0.0,0.0001298548449994,0.0,0.0,7.063611030578613,0.0,0.0,0.0,0.2822483479976654,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148699292913079,-746.6223754882812,304.1487731933594,0.5722755789756775,0.0521553717553615,0.0474978424608707,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634289979934692,0.050000000745058,0.0481489151716232,293.1844482421875,297.1499938964844,293.1499938964844,0.0802591666579246,-1496.1304931640625,304.150390625,0.790360152721405,0.1354552209377288,0.0951675623655319,293.17388916015625,297.1499938964844,293.1499938964844,0.1812763810157776,-3883.70263671875,304.1518859863281,0.985562264919281,0.2603347301483154,0.2470094859600067,293.320068359375,297.1499938964844,293.1499938964844,0.0019861820619553,-753.9046020507812,293.8904724121094,0.5634289979934692,0.050000000745058,0.2283977270126342,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.40740966796875,291.1522827148437,1.0,0.181459292769432,0.8291159868240356,0.8291159868240356,1.0,1.0,-0.799519956111908,0.3125460147857666,0.4869739115238189,0.194239541888237,0.0,0.0,0.2467625886201858,25.136754989624023,25.0,-2.0545222759246826,-5757.9658203125,63.19560241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,305.3324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.127951830625534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743661910295486,0.174370527267456,-4.347230969869997e-06,0.0,0.0001298548449994,0.0,0.0,7.063611030578613,0.0,0.0,0.0,0.2822483479976654,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150510724633932,-751.6177368164062,304.1486511230469,0.5741027593612671,0.0525093637406826,0.0478137210011482,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637087225914001,0.050000000745058,0.0481471233069896,293.18035888671875,297.1499938964844,293.1499938964844,0.0805139988660812,-1499.8349609375,304.1498718261719,0.7913665175437927,0.1358293294906616,0.09540256857872,293.17333984375,297.1499938964844,293.1499938964844,0.1811161786317825,-3880.987060546875,304.1518249511719,0.9857003092765808,0.2601447999477386,0.2468261271715164,293.3190002441406,297.1499938964844,293.1499938964844,0.0019669325556606,-746.6163940429688,293.8634338378906,0.5637087225914001,0.050000000745058,0.2283892184495926,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992919921875,291.1517028808594,1.0,0.1814397275447845,0.8291915059089661,0.8291915059089661,1.0,1.0,-0.7999486327171326,0.3126218318939209,0.4873268008232116,0.1946166306734085,0.0,0.0,0.2466985583305359,25.10152053833008,25.0,-1.848780989646912,-5755.46484375,63.21263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.1278832703828811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743115335702896,0.174315869808197,-4.347077265265398e-06,0.0,0.0001297852722927,0.0,0.0,7.061034202575684,0.0,0.0,0.0,0.2822375893592834,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152348363772034,-756.6356201171875,304.1485595703125,0.5759238004684448,0.0528652034699916,0.048130989074707,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639875531196594,0.050000000745058,0.0481453388929367,293.1762084960937,297.1499938964844,293.1499938964844,0.0808188617229461,-1504.259033203125,304.1493530273437,0.7925016283988953,0.1362662762403488,0.0956832990050315,293.1727600097656,297.1499938964844,293.1499938964844,0.1809604614973068,-3878.347412109375,304.1517639160156,0.985842227935791,0.2599600255489349,0.2466475218534469,293.31793212890625,297.1499938964844,293.1499938964844,0.0019477294990792,-739.3453369140625,293.8365783691406,0.5639875531196594,0.050000000745058,0.2283807694911956,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.3913879394531,291.151123046875,1.0,0.1814282834529876,0.8292606472969055,0.8292606472969055,1.0,1.0,-0.800439715385437,0.3127287626266479,0.487710952758789,0.1949970126152038,0.0,0.0,0.2466721981763839,25.06703186035156,25.0,-1.7327220439910889,-5753.5224609375,63.24013137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21044921875,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.1278301179409027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742796301841735,0.174283966422081,-4.346966306911781e-06,0.0,0.0001297313137911,0.0,0.0,7.059496402740479,0.0,0.0,0.0,0.2822310030460357,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156109631061553,-766.7529296875,304.1484069824219,0.5795468688011169,0.0535825490951538,0.0487706251442432,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645396709442139,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.081564649939537,-1515.068603515625,304.1483154296875,0.795116662979126,0.1373141556978225,0.0963695347309112,293.1716613769531,297.1499938964844,293.1499938964844,0.1806617826223373,-3873.283447265625,304.15167236328125,0.9861339926719666,0.2596054673194885,0.2463046312332153,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097158219665,-724.94970703125,293.7834167480469,0.5645396709442139,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.02752685546875,293.3764038085937,291.1500244140625,1.0,0.1814286410808563,0.8293989896774292,0.8293989896774292,1.0,1.0,-0.8015952706336975,0.3130338191986084,0.4885614514350891,0.1957586109638214,0.0,0.0,0.24672731757164,25.000465393066406,25.0,-1.5702146291732788,-5751.37744140625,63.32477188110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277691721916198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174289271235466,0.1742936223745346,-4.346888999862131e-06,0.0,0.0001296694681514,0.0,0.0,7.059786319732666,0.0,0.0,0.0,0.2822310030460357,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156109631061553,-766.7529296875,304.1484069824219,0.5795468688011169,0.0535825490951538,0.0487706251442432,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645396709442139,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.081564649939537,-1515.068603515625,304.1483154296875,0.795116662979126,0.1373141556978225,0.0963695347309112,293.1716613769531,297.1499938964844,293.1499938964844,0.1806617826223373,-3873.283447265625,304.15167236328125,0.9861339926719666,0.2596054673194885,0.2463046312332153,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097158219665,-724.94970703125,293.7834167480469,0.5645396709442139,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.02752685546875,293.3764038085937,291.1500244140625,1.0,0.1814286410808563,0.8293989896774292,0.8293989896774292,1.0,1.0,-0.8015952706336975,0.3130338191986084,0.4885614514350891,0.1957586109638214,0.0,0.0,0.24672731757164,25.000465393066406,25.0,-1.5702146291732788,-5751.37744140625,63.32477188110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277691721916198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174289271235466,0.1742936223745346,-4.346888999862131e-06,0.0,0.0001296694681514,0.0,0.0,7.059786319732666,0.0,0.0,0.0,0.2822310030460357,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159986820071935,-776.9744873046875,304.1483154296875,0.58314448595047,0.0543072372674942,0.0494170673191547,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650874376296997,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824909508228302,-1528.4879150390625,304.1473388671875,0.7981896996498108,0.1386019438505172,0.0972222611308097,293.1706237792969,297.1499938964844,293.1499938964844,0.1803792715072631,-3868.49169921875,304.1515808105469,0.9864403009414672,0.2592710554599762,0.2459809482097625,293.3136901855469,297.1499938964844,293.1499938964844,0.0018721929518505,-710.7357177734375,293.73095703125,0.5650874376296997,0.050000000745058,0.2283475995063781,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814598143100738,0.8295373320579529,0.8295373320579529,1.0,1.0,-0.8029820919036865,0.3134536147117615,0.4895285069942474,0.1965385228395462,0.0,0.0,0.2469140738248825,24.93695640563965,25.0,-1.4097615480422974,-5751.44189453125,63.44889450073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.1277699172496795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743911802768707,0.1743955314159393,-4.347008598415414e-06,0.0,0.0001296702248509,0.0,0.0,7.064327239990234,0.0,0.0,0.0,0.2822479009628296,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159986820071935,-776.9744873046875,304.1483154296875,0.58314448595047,0.0543072372674942,0.0494170673191547,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650874376296997,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824909508228302,-1528.4879150390625,304.1473388671875,0.7981896996498108,0.1386019438505172,0.0972222611308097,293.1706237792969,297.1499938964844,293.1499938964844,0.1803792715072631,-3868.49169921875,304.1515808105469,0.9864403009414672,0.2592710554599762,0.2459809482097625,293.3136901855469,297.1499938964844,293.1499938964844,0.0018721929518505,-710.7357177734375,293.73095703125,0.5650874376296997,0.050000000745058,0.2283475995063781,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814598143100738,0.8295373320579529,0.8295373320579529,1.0,1.0,-0.8029820919036865,0.3134536147117615,0.4895285069942474,0.1965385228395462,0.0,0.0,0.2469140738248825,24.93695640563965,25.0,-1.4097615480422974,-5751.44189453125,63.44889450073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.1277699172496795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743911802768707,0.1743955314159393,-4.347008598415414e-06,0.0,0.0001296702248509,0.0,0.0,7.064327239990234,0.0,0.0,0.0,0.2822479009628296,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163977295160293,-787.2853393554688,304.148193359375,0.5867166519165039,0.0550381690263748,0.0500693880021572,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656387209892273,0.050000000745058,0.048134870827198,293.15045166015625,297.1499938964844,293.1499938964844,0.0836060792207717,-1544.6500244140625,304.1463623046875,0.8017446398735046,0.1401431262493133,0.0982500687241554,293.1695861816406,297.1499938964844,293.1499938964844,0.1801123619079589,-3863.962158203125,304.1515197753906,0.9867697358131408,0.2589560747146606,0.245675727725029,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351570470258,-696.7023315429688,293.6792907714844,0.5656387209892273,0.050000000745058,0.2283311039209365,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497619628906,291.1480712890625,1.0,0.1815208345651626,0.829666018486023,0.829666018486023,1.0,1.0,-0.8046082854270935,0.3139888048171997,0.4906195104122162,0.1973439306020736,0.0,0.0,0.2472183108329773,24.87545394897461,25.0,-1.3003113269805908,-5753.59423828125,63.61248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.1278301924467086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745741516351699,0.1745785027742386,-4.347304638940841e-06,0.0,0.0001297314011026,0.0,0.0,7.072609901428223,0.0,0.0,0.0,0.2822797894477844,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163977295160293,-787.2853393554688,304.148193359375,0.5867166519165039,0.0550381690263748,0.0500693880021572,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656387209892273,0.050000000745058,0.048134870827198,293.15045166015625,297.1499938964844,293.1499938964844,0.0836060792207717,-1544.6500244140625,304.1463623046875,0.8017446398735046,0.1401431262493133,0.0982500687241554,293.1695861816406,297.1499938964844,293.1499938964844,0.1801123619079589,-3863.962158203125,304.1515197753906,0.9867697358131408,0.2589560747146606,0.245675727725029,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351570470258,-696.7023315429688,293.6792907714844,0.5656387209892273,0.050000000745058,0.2283311039209365,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497619628906,291.1480712890625,1.0,0.1815208345651626,0.829666018486023,0.829666018486023,1.0,1.0,-0.8046082854270935,0.3139888048171997,0.4906195104122162,0.1973439306020736,0.0,0.0,0.2472183108329773,24.87545394897461,25.0,-1.3003113269805908,-5753.59423828125,63.61248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.1278301924467086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745741516351699,0.1745785027742386,-4.347304638940841e-06,0.0,0.0001297314011026,0.0,0.0,7.072609901428223,0.0,0.0,0.0,0.2822797894477844,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168079938739538,-797.6768188476562,304.14813232421875,0.5902560353279114,0.0557746402919292,0.0507267341017723,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661934018135071,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849141851067543,-1563.6258544921875,304.1454162597656,0.8057782649993896,0.1419385075569152,0.0994568467140197,293.1686096191406,297.1499938964844,293.1499938964844,0.1798622608184814,-3859.718017578125,304.15142822265625,0.9871219396591188,0.2586605846881866,0.2453888803720474,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986454768106,-682.8663330078125,293.6282958984375,0.5661934018135071,0.050000000745058,0.2283145934343338,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.33807373046875,291.1471252441406,1.0,0.1816117465496063,0.8297946453094482,0.8297946453094482,1.0,1.0,-0.8064773082733154,0.3146476149559021,0.4918296933174133,0.1981614828109741,0.0,0.0,0.2476474642753601,24.815732955932617,25.0,-1.287938952445984,-5757.94970703125,63.81602096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8203125,18000.0,0.0,0.0,0.1279489547014236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748401820659637,0.1748445332050323,-4.347771664470201e-06,0.0,0.0001298519200645,0.0,0.0,7.084714412689209,0.0,0.0,0.0,0.2823269069194793,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168079938739538,-797.6768188476562,304.14813232421875,0.5902560353279114,0.0557746402919292,0.0507267341017723,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661934018135071,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849141851067543,-1563.6258544921875,304.1454162597656,0.8057782649993896,0.1419385075569152,0.0994568467140197,293.1686096191406,297.1499938964844,293.1499938964844,0.1798622608184814,-3859.718017578125,304.15142822265625,0.9871219396591188,0.2586605846881866,0.2453888803720474,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986454768106,-682.8663330078125,293.6282958984375,0.5661934018135071,0.050000000745058,0.2283145934343338,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.33807373046875,291.1471252441406,1.0,0.1816117465496063,0.8297946453094482,0.8297946453094482,1.0,1.0,-0.8064773082733154,0.3146476149559021,0.4918296933174133,0.1981614828109741,0.0,0.0,0.2476474642753601,24.815732955932617,25.0,-1.287938952445984,-5757.94970703125,63.81602096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8203125,18000.0,0.0,0.0,0.1279489547014236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748401820659637,0.1748445332050323,-4.347771664470201e-06,0.0,0.0001298519200645,0.0,0.0,7.084714412689209,0.0,0.0,0.0,0.2823269069194793,4.0,0.0,1.0
