time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170180741697549,-802.9195556640625,304.1480712890625,0.5920199751853943,0.0561472438275814,0.0510582700371742,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664751529693604,0.050000000745058,0.048129629343748,293.13702392578125,297.1499938964844,293.1499938964844,0.0856432989239692,-1574.2120361328125,304.1449279785156,0.8079562783241272,0.1429437845945358,0.1001299768686294,293.1681213378906,297.1499938964844,293.1499938964844,0.179744690656662,-3857.724365234375,304.1513671875,0.98731130361557,0.2585221529006958,0.245253250002861,293.3084716796875,297.1499938964844,293.1499938964844,0.0017805726965889,-676.017822265625,293.6030578613281,0.5664751529693604,0.050000000745058,0.228306233882904,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.3324279785156,291.1466369628906,1.0,0.1816680878400802,0.8298589587211609,0.8298589587211609,1.0,1.0,-0.8075081706047058,0.3150275349617004,0.4924806356430053,0.1985716819763183,0.0,0.0,0.2479119151830673,24.78603172302246,25.0,-1.342412352561951,-5761.0478515625,63.9329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,305.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62890625,18000.0,0.0,0.0,0.1280289739370346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750059276819229,0.1750102788209915,-4.348070433479734e-06,0.0,0.0001299331343034,0.0,0.0,7.092270851135254,0.0,0.0,0.0,0.2823564112186432,4.0,0.0,1.0
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172328371554613,-808.2269287109375,304.1480407714844,0.5937938690185547,0.0565252974629402,0.0513936579227447,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667656064033508,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864299833774566,-1585.6427001953125,304.1444091796875,0.8102404475212097,0.1440300047397613,0.100856527686119,293.1676025390625,297.1499938964844,293.1499938964844,0.1796340644359588,-3855.8515625,304.1513366699219,0.9875179529190063,0.2583917081356048,0.2451242804527282,293.30743408203125,297.1499938964844,293.1499938964844,0.0017626341432332,-669.221435546875,293.57794189453125,0.5667656064033508,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.32666015625,291.1460876464844,1.0,0.1817315369844436,0.8299177885055542,0.8299177885055542,1.0,1.0,-0.8086153864860535,0.3154467940330505,0.4931685924530029,0.1989837288856506,0.0,0.0,0.2482153326272964,24.755630493164062,25.0,-1.496425747871399,-5764.8466796875,64.0608901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135986328125,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.1281217783689499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751953363418579,0.1751996874809265,-4.348412858234951e-06,0.0,0.0001300273142987,0.0,0.0,7.100910663604736,0.0,0.0,0.0,0.2823901772499084,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176788177341222,-819.0867919921875,304.14794921875,0.5973755717277527,0.0572960712015628,0.0520787946879863,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673677921295166,0.050000000745058,0.048124074935913,293.1228332519531,297.1499938964844,293.1499938964844,0.0881755203008651,-1611.0279541015625,304.14337158203125,0.8151100277900696,0.1464075595140457,0.1024680137634277,293.1665954589844,297.1499938964844,293.1499938964844,0.1794377863407135,-3852.54150390625,304.1512145996094,0.9879799485206604,0.2581534087657928,0.2448888719081878,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272250261157,-655.8123779296875,293.528076171875,0.5673677921295166,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818816363811493,0.830035388469696,0.830035388469696,1.0,1.0,-0.8110634088516235,0.3164083659648895,0.494655042886734,0.1998098492622375,0.0,0.0,0.2489873021841049,24.69348907470703,25.0,-1.900500774383545,-5774.96435546875,64.35147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.1283491849899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175676554441452,0.1756809055805206,-4.349277787696337e-06,0.0,0.0001302581076743,0.0,0.0,7.122864246368408,0.0,0.0,0.0,0.282476007938385,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176788177341222,-819.0867919921875,304.14794921875,0.5973755717277527,0.0572960712015628,0.0520787946879863,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673677921295166,0.050000000745058,0.048124074935913,293.1228332519531,297.1499938964844,293.1499938964844,0.0881755203008651,-1611.0279541015625,304.14337158203125,0.8151100277900696,0.1464075595140457,0.1024680137634277,293.1665954589844,297.1499938964844,293.1499938964844,0.1794377863407135,-3852.54150390625,304.1512145996094,0.9879799485206604,0.2581534087657928,0.2448888719081878,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272250261157,-655.8123779296875,293.528076171875,0.5673677921295166,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818816363811493,0.830035388469696,0.830035388469696,1.0,1.0,-0.8110634088516235,0.3164083659648895,0.494655042886734,0.1998098492622375,0.0,0.0,0.2489873021841049,24.69348907470703,25.0,-1.900500774383545,-5774.96435546875,64.35147857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.1283491849899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175676554441452,0.1756809055805206,-4.349277787696337e-06,0.0,0.0001302581076743,0.0,0.0,7.122864246368408,0.0,0.0,0.0,0.282476007938385,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181412529200315,-830.1214599609375,304.1478576660156,0.6009267568588257,0.0580758191645145,0.0527748204767704,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679627060890198,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900845602154731,-1638.802490234375,304.1424255371094,0.8201969861984253,0.148980975151062,0.1042305082082748,293.16558837890625,297.1499938964844,293.1499938964844,0.179263561964035,-3849.607421875,304.1510925292969,0.9884564280509948,0.2579379081726074,0.2446769773960113,293.30322265625,297.1499938964844,293.1499938964844,0.0016923969378694,-642.622802734375,293.4789123535156,0.5679627060890198,0.050000000745058,0.2282624542713165,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.08233642578125,293.30621337890625,291.1432800292969,1.0,0.1820613592863083,0.8301530480384827,0.8301530480384827,1.0,1.0,-0.8137344121932983,0.3175011277198791,0.4962332844734192,0.200605571269989,0.0,0.0,0.2499608099460601,24.633934020996094,25.0,-1.8662344217300413,-5788.19384765625,64.68126678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.234375,18000.0,0.0,0.0,0.1286352723836898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763032376766204,0.1763075888156891,-4.3504383029358e-06,0.0,0.0001305484474869,0.0,0.0,7.1515326499938965,0.0,0.0,0.0,0.2825882136821747,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181412529200315,-830.1214599609375,304.1478576660156,0.6009267568588257,0.0580758191645145,0.0527748204767704,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679627060890198,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900845602154731,-1638.802490234375,304.1424255371094,0.8201969861984253,0.148980975151062,0.1042305082082748,293.16558837890625,297.1499938964844,293.1499938964844,0.179263561964035,-3849.607421875,304.1510925292969,0.9884564280509948,0.2579379081726074,0.2446769773960113,293.30322265625,297.1499938964844,293.1499938964844,0.0016923969378694,-642.622802734375,293.4789123535156,0.5679627060890198,0.050000000745058,0.2282624542713165,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.08233642578125,293.30621337890625,291.1432800292969,1.0,0.1820613592863083,0.8301530480384827,0.8301530480384827,1.0,1.0,-0.8137344121932983,0.3175011277198791,0.4962332844734192,0.200605571269989,0.0,0.0,0.2499608099460601,24.633934020996094,25.0,-1.8662344217300413,-5788.19384765625,64.68126678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.234375,18000.0,0.0,0.0,0.1286352723836898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763032376766204,0.1763075888156891,-4.3504383029358e-06,0.0,0.0001305484474869,0.0,0.0,7.1515326499938965,0.0,0.0,0.0,0.2825882136821747,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186173878610134,-841.2494506835938,304.1477966308594,0.6044144630432129,0.0588681995868682,0.0534782372415065,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685349702835083,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.092113547027111,-1668.3111572265625,304.1415710449219,0.8254221081733704,0.1517115533351898,0.1061054691672325,293.1645812988281,297.1499938964844,293.1499938964844,0.1791007071733474,-3846.8564453125,304.1510009765625,0.988923966884613,0.2577432096004486,0.2444838583469391,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580329975113,-629.5986938476562,293.4306945800781,0.5685349702835083,0.050000000745058,0.2282457649707794,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822675764560699,0.8302546739578247,0.8302546739578247,1.0,1.0,-0.816572904586792,0.3187054991722107,0.4978673756122589,0.2013445347547531,0.0,0.0,0.2510508894920349,24.57843780517578,25.0,-1.2409735918045044,-5803.25390625,65.04414367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.80859375,18000.0,0.0,0.0,0.1289792507886886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770287454128265,0.1770330965518951,-4.3518484744708985e-06,0.0,0.0001308975479332,0.0,0.0,7.184865474700928,0.0,0.0,0.0,0.2827193737030029,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186173878610134,-841.2494506835938,304.1477966308594,0.6044144630432129,0.0588681995868682,0.0534782372415065,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685349702835083,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.092113547027111,-1668.3111572265625,304.1415710449219,0.8254221081733704,0.1517115533351898,0.1061054691672325,293.1645812988281,297.1499938964844,293.1499938964844,0.1791007071733474,-3846.8564453125,304.1510009765625,0.988923966884613,0.2577432096004486,0.2444838583469391,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580329975113,-629.5986938476562,293.4306945800781,0.5685349702835083,0.050000000745058,0.2282457649707794,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822675764560699,0.8302546739578247,0.8302546739578247,1.0,1.0,-0.816572904586792,0.3187054991722107,0.4978673756122589,0.2013445347547531,0.0,0.0,0.2510508894920349,24.57843780517578,25.0,-1.2409735918045044,-5803.25390625,65.04414367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.80859375,18000.0,0.0,0.0,0.1289792507886886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770287454128265,0.1770330965518951,-4.3518484744708985e-06,0.0,0.0001308975479332,0.0,0.0,7.184865474700928,0.0,0.0,0.0,0.2827193737030029,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191185809671878,-852.7183227539062,304.1476745605469,0.6079145073890686,0.0596841461956501,0.0542059540748596,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690948367118835,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942567214369773,-1699.442626953125,304.14080810546875,0.8308230638504028,0.1545889973640442,0.1080882027745246,293.1636047363281,297.1499938964844,293.1499938964844,0.178950235247612,-3844.30322265625,304.1509094238281,0.9894009828567504,0.2575733661651611,0.2443153411149978,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239725518971,-616.6739501953125,293.38360595703125,0.5690948367118835,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824998408555984,0.8303563594818115,0.8303563594818115,1.0,1.0,-0.8196000456809998,0.3200348317623138,0.4995652139186859,0.2020245492458343,0.0,0.0,0.2521419823169708,24.52546119689941,25.0,-0.7296169400215149,-5819.34521484375,65.44168090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.71484375,18000.0,0.0,0.0,0.1293779462575912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777757108211517,0.1777800619602203,-4.35338324678014e-06,0.0,0.0001313021784881,0.0,0.0,7.219358921051025,0.0,0.0,0.0,0.28285613656044,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191185809671878,-852.7183227539062,304.1476745605469,0.6079145073890686,0.0596841461956501,0.0542059540748596,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690948367118835,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942567214369773,-1699.442626953125,304.14080810546875,0.8308230638504028,0.1545889973640442,0.1080882027745246,293.1636047363281,297.1499938964844,293.1499938964844,0.178950235247612,-3844.30322265625,304.1509094238281,0.9894009828567504,0.2575733661651611,0.2443153411149978,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239725518971,-616.6739501953125,293.38360595703125,0.5690948367118835,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824998408555984,0.8303563594818115,0.8303563594818115,1.0,1.0,-0.8196000456809998,0.3200348317623138,0.4995652139186859,0.2020245492458343,0.0,0.0,0.2521419823169708,24.52546119689941,25.0,-0.7296169400215149,-5819.34521484375,65.44168090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.71484375,18000.0,0.0,0.0,0.1293779462575912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777757108211517,0.1777800619602203,-4.35338324678014e-06,0.0,0.0001313021784881,0.0,0.0,7.219358921051025,0.0,0.0,0.0,0.28285613656044,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193724408745765,-858.4417724609375,304.14764404296875,0.6096155047416687,0.0600867085158824,0.0545685738325119,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.569359302520752,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953643769025802,-1715.511474609375,304.1404724121094,0.8335643410682678,0.1560666859149933,0.1091102659702301,293.16314697265625,297.1499938964844,293.1499938964844,0.1788818538188934,-3843.146240234375,304.15087890625,0.9896260499954224,0.257492333650589,0.2442364245653152,293.2981262207031,297.1499938964844,293.1499938964844,0.0016071274876594,-610.284423828125,293.3601989746094,0.569359302520752,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0980834960937,293.2982788085937,291.14166259765625,1.0,0.1826250106096267,0.8304071426391602,0.8304071426391602,1.0,1.0,-0.8211560845375061,0.3207355439662933,0.5004205107688904,0.2023323029279709,0.0,0.0,0.2527220249176025,24.501182556152344,25.0,-0.8443773984909058,-5827.92724609375,65.65093231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.615234375,18000.0,0.0,0.0,0.1295958012342453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781622171401977,0.1781665682792663,-4.354167231213069e-06,0.0,0.0001315232657361,0.0,0.0,7.237207412719727,0.0,0.0,0.0,0.2829270362854004,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196254663169384,-864.0913696289062,304.1476135253906,0.6112635135650635,0.0604826733469963,0.0549260564148426,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696093440055847,0.050000000745058,0.0481103248894214,293.0882873535156,297.1499938964844,293.1499938964844,0.0964905992150306,-1731.8294677734375,304.1401672363281,0.8363194465637207,0.1575635969638824,0.1101471930742263,293.1627197265625,297.1499938964844,293.1499938964844,0.1788162291049957,-3842.037353515625,304.1508483886719,0.9898352026939392,0.2574121654033661,0.2441588640213012,293.2971496582031,297.1499938964844,293.1499938964844,0.001590342959389,-603.9197387695312,293.3367919921875,0.5696093440055847,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,293.2973022460937,291.1412353515625,1.0,0.1827553808689117,0.8304502964019775,0.8304502964019775,1.0,1.0,-0.8227260708808899,0.3214544355869293,0.5012716054916382,0.2026129812002182,0.0,0.0,0.2533383667469024,24.47877311706543,25.0,-0.979302704334259,-5837.08349609375,65.86553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.439453125,18000.0,0.0,0.0,0.1298247724771499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785726994276046,0.1785770505666732,-4.354985776444664e-06,0.0,0.0001317556307185,0.0,0.0,7.256152629852295,0.0,0.0,0.0,0.2830020487308502,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201254840940237,-875.0983276367188,304.1475830078125,0.6143441200256348,0.0612517036497592,0.0556219965219497,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637102127075,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987863540649414,-1765.008056640625,304.1396179199219,0.8418508768081665,0.1605992615222931,0.1122542396187782,293.16192626953125,297.1499938964844,293.1499938964844,0.1786874681711197,-3839.858642578125,304.1507873535156,0.9901995658874512,0.2572514116764068,0.2440046817064285,293.2952880859375,297.1499938964844,293.1499938964844,0.0015569801907986,-591.2695922851562,293.2901611328125,0.5700637102127075,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830293834209442,0.8305366039276123,0.8305366039276123,1.0,1.0,-0.8258861303329468,0.3229399621486664,0.502946138381958,0.2030852735042572,0.0,0.0,0.2546628415584564,24.43959045410156,25.0,-1.140110731124878,-5857.01171875,66.30757141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03515625,18000.0,0.0,0.0,0.1303140223026275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794628947973251,0.1794672459363937,-4.356759745860472e-06,0.0,0.0001322521711699,0.0,0.0,7.297280788421631,0.0,0.0,0.0,0.2831647396087646,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201254840940237,-875.0983276367188,304.1475830078125,0.6143441200256348,0.0612517036497592,0.0556219965219497,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637102127075,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987863540649414,-1765.008056640625,304.1396179199219,0.8418508768081665,0.1605992615222931,0.1122542396187782,293.16192626953125,297.1499938964844,293.1499938964844,0.1786874681711197,-3839.858642578125,304.1507873535156,0.9901995658874512,0.2572514116764068,0.2440046817064285,293.2952880859375,297.1499938964844,293.1499938964844,0.0015569801907986,-591.2695922851562,293.2901611328125,0.5700637102127075,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830293834209442,0.8305366039276123,0.8305366039276123,1.0,1.0,-0.8258861303329468,0.3229399621486664,0.502946138381958,0.2030852735042572,0.0,0.0,0.2546628415584564,24.43959045410156,25.0,-1.140110731124878,-5857.01171875,66.30757141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03515625,18000.0,0.0,0.0,0.1303140223026275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794628947973251,0.1794672459363937,-4.356759745860472e-06,0.0,0.0001322521711699,0.0,0.0,7.297280788421631,0.0,0.0,0.0,0.2831647396087646,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206130035221576,-885.6371459960938,304.1475830078125,0.6171334981918335,0.0619855672121048,0.056287907063961,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522132873535,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011260971426963,-1798.670166015625,304.1391906738281,0.8473799228668213,0.1636701822280883,0.1143909394741058,293.1612548828125,297.1499938964844,293.1499938964844,0.1785574257373809,-3837.653076171875,304.1507263183594,0.9904833436012268,0.2570866644382477,0.2438482046127319,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238162595778,-578.6942138671875,293.2438049316406,0.5704522132873535,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.293701171875,291.1395263671875,1.0,0.1833184659481048,0.8306228518486023,0.8306228518486023,1.0,1.0,-0.8290457129478455,0.3244796991348266,0.5045660138130188,0.2034266144037246,0.0,0.0,0.2561031579971313,24.40813064575196,25.0,-1.1854820251464844,-5878.92236328125,66.76282501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412292480469,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1308442503213882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804395914077758,0.1804439425468444,-4.358724254416302e-06,0.0,0.0001327902864431,0.0,0.0,7.342504501342773,0.0,0.0,0.0,0.2833438515663147,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206130035221576,-885.6371459960938,304.1475830078125,0.6171334981918335,0.0619855672121048,0.056287907063961,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522132873535,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011260971426963,-1798.670166015625,304.1391906738281,0.8473799228668213,0.1636701822280883,0.1143909394741058,293.1612548828125,297.1499938964844,293.1499938964844,0.1785574257373809,-3837.653076171875,304.1507263183594,0.9904833436012268,0.2570866644382477,0.2438482046127319,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238162595778,-578.6942138671875,293.2438049316406,0.5704522132873535,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.293701171875,291.1395263671875,1.0,0.1833184659481048,0.8306228518486023,0.8306228518486023,1.0,1.0,-0.8290457129478455,0.3244796991348266,0.5045660138130188,0.2034266144037246,0.0,0.0,0.2561031579971313,24.40813064575196,25.0,-1.1854820251464844,-5878.92236328125,66.76282501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412292480469,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1308442503213882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804395914077758,0.1804439425468444,-4.358724254416302e-06,0.0,0.0001327902864431,0.0,0.0,7.342504501342773,0.0,0.0,0.0,0.2833438515663147,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.021082691848278,-895.6197509765625,304.1476135253906,0.6196526885032654,0.0626787319779396,0.0569185204803943,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.570770263671875,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034923270344734,-1832.5357666015625,304.13885498046875,0.8528639078140259,0.1667526811361313,0.1165400445461273,293.16070556640625,297.1499938964844,293.1499938964844,0.1784214675426483,-3835.339111328125,304.1507263183594,0.9906777143478394,0.2569141089916229,0.2436855882406234,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907732838764,-566.1627197265625,293.1976318359375,0.570770263671875,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836192905902862,0.8306945562362671,0.8306945562362671,1.0,1.0,-0.8321734666824341,0.3260613679885864,0.5061120986938477,0.2036230862140655,0.0,0.0,0.2576516568660736,24.38450050354004,25.0,-1.1100417375564575,-5902.68017578125,67.22657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.265625,18000.0,0.0,0.0,0.1314146816730499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814999729394912,0.181504338979721,-4.360879302112153e-06,0.0,0.0001333691907348,0.0,0.0,7.391723155975342,0.0,0.0,0.0,0.2835390269756317,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.021082691848278,-895.6197509765625,304.1476135253906,0.6196526885032654,0.0626787319779396,0.0569185204803943,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.570770263671875,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034923270344734,-1832.5357666015625,304.13885498046875,0.8528639078140259,0.1667526811361313,0.1165400445461273,293.16070556640625,297.1499938964844,293.1499938964844,0.1784214675426483,-3835.339111328125,304.1507263183594,0.9906777143478394,0.2569141089916229,0.2436855882406234,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907732838764,-566.1627197265625,293.1976318359375,0.570770263671875,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836192905902862,0.8306945562362671,0.8306945562362671,1.0,1.0,-0.8321734666824341,0.3260613679885864,0.5061120986938477,0.2036230862140655,0.0,0.0,0.2576516568660736,24.38450050354004,25.0,-1.1100417375564575,-5902.68017578125,67.22657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.265625,18000.0,0.0,0.0,0.1314146816730499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814999729394912,0.181504338979721,-4.360879302112153e-06,0.0,0.0001333691907348,0.0,0.0,7.391723155975342,0.0,0.0,0.0,0.2835390269756317,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215315129607915,-905.0101928710938,304.14764404296875,0.6219267845153809,0.063329242169857,0.0575117282569408,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710189342498779,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058684214949607,-1866.366455078125,304.1386108398437,0.8582663536071777,0.1698270887136459,0.1186867803335189,293.1602478027344,297.1499938964844,293.1499938964844,0.1782765835523605,-3832.865478515625,304.1507263183594,0.9907819628715516,0.2567312717437744,0.2435142546892166,293.2906494140625,297.1499938964844,293.1499938964844,0.001457774429582,-553.645263671875,293.151611328125,0.5710189342498779,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839279979467392,0.8307662606239319,0.8307662606239319,1.0,1.0,-0.8352459073066711,0.3276771306991577,0.5075687766075134,0.203665554523468,0.0,0.0,0.2592893838882446,24.368053436279297,25.0,-1.000502586364746,-5928.02978515625,67.69420623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.93359375,18000.0,0.0,0.0,0.1320219039916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826319098472595,0.1826362758874893,-4.363204425317235e-06,0.0,0.0001339854497928,0.0,0.0,7.444399356842041,0.0,0.0,0.0,0.2837482690811157,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215315129607915,-905.0101928710938,304.14764404296875,0.6219267845153809,0.063329242169857,0.0575117282569408,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710189342498779,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058684214949607,-1866.366455078125,304.1386108398437,0.8582663536071777,0.1698270887136459,0.1186867803335189,293.1602478027344,297.1499938964844,293.1499938964844,0.1782765835523605,-3832.865478515625,304.1507263183594,0.9907819628715516,0.2567312717437744,0.2435142546892166,293.2906494140625,297.1499938964844,293.1499938964844,0.001457774429582,-553.645263671875,293.151611328125,0.5710189342498779,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839279979467392,0.8307662606239319,0.8307662606239319,1.0,1.0,-0.8352459073066711,0.3276771306991577,0.5075687766075134,0.203665554523468,0.0,0.0,0.2592893838882446,24.368053436279297,25.0,-1.000502586364746,-5928.02978515625,67.69420623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.93359375,18000.0,0.0,0.0,0.1320219039916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826319098472595,0.1826362758874893,-4.363204425317235e-06,0.0,0.0001339854497928,0.0,0.0,7.444399356842041,0.0,0.0,0.0,0.2837482690811157,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217472463846206,-909.474609375,304.1476745605469,0.6229773163795471,0.0636382773518562,0.057793740183115,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711178183555603,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.1070563718676567,-1883.2159423828125,304.1385192871094,0.8609275817871094,0.171356976032257,0.1197558790445327,293.1600952148437,297.1499938964844,293.1499938964844,0.1782003343105316,-3831.561279296875,304.1507263183594,0.9908003807067872,0.2566355466842651,0.2434247583150863,293.2900085449219,297.1499938964844,293.1499938964844,0.0014412758173421,-547.385986328125,293.1286315917969,0.5711178183555603,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2902526855469,291.1376953125,1.0,0.184084340929985,0.8308021426200867,0.8308021426200867,1.0,1.0,-0.8367559313774109,0.3284957408905029,0.508260190486908,0.2036267668008804,0.0,0.0,0.260139524936676,24.36233901977539,25.0,-0.9371939301490784,-5941.26318359375,67.92833709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.77734375,18000.0,0.0,0.0,0.132338598370552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183223083615303,0.1832274496555328,-4.364427240943769e-06,0.0,0.0001343068579444,0.0,0.0,7.471963882446289,0.0,0.0,0.0,0.2838578522205353,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219594147056341,-913.834228515625,304.1477355957031,0.6239883899688721,0.0639447718858718,0.0580694898962974,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.571203887462616,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082441881299018,-1900.02099609375,304.1384582519531,0.8635676503181458,0.1728866845369339,0.120822824537754,293.159912109375,297.1499938964844,293.1499938964844,0.1781214028596878,-3830.208740234375,304.1507263183594,0.9908024072647096,0.2565399706363678,0.2433338612318039,293.2894287109375,297.1499938964844,293.1499938964844,0.0014247759245336,-541.1242065429688,293.1056823730469,0.571203887462616,0.050000000745058,0.2281689792871475,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.2915954589844,291.1374816894531,1.0,0.1842416524887085,0.8308293223381042,0.8308293223381042,1.0,1.0,-0.8382546901702881,0.329323798418045,0.5089309215545654,0.203548789024353,0.0,0.0,0.2609995603561401,24.35772132873535,25.0,-0.6549404263496399,-5954.52783203125,68.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.64453125,18000.0,0.0,0.0,0.1326631903648376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838277131319046,0.1838320791721344,-4.365686436358374e-06,0.0,0.0001346362696494,0.0,0.0,7.500199317932129,0.0,0.0,0.0,0.2839701771736145,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223843641579151,-922.4742431640624,304.14776611328125,0.6259644031524658,0.0645533874630928,0.0586180463433265,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713539719581604,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106244400143623,-1933.570068359375,304.1383361816406,0.8688167333602905,0.1759436577558517,0.1229567602276802,293.1596069335937,297.1499938964844,293.1499938964844,0.1779587417840957,-3827.412841796875,304.1507568359375,0.9907836318016052,0.2563515603542328,0.2431547343730926,293.28839111328125,297.1499938964844,293.1499938964844,0.0013916812604293,-528.5555419921875,293.0601501464844,0.5713539719581604,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.2956848144531,291.1374816894531,1.0,0.1845590323209762,0.8308836817741394,0.8308836817741394,1.0,1.0,-0.841252863407135,0.3310239315032959,0.5102289319038391,0.2032853811979293,0.0,0.0,0.2626775503158569,24.349702835083008,25.0,-0.1521710604429245,-5981.3974609375,68.63556671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.623046875,18000.0,0.0,0.0,0.1333321928977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850291043519973,0.1850334703922271,-4.368253485154128e-06,0.0,0.0001353152329102,0.0,0.0,7.556494235992432,0.0,0.0,0.0,0.2841947674751282,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223843641579151,-922.4742431640624,304.14776611328125,0.6259644031524658,0.0645533874630928,0.0586180463433265,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713539719581604,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.1106244400143623,-1933.570068359375,304.1383361816406,0.8688167333602905,0.1759436577558517,0.1229567602276802,293.1596069335937,297.1499938964844,293.1499938964844,0.1779587417840957,-3827.412841796875,304.1507568359375,0.9907836318016052,0.2563515603542328,0.2431547343730926,293.28839111328125,297.1499938964844,293.1499938964844,0.0013916812604293,-528.5555419921875,293.0601501464844,0.5713539719581604,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.2956848144531,291.1374816894531,1.0,0.1845590323209762,0.8308836817741394,0.8308836817741394,1.0,1.0,-0.841252863407135,0.3310239315032959,0.5102289319038391,0.2032853811979293,0.0,0.0,0.2626775503158569,24.349702835083008,25.0,-0.1521710604429245,-5981.3974609375,68.63556671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.623046875,18000.0,0.0,0.0,0.1333321928977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850291043519973,0.1850334703922271,-4.368253485154128e-06,0.0,0.0001353152329102,0.0,0.0,7.556494235992432,0.0,0.0,0.0,0.2841947674751282,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228006914258003,-930.8350830078124,304.1478271484375,0.6278194189071655,0.065136045217514,0.0591480657458305,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714560151100159,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130019873380661,-1966.923828125,304.1382751464844,0.8739593625068665,0.1789732277393341,0.1250762343406677,293.15936279296875,297.1499938964844,293.1499938964844,0.1777975410223007,-3824.6474609375,304.1507873535156,0.9907078742980956,0.2561599314212799,0.2429745495319366,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585136039182,-515.9624633789062,293.0143737792969,0.5714560151100159,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848787516355514,0.8309380412101746,0.8309380412101746,1.0,1.0,-0.8442121148109436,0.3327782154083252,0.5114338994026184,0.2028379589319229,0.0,0.0,0.2643797397613525,24.344995498657227,25.0,-0.3556193113327026,-6008.9443359375,69.1092300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.533203125,18000.0,0.0,0.0,0.1340220719575882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862350702285766,0.1862394362688064,-4.370826445665443e-06,0.0,0.0001360153546556,0.0,0.0,7.613114356994629,0.0,0.0,0.0,0.2844210565090179,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228006914258003,-930.8350830078124,304.1478271484375,0.6278194189071655,0.065136045217514,0.0591480657458305,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714560151100159,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130019873380661,-1966.923828125,304.1382751464844,0.8739593625068665,0.1789732277393341,0.1250762343406677,293.15936279296875,297.1499938964844,293.1499938964844,0.1777975410223007,-3824.6474609375,304.1507873535156,0.9907078742980956,0.2561599314212799,0.2429745495319366,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585136039182,-515.9624633789062,293.0143737792969,0.5714560151100159,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848787516355514,0.8309380412101746,0.8309380412101746,1.0,1.0,-0.8442121148109436,0.3327782154083252,0.5114338994026184,0.2028379589319229,0.0,0.0,0.2643797397613525,24.344995498657227,25.0,-0.3556193113327026,-6008.9443359375,69.1092300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.533203125,18000.0,0.0,0.0,0.1340220719575882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862350702285766,0.1862394362688064,-4.370826445665443e-06,0.0,0.0001360153546556,0.0,0.0,7.613114356994629,0.0,0.0,0.0,0.2844210565090179,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231992211192846,-938.7505493164062,304.1478881835937,0.629497230052948,0.0656823143362999,0.0596478059887886,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714835524559021,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.115364097058773,-1999.91162109375,304.13824462890625,0.8789206147193909,0.1819591522216797,0.1271678507328033,293.1591796875,297.1499938964844,293.1499938964844,0.177637368440628,-3821.908447265625,304.1507873535156,0.9905390739440918,0.2559603750705719,0.2427884191274643,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252117205411,-503.3258972167969,292.96807861328125,0.5714835524559021,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851986497640609,0.8309807181358337,0.8309807181358337,1.0,1.0,-0.8470975160598755,0.3346231281757355,0.5124744176864624,0.2020682394504547,0.0,0.0,0.2661893665790558,24.344545364379883,25.0,-0.8713639378547668,-6038.40478515625,69.57945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1347291767597198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875126361846923,0.1875170171260833,-4.3735094550356735e-06,0.0,0.000136732996907,0.0,0.0,7.673150539398193,0.0,0.0,0.0,0.2846605181694031,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231992211192846,-938.7505493164062,304.1478881835937,0.629497230052948,0.0656823143362999,0.0596478059887886,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714835524559021,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.115364097058773,-1999.91162109375,304.13824462890625,0.8789206147193909,0.1819591522216797,0.1271678507328033,293.1591796875,297.1499938964844,293.1499938964844,0.177637368440628,-3821.908447265625,304.1507873535156,0.9905390739440918,0.2559603750705719,0.2427884191274643,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252117205411,-503.3258972167969,292.96807861328125,0.5714835524559021,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851986497640609,0.8309807181358337,0.8309807181358337,1.0,1.0,-0.8470975160598755,0.3346231281757355,0.5124744176864624,0.2020682394504547,0.0,0.0,0.2661893665790558,24.344545364379883,25.0,-0.8713639378547668,-6038.40478515625,69.57945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1347291767597198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875126361846923,0.1875170171260833,-4.3735094550356735e-06,0.0,0.000136732996907,0.0,0.0,7.673150539398193,0.0,0.0,0.0,0.2846605181694031,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.023573063313961,-946.102783203125,304.1479797363281,0.6309622526168823,0.0661825314164161,0.0601093955338001,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714208483695984,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177006140351295,-2032.398681640625,304.1382751464844,0.8836488723754883,0.1848865449428558,0.1292221844196319,293.1590881347656,297.1499938964844,293.1499938964844,0.1774754077196121,-3819.14599609375,304.1507873535156,0.9902533292770386,0.2557476758956909,0.2425919324159622,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917460408061,-490.6352844238281,292.92108154296875,0.5714208483695984,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855165064334869,0.8310233950614929,0.8310233950614929,1.0,1.0,-0.8498836755752563,0.3365822732448578,0.5133013725280762,0.2008852511644363,0.0,0.0,0.2681712508201599,24.348722457885746,25.0,-1.5266345739364624,-6070.50244140625,70.04248809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.60546875,18000.0,0.0,0.0,0.1354553401470184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889092028141021,0.1889135837554931,-4.376411652629031e-06,0.0,0.0001374699495499,0.0,0.0,7.73887300491333,0.0,0.0,0.0,0.284922331571579,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.023573063313961,-946.102783203125,304.1479797363281,0.6309622526168823,0.0661825314164161,0.0601093955338001,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714208483695984,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177006140351295,-2032.398681640625,304.1382751464844,0.8836488723754883,0.1848865449428558,0.1292221844196319,293.1590881347656,297.1499938964844,293.1499938964844,0.1774754077196121,-3819.14599609375,304.1507873535156,0.9902533292770386,0.2557476758956909,0.2425919324159622,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917460408061,-490.6352844238281,292.92108154296875,0.5714208483695984,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.1855165064334869,0.8310233950614929,0.8310233950614929,1.0,1.0,-0.8498836755752563,0.3365822732448578,0.5133013725280762,0.2008852511644363,0.0,0.0,0.2681712508201599,24.348722457885746,25.0,-1.5266345739364624,-6070.50244140625,70.04248809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.60546875,18000.0,0.0,0.0,0.1354553401470184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889092028141021,0.1889135837554931,-4.376411652629031e-06,0.0,0.0001374699495499,0.0,0.0,7.73887300491333,0.0,0.0,0.0,0.284922331571579,4.0,0.0,1.0
