time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237461794167757,-949.4843139648438,304.14801025390625,0.6315945982933044,0.0664095059037208,0.0603207163512706,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713508129119873,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188523173332214,-2048.359375,304.1383056640625,0.8859031796455383,0.1863199174404144,0.1302295327186584,293.1590881347656,297.1499938964844,293.1499938964844,0.177390918135643,-3817.7060546875,304.1507873535156,0.9900578260421752,0.2556334435939789,0.242487221956253,293.2861633300781,297.1499938964844,293.1499938964844,0.00127490516752,-484.2511596679688,292.89727783203125,0.5713508129119873,0.050000000745058,0.228164792060852,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.037353515625,293.31768798828125,291.134765625,1.0,0.1856736689805984,0.8310447335243225,0.8310447335243225,1.0,1.0,-0.8512234091758728,0.3375996053218841,0.5136237740516663,0.2001296728849411,0.0,0.0,0.2692484557628631,24.352996826171875,25.0,-1.7467671632766724,-6087.748046875,70.26925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.240234375,18000.0,0.0,0.0,0.1358286142349243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896719187498092,0.189676284790039,-4.377992809168063e-06,0.0,0.0001378487650072,0.0,0.0,7.774825572967529,0.0,0.0,0.0,0.2850654423236847,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239095855504274,-952.6624755859376,304.1480712890625,0.6321627497673035,0.0666214972734451,0.0605190582573413,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712575316429138,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199915707111358,-2064.11328125,304.13836669921875,0.8880863785743713,0.1877331286668777,0.1312234848737716,293.1590881347656,297.1499938964844,293.1499938964844,0.177302211523056,-3816.192138671875,304.1508178710937,0.9898293018341064,0.2555136084556579,0.2423776388168335,293.2860717773437,297.1499938964844,293.1499938964844,0.0012579259928315,-477.8142395019531,292.8733215332031,0.5712575316429138,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.322265625,291.1340637207031,1.0,0.1858293265104293,0.8310561180114746,0.8310561180114746,1.0,1.0,-0.8525264859199524,0.3386352658271789,0.5138912796974182,0.1992779672145843,0.0,0.0,0.2703714966773987,24.358623504638672,25.0,-1.846931219100952,-6105.66455078125,70.49250030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.859375,18000.0,0.0,0.0,0.1362092941999435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904733628034591,0.1904777437448501,-4.379660822451115e-06,0.0,0.0001382351183565,0.0,0.0,7.812664985656738,0.0,0.0,0.0,0.2852161526679992,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242034643888473,-958.3436279296876,304.1482238769531,0.6330958008766174,0.066996619105339,0.0608730278909206,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.571002185344696,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222229972481727,-2094.868408203125,304.1385192871094,0.8922210335731506,0.1904864907264709,0.1331634223461151,293.15924072265625,297.1499938964844,293.1499938964844,0.1771082431077957,-3812.873779296875,304.15087890625,0.9892704486846924,0.2552542686462402,0.2421412169933319,293.2860412597656,297.1499938964844,293.1499938964844,0.0012236873153597,-464.8315734863281,292.82501220703125,0.571002185344696,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.1861346364021301,0.8310789465904236,0.8310789465904236,1.0,1.0,-0.8550060987472534,0.3407454490661621,0.5142606496810913,0.1973082572221756,0.0,0.0,0.2727411985397339,24.37415885925293,25.0,-1.8072084188461304,-6143.1875,70.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.15625,18000.0,0.0,0.0,0.1369975805282592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921829879283905,0.1921873688697815,-4.383261511975434e-06,0.0,0.000139035139,0.0,0.0,7.893627166748047,0.0,0.0,0.0,0.2855390310287475,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242034643888473,-958.3436279296876,304.1482238769531,0.6330958008766174,0.066996619105339,0.0608730278909206,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.571002185344696,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222229972481727,-2094.868408203125,304.1385192871094,0.8922210335731506,0.1904864907264709,0.1331634223461151,293.15924072265625,297.1499938964844,293.1499938964844,0.1771082431077957,-3812.873779296875,304.15087890625,0.9892704486846924,0.2552542686462402,0.2421412169933319,293.2860412597656,297.1499938964844,293.1499938964844,0.0012236873153597,-464.8315734863281,292.82501220703125,0.571002185344696,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33258056640625,291.1327514648437,1.0,0.1861346364021301,0.8310789465904236,0.8310789465904236,1.0,1.0,-0.8550060987472534,0.3407454490661621,0.5142606496810913,0.1973082572221756,0.0,0.0,0.2727411985397339,24.37415885925293,25.0,-1.8072084188461304,-6143.1875,70.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.15625,18000.0,0.0,0.0,0.1369975805282592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921829879283905,0.1921873688697815,-4.383261511975434e-06,0.0,0.000139035139,0.0,0.0,7.893627166748047,0.0,0.0,0.0,0.2855390310287475,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244495216757059,-963.0646362304688,304.1484069824219,0.6337606906890869,0.0673048496246337,0.0611671917140483,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706681609153748,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243770271539688,-2124.42822265625,304.1387634277344,0.8960394859313965,0.1931309401988983,0.1350292116403579,293.1595153808594,297.1499938964844,293.1499938964844,0.1768864542245865,-3809.065673828125,304.15093994140625,0.9885855913162231,0.2549662590026855,0.2418786585330963,293.28631591796875,297.1499938964844,293.1499938964844,0.0011888949666172,-451.6324462890625,292.7761535644531,0.5706681609153748,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.3443298339844,291.1317749023437,1.0,0.1864294856786728,0.8311017751693726,0.8311017751693726,1.0,1.0,-0.8572968244552612,0.3428575098514557,0.5144392848014832,0.1950801014900207,0.0,0.0,0.2752353847026825,24.39537048339844,25.0,-1.3887029886245728,-6182.29736328125,71.33781433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5859375,18000.0,0.0,0.0,0.137826919555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940131187438964,0.1940174996852874,-4.387185072118882e-06,0.0,0.0001398768072249,0.0,0.0,7.980677127838135,0.0,0.0,0.0,0.2858869135379791,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244495216757059,-963.0646362304688,304.1484069824219,0.6337606906890869,0.0673048496246337,0.0611671917140483,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706681609153748,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243770271539688,-2124.42822265625,304.1387634277344,0.8960394859313965,0.1931309401988983,0.1350292116403579,293.1595153808594,297.1499938964844,293.1499938964844,0.1768864542245865,-3809.065673828125,304.15093994140625,0.9885855913162231,0.2549662590026855,0.2418786585330963,293.28631591796875,297.1499938964844,293.1499938964844,0.0011888949666172,-451.6324462890625,292.7761535644531,0.5706681609153748,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.3443298339844,291.1317749023437,1.0,0.1864294856786728,0.8311017751693726,0.8311017751693726,1.0,1.0,-0.8572968244552612,0.3428575098514557,0.5144392848014832,0.1950801014900207,0.0,0.0,0.2752353847026825,24.39537048339844,25.0,-1.3887029886245728,-6182.29736328125,71.33781433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5859375,18000.0,0.0,0.0,0.137826919555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940131187438964,0.1940174996852874,-4.387185072118882e-06,0.0,0.0001398768072249,0.0,0.0,7.980677127838135,0.0,0.0,0.0,0.2858869135379791,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.024649491533637,-966.873779296875,304.1485900878906,0.6341968774795532,0.0675531178712844,0.0614056922495365,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702834129333496,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264506727457046,-2152.765380859375,304.1390380859375,0.8995825052261353,0.1956729143857956,0.1368216872215271,293.1598815917969,297.1499938964844,293.1499938964844,0.1766338497400283,-3804.713134765625,304.15106201171875,0.9878059029579164,0.2546516060829162,0.2415904700756073,293.28680419921875,297.1499938964844,293.1499938964844,0.001153499004431,-438.1949157714844,292.7269287109375,0.5702834129333496,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568725585937,291.1312866210937,1.0,0.1867117881774902,0.831107497215271,0.831107497215271,1.0,1.0,-0.8594040870666504,0.3449195623397827,0.5144845247268677,0.1927250027656555,0.0,0.0,0.2777703106403351,24.42082405090332,25.0,-0.7334617972373962,-6221.93603515625,71.72708129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.259765625,18000.0,0.0,0.0,0.1386984288692474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959081292152404,0.1959125101566314,-4.39133918916923e-06,0.0,0.0001407612726325,0.0,0.0,8.07126235961914,0.0,0.0,0.0,0.2862499058246612,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.024649491533637,-966.873779296875,304.1485900878906,0.6341968774795532,0.0675531178712844,0.0614056922495365,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702834129333496,0.050000000745058,0.0481062345206737,293.0465087890625,297.1499938964844,293.1499938964844,0.1264506727457046,-2152.765380859375,304.1390380859375,0.8995825052261353,0.1956729143857956,0.1368216872215271,293.1598815917969,297.1499938964844,293.1499938964844,0.1766338497400283,-3804.713134765625,304.15106201171875,0.9878059029579164,0.2546516060829162,0.2415904700756073,293.28680419921875,297.1499938964844,293.1499938964844,0.001153499004431,-438.1949157714844,292.7269287109375,0.5702834129333496,0.050000000745058,0.2281952649354934,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568725585937,291.1312866210937,1.0,0.1867117881774902,0.831107497215271,0.831107497215271,1.0,1.0,-0.8594040870666504,0.3449195623397827,0.5144845247268677,0.1927250027656555,0.0,0.0,0.2777703106403351,24.42082405090332,25.0,-0.7334617972373962,-6221.93603515625,71.72708129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.259765625,18000.0,0.0,0.0,0.1386984288692474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959081292152404,0.1959125101566314,-4.39133918916923e-06,0.0,0.0001407612726325,0.0,0.0,8.07126235961914,0.0,0.0,0.0,0.2862499058246612,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248114969581365,-969.939208984375,304.1488037109375,0.6344702243804932,0.067754827439785,0.0615992844104766,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.569881796836853,0.050000000745058,0.0481086671352386,293.04736328125,297.1499938964844,293.1499938964844,0.1284515112638473,-2180.0009765625,304.1393737792969,0.902916669845581,0.198123037815094,0.1385489106178283,293.1602783203125,297.1499938964844,293.1499938964844,0.1763547211885452,-3799.893798828125,304.1511535644531,0.9869756698608398,0.2543167173862457,0.2412816435098648,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175160761922,-424.526123046875,292.6773681640625,0.569881796836853,0.050000000745058,0.2282068133354187,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.3694763183594,291.1312866210937,1.0,0.1869806945323944,0.8311132788658142,0.8311132788658142,1.0,1.0,-0.8613551259040833,0.3468901813030243,0.5144649147987366,0.1903850436210632,0.0,0.0,0.2802775800228119,24.448442459106445,25.0,-0.0446632131934165,-6261.24365234375,72.09477233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.171875,18000.0,0.0,0.0,0.1396068632602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978136450052261,0.1978180408477783,-4.39560199083644e-06,0.0,0.0001416832092218,0.0,0.0,8.162801742553711,0.0,0.0,0.0,0.2866176962852478,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248114969581365,-969.939208984375,304.1488037109375,0.6344702243804932,0.067754827439785,0.0615992844104766,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.569881796836853,0.050000000745058,0.0481086671352386,293.04736328125,297.1499938964844,293.1499938964844,0.1284515112638473,-2180.0009765625,304.1393737792969,0.902916669845581,0.198123037815094,0.1385489106178283,293.1602783203125,297.1499938964844,293.1499938964844,0.1763547211885452,-3799.893798828125,304.1511535644531,0.9869756698608398,0.2543167173862457,0.2412816435098648,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175160761922,-424.526123046875,292.6773681640625,0.569881796836853,0.050000000745058,0.2282068133354187,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.3694763183594,291.1312866210937,1.0,0.1869806945323944,0.8311132788658142,0.8311132788658142,1.0,1.0,-0.8613551259040833,0.3468901813030243,0.5144649147987366,0.1903850436210632,0.0,0.0,0.2802775800228119,24.448442459106445,25.0,-0.0446632131934165,-6261.24365234375,72.09477233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.171875,18000.0,0.0,0.0,0.1396068632602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978136450052261,0.1978180408477783,-4.39560199083644e-06,0.0,0.0001416832092218,0.0,0.0,8.162801742553711,0.0,0.0,0.0,0.2866176962852478,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248806774616241,-971.2416381835938,304.1488952636719,0.6345638632774353,0.067841999232769,0.0616823658347129,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696833729743958,0.050000000745058,0.0481098741292953,293.0479431152344,297.1499938964844,293.1499938964844,0.1294232606887817,-2193.190673828125,304.1395263671875,0.9045366048812866,0.1993118673563003,0.1393872052431106,293.1604919433594,297.1499938964844,293.1499938964844,0.1762066930532455,-3797.3349609375,304.1512145996094,0.9865537285804749,0.2541437745094299,0.241121232509613,293.2879638671875,297.1499938964844,293.1499938964844,0.0010993437608703,-417.6201171875,292.6524963378906,0.5696833729743958,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3756103515625,291.1314697265625,1.0,0.1871097087860107,0.8311161398887634,0.8311161398887634,1.0,1.0,-0.862276554107666,0.3478274643421173,0.5144490599632263,0.1892611235380172,0.0,0.0,0.2815009653568268,24.46257400512696,25.0,0.2909999191761017,-6280.54150390625,72.27046966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93682861328125,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21875,18000.0,0.0,0.0,0.1400728225708007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987551152706146,0.1987595111131668,-4.39774112237501e-06,0.0,0.0001421561173629,0.0,0.0,8.208199501037598,0.0,0.0,0.0,0.2868004441261291,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249444227665662,-972.4379272460938,304.14898681640625,0.6346428990364075,0.0679233819246292,0.0617592856287956,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694912672042847,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303765177726745,-2206.105712890625,304.13970947265625,0.9061508178710938,0.2004770338535308,0.1402092278003692,293.16070556640625,297.1499938964844,293.1499938964844,0.1760546416044235,-3794.705322265625,304.1512756347656,0.9861348271369934,0.2539689838886261,0.2409584820270538,293.2884216308594,297.1499938964844,293.1499938964844,0.0010810478124767,-410.6654968261719,292.6275634765625,0.5694912672042847,0.050000000745058,0.2282180786132812,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.8943176269531,293.3815612792969,291.1317749023437,1.0,0.1872353106737136,0.8311121463775635,0.8311121463775635,1.0,1.0,-0.8631680011749268,0.3487267196178436,0.5144412517547607,0.188189759850502,0.0,0.0,0.2826943099498749,24.476667404174805,25.0,0.6217308044433594,-6299.49169921875,72.44134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.318359375,18000.0,0.0,0.0,0.1405439227819442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996811032295227,0.1996854990720749,-4.3998643377562985e-06,0.0,0.0001426342205377,0.0,0.0,8.252960205078125,0.0,0.0,0.0,0.2869808375835418,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250618178397417,-974.631591796875,304.14910888671875,0.6347903609275818,0.0680772140622139,0.0619021728634834,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691360235214233,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322256922721862,-2231.09228515625,304.1400451660156,0.9093565344810486,0.202733501791954,0.1418031156063079,293.1611022949219,297.1499938964844,293.1499938964844,0.1757426857948303,-3789.307373046875,304.1513671875,0.985323965549469,0.2536187469959259,0.2406304478645324,293.28936767578125,297.1499938964844,293.1499938964844,0.0010441945632919,-396.6526794433594,292.57763671875,0.5691360235214233,0.050000000745058,0.2282283455133438,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.39276123046875,291.1327209472656,1.0,0.1874768882989883,0.8311042785644531,0.8311042785644531,1.0,1.0,-0.8648732900619507,0.3503975570201874,0.5144757628440857,0.1862596124410629,0.0,0.0,0.2849661111831665,24.504323959350582,25.0,1.271066665649414,-6336.07763671875,72.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.677734375,18000.0,0.0,0.0,0.1414935141801834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014661580324173,0.2014705687761306,-4.404016635817243e-06,0.0,0.0001435979211237,0.0,0.0,8.339560508728027,0.0,0.0,0.0,0.2873305082321167,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250618178397417,-974.631591796875,304.14910888671875,0.6347903609275818,0.0680772140622139,0.0619021728634834,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691360235214233,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322256922721862,-2231.09228515625,304.1400451660156,0.9093565344810486,0.202733501791954,0.1418031156063079,293.1611022949219,297.1499938964844,293.1499938964844,0.1757426857948303,-3789.307373046875,304.1513671875,0.985323965549469,0.2536187469959259,0.2406304478645324,293.28936767578125,297.1499938964844,293.1499938964844,0.0010441945632919,-396.6526794433594,292.57763671875,0.5691360235214233,0.050000000745058,0.2282283455133438,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.39276123046875,291.1327209472656,1.0,0.1874768882989883,0.8311042785644531,0.8311042785644531,1.0,1.0,-0.8648732900619507,0.3503975570201874,0.5144757628440857,0.1862596124410629,0.0,0.0,0.2849661111831665,24.504323959350582,25.0,1.271066665649414,-6336.07763671875,72.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.677734375,18000.0,0.0,0.0,0.1414935141801834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014661580324173,0.2014705687761306,-4.404016635817243e-06,0.0,0.0001435979211237,0.0,0.0,8.339560508728027,0.0,0.0,0.0,0.2873305082321167,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251754038035869,-976.743896484375,304.14923095703125,0.6349748969078064,0.0682324841618537,0.0620419830083847,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688349604606628,0.050000000745058,0.0481150485575199,293.052001953125,297.1499938964844,293.1499938964844,0.1339877843856811,-2254.819091796875,304.1404113769531,0.912512183189392,0.2048809379339218,0.1433210968971252,293.1614074707031,297.1499938964844,293.1499938964844,0.1754278391599655,-3783.857421875,304.15142822265625,0.9845780730247498,0.253276377916336,0.2403068095445633,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070784483104,-382.5353393554688,292.5277404785156,0.5688349604606628,0.050000000745058,0.2282370775938034,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.4026184082031,291.1340026855469,1.0,0.1877053827047348,0.831096351146698,0.831096351146698,1.0,1.0,-0.8664869666099548,0.3518733978271484,0.5146135687828064,0.1846919953823089,0.0,0.0,0.2870350778102875,24.530424118041992,25.0,1.7422900199890137,-6370.0087890625,73.08181762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.259765625,18000.0,0.0,0.0,0.1424383819103241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031178176403045,0.2031222134828567,-4.407941560202744e-06,0.0,0.0001445568486815,0.0,0.0,8.420084953308105,0.0,0.0,0.0,0.2876564860343933,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251754038035869,-976.743896484375,304.14923095703125,0.6349748969078064,0.0682324841618537,0.0620419830083847,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688349604606628,0.050000000745058,0.0481150485575199,293.052001953125,297.1499938964844,293.1499938964844,0.1339877843856811,-2254.819091796875,304.1404113769531,0.912512183189392,0.2048809379339218,0.1433210968971252,293.1614074707031,297.1499938964844,293.1499938964844,0.1754278391599655,-3783.857421875,304.15142822265625,0.9845780730247498,0.253276377916336,0.2403068095445633,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070784483104,-382.5353393554688,292.5277404785156,0.5688349604606628,0.050000000745058,0.2282370775938034,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.4026184082031,291.1340026855469,1.0,0.1877053827047348,0.831096351146698,0.831096351146698,1.0,1.0,-0.8664869666099548,0.3518733978271484,0.5146135687828064,0.1846919953823089,0.0,0.0,0.2870350778102875,24.530424118041992,25.0,1.7422900199890137,-6370.0087890625,73.08181762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,305.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.259765625,18000.0,0.0,0.0,0.1424383819103241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031178176403045,0.2031222134828567,-4.407941560202744e-06,0.0,0.0001445568486815,0.0,0.0,8.420084953308105,0.0,0.0,0.0,0.2876564860343933,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252989009022712,-979.03759765625,304.1492614746094,0.6352477073669434,0.0684054568409919,0.0621938332915306,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685906410217285,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356662511825561,-2277.348876953125,304.14080810546875,0.9156033992767334,0.2069188952445984,0.144763633608818,293.1615600585937,297.1499938964844,293.1499938964844,0.1751245111227035,-3778.612060546875,304.1514587402344,0.983914077281952,0.2529527842998504,0.23999784886837,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699233341962,-368.40380859375,292.477783203125,0.5685906410217285,0.050000000745058,0.2282441854476928,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.410888671875,291.1353759765625,1.0,0.1879225075244903,0.8310871720314026,0.8310871720314026,1.0,1.0,-0.8680397272109985,0.3531842827796936,0.5148554444313049,0.1834539324045181,0.0,0.0,0.2889204025268554,24.55400848388672,25.0,1.9297027587890625,-6402.287109375,73.38042449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.861328125,18000.0,0.0,0.0,0.1433578580617904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046331763267517,0.2046375870704651,-4.411579084262485e-06,0.0,0.0001454900047974,0.0,0.0,8.494242668151855,0.0,0.0,0.0,0.2879572510719299,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252989009022712,-979.03759765625,304.1492614746094,0.6352477073669434,0.0684054568409919,0.0621938332915306,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685906410217285,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356662511825561,-2277.348876953125,304.14080810546875,0.9156033992767334,0.2069188952445984,0.144763633608818,293.1615600585937,297.1499938964844,293.1499938964844,0.1751245111227035,-3778.612060546875,304.1514587402344,0.983914077281952,0.2529527842998504,0.23999784886837,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699233341962,-368.40380859375,292.477783203125,0.5685906410217285,0.050000000745058,0.2282441854476928,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.410888671875,291.1353759765625,1.0,0.1879225075244903,0.8310871720314026,0.8310871720314026,1.0,1.0,-0.8680397272109985,0.3531842827796936,0.5148554444313049,0.1834539324045181,0.0,0.0,0.2889204025268554,24.55400848388672,25.0,1.9297027587890625,-6402.287109375,73.38042449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.861328125,18000.0,0.0,0.0,0.1433578580617904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046331763267517,0.2046375870704651,-4.411579084262485e-06,0.0,0.0001454900047974,0.0,0.0,8.494242668151855,0.0,0.0,0.0,0.2879572510719299,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254392214119434,-981.6336059570312,304.1492919921875,0.6356306672096252,0.0686041936278343,0.0623674653470516,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683923363685608,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372480243444442,-2298.509033203125,304.1412353515625,0.9185841083526612,0.208837941288948,0.1461244076490402,293.1615905761719,297.1499938964844,293.1499938964844,0.1748339980840683,-3773.5830078125,304.1514587402344,0.9833303689956664,0.252655565738678,0.2397120743989944,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327406878583,-354.2567443847656,292.42828369140625,0.5683923363685608,0.050000000745058,0.2282499521970749,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4179077148437,291.13726806640625,1.0,0.1881295591592788,0.8310779333114624,0.8310779333114624,1.0,1.0,-0.8695465326309204,0.35437673330307,0.5151697993278503,0.1824498474597931,0.0,0.0,0.2905444502830505,24.574880599975582,25.0,2.643434524536133,-6434.89599609375,73.66798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1442417353391647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059800028800964,0.2059844136238098,-4.414898285176605e-06,0.0,0.0001463870139559,0.0,0.0,8.560483932495117,0.0,0.0,0.0,0.2882263660430908,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254392214119434,-981.6336059570312,304.1492919921875,0.6356306672096252,0.0686041936278343,0.0623674653470516,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683923363685608,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372480243444442,-2298.509033203125,304.1412353515625,0.9185841083526612,0.208837941288948,0.1461244076490402,293.1615905761719,297.1499938964844,293.1499938964844,0.1748339980840683,-3773.5830078125,304.1514587402344,0.9833303689956664,0.252655565738678,0.2397120743989944,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327406878583,-354.2567443847656,292.42828369140625,0.5683923363685608,0.050000000745058,0.2282499521970749,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4179077148437,291.13726806640625,1.0,0.1881295591592788,0.8310779333114624,0.8310779333114624,1.0,1.0,-0.8695465326309204,0.35437673330307,0.5151697993278503,0.1824498474597931,0.0,0.0,0.2905444502830505,24.574880599975582,25.0,2.643434524536133,-6434.89599609375,73.66798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1442417353391647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059800028800964,0.2059844136238098,-4.414898285176605e-06,0.0,0.0001463870139559,0.0,0.0,8.560483932495117,0.0,0.0,0.0,0.2882263660430908,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255166199058294,-983.0613403320312,304.1492614746094,0.6358658671379089,0.0687139853835105,0.0624634884297847,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5683095455169678,0.050000000745058,0.048118270933628,293.0580749511719,297.1499938964844,293.1499938964844,0.1379995644092559,-2308.537353515625,304.1414489746094,0.920022428035736,0.2097502052783966,0.1467717736959457,293.1615295410156,297.1499938964844,293.1499938964844,0.1746950000524521,-3771.1748046875,304.1514587402344,0.9830698370933532,0.2525182366371155,0.2395794689655304,293.29229736328125,297.1499938964844,293.1499938964844,0.0009141674963757,-347.1884155273437,292.4037475585937,0.5683095455169678,0.050000000745058,0.2282523512840271,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911376953125,293.4211120605469,291.13836669921875,1.0,0.1882295459508896,0.8310733437538147,0.8310733437538147,1.0,1.0,-0.8702830076217651,0.3549293279647827,0.5153536796569824,0.1820343434810638,0.0,0.0,0.2912251651287079,24.584402084350582,25.0,2.8294572830200195,-6450.24755859375,73.80780792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,305.4624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.271484375,18000.0,0.0,0.0,0.1446677595376968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065559774637222,0.2065604031085968,-4.416371666593477e-06,0.0,0.0001468193804612,0.0,0.0,8.58896255493164,0.0,0.0,0.0,0.28834268450737,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255995690822601,-984.591796875,304.1492614746094,0.6361293792724609,0.0688306018710136,0.0625655427575111,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682369470596313,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.1387286633253097,-2318.254638671875,304.1416931152344,0.9214261174201964,0.2106326818466186,0.1473981589078903,293.1614685058594,297.1499938964844,293.1499938964844,0.1745638698339462,-3768.906005859375,304.15142822265625,0.9828296899795532,0.2523884773254394,0.2394538521766662,293.2925720214844,297.1499938964844,293.1499938964844,0.00089560583001,-340.1264953613281,292.3791809082031,0.5682369470596313,0.050000000745058,0.2282544672489166,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.7810363769531,293.4241027832031,291.1393127441406,1.0,0.1883274465799331,0.831069827079773,0.831069827079773,1.0,1.0,-0.8710095286369324,0.355454534292221,0.5155549645423889,0.1816743016242981,0.0,0.0,0.2918474674224853,24.5933780670166,25.0,2.69290542602539,-6464.78076171875,73.9452896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294738769531,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.796875,18000.0,0.0,0.0,0.1450810730457306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070763409137725,0.2070807516574859,-4.417707259563031e-06,0.0,0.0001472388394176,0.0,0.0,8.614726066589355,0.0,0.0,0.0,0.2884481549263,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257862769067287,-988.0403442382812,304.1492004394531,0.636754035949707,0.0690930113196373,0.0627913773059845,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681237578392029,0.050000000745058,0.0481194108724594,293.0625,297.1499938964844,293.1499938964844,0.1401269733905792,-2336.864013671875,304.1421203613281,0.9241373538970948,0.2123156040906906,0.1485914587974548,293.1611633300781,297.1499938964844,293.1499938964844,0.1743317395448684,-3764.906494140625,304.1513366699219,0.982415497303009,0.2521560192108154,0.2392256259918213,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586066542193,-326.0590209960937,292.32965087890625,0.5681237578392029,0.050000000745058,0.2282577604055404,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.76080322265625,293.428466796875,291.1405944824219,1.0,0.1885176748037338,0.8310627341270447,0.8310627341270447,1.0,1.0,-0.872443437576294,0.3564302921295166,0.5160131454467773,0.1811158657073974,0.0,0.0,0.2930134832859039,24.60942649841309,25.0,1.7560079097747805,-6492.4990234375,74.21467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.439453125,18000.0,0.0,0.0,0.1458640247583389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080275565385818,0.2080319672822952,-4.4200828597240616e-06,0.0,0.0001480334467487,0.0,0.0,8.661760330200195,0.0,0.0,0.0,0.2886402606964111,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257862769067287,-988.0403442382812,304.1492004394531,0.636754035949707,0.0690930113196373,0.0627913773059845,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5681237578392029,0.050000000745058,0.0481194108724594,293.0625,297.1499938964844,293.1499938964844,0.1401269733905792,-2336.864013671875,304.1421203613281,0.9241373538970948,0.2123156040906906,0.1485914587974548,293.1611633300781,297.1499938964844,293.1499938964844,0.1743317395448684,-3764.906494140625,304.1513366699219,0.982415497303009,0.2521560192108154,0.2392256259918213,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586066542193,-326.0590209960937,292.32965087890625,0.5681237578392029,0.050000000745058,0.2282577604055404,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.76080322265625,293.428466796875,291.1405944824219,1.0,0.1885176748037338,0.8310627341270447,0.8310627341270447,1.0,1.0,-0.872443437576294,0.3564302921295166,0.5160131454467773,0.1811158657073974,0.0,0.0,0.2930134832859039,24.60942649841309,25.0,1.7560079097747805,-6492.4990234375,74.21467590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937744140625,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.439453125,18000.0,0.0,0.0,0.1458640247583389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080275565385818,0.2080319672822952,-4.4200828597240616e-06,0.0,0.0001480334467487,0.0,0.0,8.661760330200195,0.0,0.0,0.0,0.2886402606964111,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260321274399757,-992.5867919921876,304.1490478515625,0.6376485228538513,0.069439098238945,0.0630814507603645,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680826306343079,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414699703454971,-2354.7177734375,304.1425170898437,0.9268072247505188,0.2139212489128112,0.1497233062982559,293.1606140136719,297.1499938964844,293.1499938964844,0.1741630434989929,-3762.03662109375,304.15118408203125,0.9821511507034302,0.2519843876361847,0.2390478700399398,293.2932434082031,297.1499938964844,293.1499938964844,0.0008221895550377,-312.2282409667969,292.2796630859375,0.5680826306343079,0.050000000745058,0.2282589524984359,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.4281005859375,291.1405944824219,1.0,0.1887031197547912,0.8310556411743164,0.8310556411743164,1.0,1.0,-0.873938262462616,0.357352077960968,0.516586184501648,0.1807730048894882,0.0,0.0,0.2942347526550293,24.618953704833984,25.0,0.2309995889663696,-6520.90771484375,74.48550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,305.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.1465840637683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089809328317642,0.2089853584766388,-4.422309757501353e-06,0.0,0.0001487641857238,0.0,0.0,8.708693504333496,0.0,0.0,0.0,0.2888304889202118,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260321274399757,-992.5867919921876,304.1490478515625,0.6376485228538513,0.069439098238945,0.0630814507603645,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680826306343079,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414699703454971,-2354.7177734375,304.1425170898437,0.9268072247505188,0.2139212489128112,0.1497233062982559,293.1606140136719,297.1499938964844,293.1499938964844,0.1741630434989929,-3762.03662109375,304.15118408203125,0.9821511507034302,0.2519843876361847,0.2390478700399398,293.2932434082031,297.1499938964844,293.1499938964844,0.0008221895550377,-312.2282409667969,292.2796630859375,0.5680826306343079,0.050000000745058,0.2282589524984359,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.4281005859375,291.1405944824219,1.0,0.1887031197547912,0.8310556411743164,0.8310556411743164,1.0,1.0,-0.873938262462616,0.357352077960968,0.516586184501648,0.1807730048894882,0.0,0.0,0.2942347526550293,24.618953704833984,25.0,0.2309995889663696,-6520.90771484375,74.48550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,305.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.1465840637683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089809328317642,0.2089853584766388,-4.422309757501353e-06,0.0,0.0001487641857238,0.0,0.0,8.708693504333496,0.0,0.0,0.0,0.2888304889202118,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263455882668495,-998.358642578125,304.1488342285156,0.6388521194458008,0.0698648691177368,0.0634471774101257,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.568115770816803,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427611410617828,-2371.856201171875,304.1428527832031,0.9294618368148804,0.2154509276151657,0.1508040577173233,293.1598205566406,297.1499938964844,293.1499938964844,0.1740579158067703,-3760.28076171875,304.1509704589844,0.9820548295974731,0.2518782615661621,0.2389323115348816,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864330545999,-298.654052734375,292.22998046875,0.568115770816803,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.4263610839844,291.14019775390625,1.0,0.1888875067234039,0.831047534942627,0.831047534942627,1.0,1.0,-0.8755341172218323,0.3582470118999481,0.5172870755195618,0.1806308925151825,0.0,0.0,0.2955641746520996,24.621564865112305,25.0,-0.3480151295661926,-6551.4306640625,74.76412200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.962890625,18000.0,0.0,0.0,0.1472520232200622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100304067134857,0.2100348323583603,-4.424698545335559e-06,0.0,0.0001494420866947,0.0,0.0,8.760329246520996,0.0,0.0,0.0,0.2890384793281555,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263455882668495,-998.358642578125,304.1488342285156,0.6388521194458008,0.0698648691177368,0.0634471774101257,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.568115770816803,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427611410617828,-2371.856201171875,304.1428527832031,0.9294618368148804,0.2154509276151657,0.1508040577173233,293.1598205566406,297.1499938964844,293.1499938964844,0.1740579158067703,-3760.28076171875,304.1509704589844,0.9820548295974731,0.2518782615661621,0.2389323115348816,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864330545999,-298.654052734375,292.22998046875,0.568115770816803,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.4263610839844,291.14019775390625,1.0,0.1888875067234039,0.831047534942627,0.831047534942627,1.0,1.0,-0.8755341172218323,0.3582470118999481,0.5172870755195618,0.1806308925151825,0.0,0.0,0.2955641746520996,24.621564865112305,25.0,-0.3480151295661926,-6551.4306640625,74.76412200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.962890625,18000.0,0.0,0.0,0.1472520232200622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100304067134857,0.2100348323583603,-4.424698545335559e-06,0.0,0.0001494420866947,0.0,0.0,8.760329246520996,0.0,0.0,0.0,0.2890384793281555,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267177373170852,-1004.9714965820312,304.14862060546875,0.6402751803398132,0.0703476294875145,0.0638686344027519,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681934952735901,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439783871173858,-2387.974365234375,304.1431884765625,0.9320240020751952,0.216886892914772,0.1518222242593765,293.1588439941406,297.1499938964844,293.1499938964844,0.173999398946762,-3759.32470703125,304.1507263183594,0.9820806980133056,0.2518280148506164,0.2388716042041778,293.292724609375,297.1499938964844,293.1499938964844,0.0007512194570153,-285.2833251953125,292.1812438964844,0.5681934952735901,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249572753906,291.1400451660156,1.0,0.189072385430336,0.8310394883155823,0.8310394883155823,1.0,1.0,-0.8771857023239136,0.3591050207614898,0.5180806517601013,0.1806556731462478,0.0,0.0,0.2969070971012115,24.62091636657715,25.0,-0.2732144892215729,-6582.2197265625,75.04827117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8046875,18000.0,0.0,0.0,0.1478829532861709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111138999462127,0.2111183255910873,-4.427233761816751e-06,0.0,0.0001500824000686,0.0,0.0,8.813872337341309,0.0,0.0,0.0,0.2892546951770782,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267177373170852,-1004.9714965820312,304.14862060546875,0.6402751803398132,0.0703476294875145,0.0638686344027519,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681934952735901,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439783871173858,-2387.974365234375,304.1431884765625,0.9320240020751952,0.216886892914772,0.1518222242593765,293.1588439941406,297.1499938964844,293.1499938964844,0.173999398946762,-3759.32470703125,304.1507263183594,0.9820806980133056,0.2518280148506164,0.2388716042041778,293.292724609375,297.1499938964844,293.1499938964844,0.0007512194570153,-285.2833251953125,292.1812438964844,0.5681934952735901,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249572753906,291.1400451660156,1.0,0.189072385430336,0.8310394883155823,0.8310394883155823,1.0,1.0,-0.8771857023239136,0.3591050207614898,0.5180806517601013,0.1806556731462478,0.0,0.0,0.2969070971012115,24.62091636657715,25.0,-0.2732144892215729,-6582.2197265625,75.04827117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704895019531,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8046875,18000.0,0.0,0.0,0.1478829532861709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111138999462127,0.2111183255910873,-4.427233761816751e-06,0.0,0.0001500824000686,0.0,0.0,8.813872337341309,0.0,0.0,0.0,0.2892546951770782,4.0,0.0,1.0
