time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269218552857637,-1008.5576171875,304.14849853515625,0.6410479545593262,0.0706058517098426,0.0640956088900566,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682418346405029,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445563733577728,-2395.614990234375,304.14337158203125,0.9332500100135804,0.2175652235746383,0.1523043066263198,293.1583251953125,297.1499938964844,293.1499938964844,0.1739870011806488,-3759.13720703125,304.150634765625,0.9821271896362304,0.251821219921112,0.2388592809438705,293.2924499511719,297.1499938964844,293.1499938964844,0.0007337849820032,-278.66357421875,292.1571350097656,0.5682418346405029,0.050000000745058,0.2282542735338211,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.4245300292969,291.139892578125,1.0,0.1891651153564453,0.8310354351997375,0.8310354351997375,1.0,1.0,-0.8780198097229004,0.3595177233219147,0.5185021162033081,0.1807202249765396,0.0,0.0,0.297587126493454,24.62021255493164,25.0,-0.4537472426891327,-6596.18896484375,75.19152069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1481868773698806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116600424051284,0.2116644829511642,-4.4285220610618126e-06,0.0,0.0001503908424638,0.0,0.0,8.840920448303223,0.0,0.0,0.0,0.2893641889095306,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271054878830909,-1012.292236328125,304.1484375,0.6418518424034119,0.0708729699254036,0.0643311217427253,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682938098907471,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.1451176404953003,-2403.03125,304.1435546875,0.9344351887702942,0.218217521905899,0.1527684330940246,293.1577453613281,297.1499938964844,293.1499938964844,0.1739886999130249,-3759.199462890625,304.1505126953125,0.982190489768982,0.2518248558044433,0.2388571500778198,293.2921142578125,297.1499938964844,293.1499938964844,0.0007164137787185,-272.07098388671875,292.1329345703125,0.5682938098907471,0.050000000745058,0.2282527536153793,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.42431640625,291.139404296875,1.0,0.1892580091953277,0.8310291767120361,0.8310291767120361,1.0,1.0,-0.8788547515869141,0.3599191904067993,0.5189355611801147,0.1808138191699981,0.0,0.0,0.298319935798645,24.619529724121094,25.0,-1.0931354761123655,-6609.41943359375,75.33513641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.546875,18000.0,0.0,0.0,0.1484823673963546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122305780649185,0.2122350037097931,-4.429836735653225e-06,0.0,0.0001506907283328,0.0,0.0,8.86914348602295,0.0,0.0,0.0,0.2894783914089203,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.027449294924736,-1020.1949462890624,304.1483764648437,0.6435391902923584,0.0714311748743057,0.0648246854543685,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684036612510681,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461847126483917,-2417.119384765625,304.1439208984375,0.9366700649261476,0.219440758228302,0.1536405682563781,293.1566162109375,297.1499938964844,293.1499938964844,0.1740293949842453,-3759.979736328125,304.1502685546875,0.9823583960533142,0.2518613338470459,0.2388812750577926,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821186398155,-259.0619506835937,292.08416748046875,0.5684036612510681,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.42449951171875,291.1378173828125,1.0,0.1894440650939941,0.8310166001319885,0.8310166001319885,1.0,1.0,-0.8805181384086609,0.360690027475357,0.5198280811309814,0.1810736954212188,0.0,0.0,0.3000209331512451,24.6186637878418,25.0,-1.928034305572509,-6636.86083984375,75.62260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.1490484178066253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135498374700546,0.2135542631149292,-4.432765308592934e-06,0.0,0.0001512651942903,0.0,0.0,8.934301376342773,0.0,0.0,0.0,0.2897406220436096,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.027449294924736,-1020.1949462890624,304.1483764648437,0.6435391902923584,0.0714311748743057,0.0648246854543685,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684036612510681,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461847126483917,-2417.119384765625,304.1439208984375,0.9366700649261476,0.219440758228302,0.1536405682563781,293.1566162109375,297.1499938964844,293.1499938964844,0.1740293949842453,-3759.979736328125,304.1502685546875,0.9823583960533142,0.2518613338470459,0.2388812750577926,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821186398155,-259.0619506835937,292.08416748046875,0.5684036612510681,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.42449951171875,291.1378173828125,1.0,0.1894440650939941,0.8310166001319885,0.8310166001319885,1.0,1.0,-0.8805181384086609,0.360690027475357,0.5198280811309814,0.1810736954212188,0.0,0.0,0.3000209331512451,24.6186637878418,25.0,-1.928034305572509,-6636.86083984375,75.62260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98956298828125,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.1490484178066253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135498374700546,0.2135542631149292,-4.432765308592934e-06,0.0,0.0001512651942903,0.0,0.0,8.934301376342773,0.0,0.0,0.0,0.2897406220436096,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276544336229562,-1025.1221923828125,304.1483764648437,0.644597589969635,0.0717805549502372,0.0651343762874603,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.56847083568573,0.050000000745058,0.0481172576546669,293.08026123046875,297.1499938964844,293.1499938964844,0.1467778980731964,-2424.933349609375,304.1441650390625,0.9379150867462158,0.2201196998357772,0.1541254371404647,293.1559143066406,297.1499938964844,293.1499938964844,0.1740671098232269,-3760.66845703125,304.150146484375,0.9824815988540648,0.2519013285636902,0.2389133870601654,293.2909240722656,297.1499938964844,293.1499938964844,0.0006617276812903,-251.324447631836,292.0553283691406,0.56847083568573,0.050000000745058,0.2282475531101226,291.13726806640625,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4249572753906,291.1371154785156,1.0,0.1895556896924972,0.831009030342102,0.831009030342102,1.0,1.0,-0.881507396697998,0.3611331582069397,0.5203742980957031,0.1812671720981598,0.0,0.0,0.3011181950569153,24.61864852905273,25.0,-1.6752101182937622,-6654.08984375,75.79472351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.01953125,18000.0,0.0,0.0,0.149376705288887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144349366426468,0.2144393771886825,-4.43477938461001e-06,0.0,0.0001515983749413,0.0,0.0,8.97819709777832,0.0,0.0,0.0,0.2899172008037567,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277956947684288,-1028.4688720703125,304.1483459472656,0.6453184485435486,0.0720182955265045,0.0653453841805458,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685155391693115,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471548229455948,-2429.89111328125,304.1443176269531,0.9387083649635316,0.2205516099929809,0.1544342786073684,293.1554260253906,297.1499938964844,293.1499938964844,0.1740957796573639,-3761.184326171875,304.15008544921875,0.9825709462165833,0.2519342601299286,0.2389409095048904,293.29058837890625,297.1499938964844,293.1499938964844,0.0006481847376562,-246.1839904785156,292.03631591796875,0.5685155391693115,0.050000000745058,0.2282462418079376,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.42535400390625,291.13677978515625,1.0,0.1896300166845321,0.8310040235519409,0.8310040235519409,1.0,1.0,-0.8821624517440796,0.3614214956760406,0.5207409858703613,0.1814081668853759,0.0,0.0,0.301855981349945,24.61886215209961,25.0,-1.429368019104004,-6665.4423828125,75.90917205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.810546875,18000.0,0.0,0.0,0.14959317445755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150375992059707,0.2150420397520065,-4.436185918166302e-06,0.0,0.0001518180506536,0.0,0.0,9.008193016052246,0.0,0.0,0.0,0.2900382280349731,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281677134335041,-1037.074462890625,304.1482849121094,0.6471719741821289,0.0726298838853836,0.0658890157938003,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686243772506714,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480285674333572,-2441.364013671875,304.144775390625,0.940545916557312,0.2215511947870254,0.1551501452922821,293.1542358398437,297.1499938964844,293.1499938964844,0.1741849929094314,-3762.767578125,304.14990234375,0.9828165769577026,0.2520396113395691,0.2390320152044296,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145691731944,-233.42214965820312,291.9892883300781,0.5686243772506714,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6221008300781,293.4267578125,291.1361694335937,1.0,0.1898152381181717,0.830991268157959,0.830991268157959,1.0,1.0,-0.8837788701057434,0.3621194958686828,0.5216593146324158,0.1817905008792877,0.0,0.0,0.303739994764328,24.620330810546875,25.0,-0.9639773964881896,-6693.55419921875,76.19356536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.466796875,18000.0,0.0,0.0,0.1501279026269912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165814489126205,0.2165858745574951,-4.439848453330342e-06,0.0,0.0001523607352282,0.0,0.0,9.085298538208008,0.0,0.0,0.0,0.2903503775596618,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281677134335041,-1037.074462890625,304.1482849121094,0.6471719741821289,0.0726298838853836,0.0658890157938003,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686243772506714,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480285674333572,-2441.364013671875,304.144775390625,0.940545916557312,0.2215511947870254,0.1551501452922821,293.1542358398437,297.1499938964844,293.1499938964844,0.1741849929094314,-3762.767578125,304.14990234375,0.9828165769577026,0.2520396113395691,0.2390320152044296,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145691731944,-233.42214965820312,291.9892883300781,0.5686243772506714,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6221008300781,293.4267578125,291.1361694335937,1.0,0.1898152381181717,0.830991268157959,0.830991268157959,1.0,1.0,-0.8837788701057434,0.3621194958686828,0.5216593146324158,0.1817905008792877,0.0,0.0,0.303739994764328,24.620330810546875,25.0,-0.9639773964881896,-6693.55419921875,76.19356536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.466796875,18000.0,0.0,0.0,0.1501279026269912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165814489126205,0.2165858745574951,-4.439848453330342e-06,0.0,0.0001523607352282,0.0,0.0,9.085298538208008,0.0,0.0,0.0,0.2903503775596618,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285728201270103,-1045.946533203125,304.1481628417969,0.6490848064422607,0.0732620283961296,0.0664519071578979,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687265396118164,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488043814897537,-2451.5185546875,304.14520263671875,0.9421853423118592,0.2224418371915817,0.1557904034852981,293.1530456542969,297.1499938964844,293.1499938964844,0.174289271235466,-3764.59033203125,304.1497497558594,0.983086109161377,0.252173513174057,0.2391508519649505,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812212475575,-220.75552368164065,291.9432373046875,0.5687265396118164,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899991035461425,0.8309784531593323,0.8309784531593323,1.0,1.0,-0.8853611350059509,0.3627904057502746,0.5225707292556763,0.1821966618299484,0.0,0.0,0.3055872023105621,24.62311553955078,25.0,0.2717488408088684,-6723.68896484375,76.4747543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.431640625,18000.0,0.0,0.0,0.1506636440753936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181404381990432,0.218144878745079,-4.443640136742033e-06,0.0,0.0001529044529888,0.0,0.0,9.16356372833252,0.0,0.0,0.0,0.2906676828861236,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285728201270103,-1045.946533203125,304.1481628417969,0.6490848064422607,0.0732620283961296,0.0664519071578979,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687265396118164,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488043814897537,-2451.5185546875,304.14520263671875,0.9421853423118592,0.2224418371915817,0.1557904034852981,293.1530456542969,297.1499938964844,293.1499938964844,0.174289271235466,-3764.59033203125,304.1497497558594,0.983086109161377,0.252173513174057,0.2391508519649505,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812212475575,-220.75552368164065,291.9432373046875,0.5687265396118164,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899991035461425,0.8309784531593323,0.8309784531593323,1.0,1.0,-0.8853611350059509,0.3627904057502746,0.5225707292556763,0.1821966618299484,0.0,0.0,0.3055872023105621,24.62311553955078,25.0,0.2717488408088684,-6723.68896484375,76.4747543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077209472656,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.431640625,18000.0,0.0,0.0,0.1506636440753936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181404381990432,0.218144878745079,-4.443640136742033e-06,0.0,0.0001529044529888,0.0,0.0,9.16356372833252,0.0,0.0,0.0,0.2906676828861236,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0289940778166055,-1049.811767578125,304.1477355957031,0.6500595808029175,0.0735852122306823,0.0667398646473884,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5687734484672546,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491504311561584,-2456.031494140625,304.1454467773437,0.9429259300231934,0.2228437513113021,0.1560807675123214,293.1524658203125,297.1499938964844,293.1499938964844,0.1743424385786056,-3765.506103515625,304.14971923828125,0.9832267761230468,0.2522502541542053,0.2392198741436004,293.2884216308594,297.1499938964844,293.1499938964844,0.0005645989440381,-214.43701171875,291.9208374023437,0.5687734484672546,0.050000000745058,0.2282386869192123,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4296264648437,291.1369323730469,1.0,0.1900902837514877,0.8309720754623413,0.8309720754623413,1.0,1.0,-0.8861361145973206,0.3631168007850647,0.5230193138122559,0.1824012696743011,0.0,0.0,0.3064174354076385,24.62508583068848,25.0,1.0696662664413452,-6738.876953125,76.61366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.751953125,18000.0,0.0,0.0,0.1509369164705276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188682854175567,0.2188727259635925,-4.445495051186299e-06,0.0,0.0001531817833893,0.0,0.0,9.200346946716309,0.0,0.0,0.0,0.2908174991607666,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295626167207956,-1055.2255859375,304.14715576171875,0.6510463356971741,0.0739130154252052,0.0670322775840759,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688169598579407,0.050000000745058,0.0481151193380355,293.0927429199219,297.1499938964844,293.1499938964844,0.1494696736335754,-2460.186279296875,304.14569091796875,0.9436113238334656,0.2232156544923782,0.1563504189252853,293.1518859863281,297.1499938964844,293.1499938964844,0.1743983030319214,-3766.464599609375,304.149658203125,0.983369767665863,0.2523329555988312,0.2392947375774383,293.2879638671875,297.1499938964844,293.1499938964844,0.0005486263544298,-208.13531494140625,291.8987121582031,0.5688169598579407,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,293.4307861328125,291.1376953125,1.0,0.1901808232069015,0.8309633731842041,0.8309633731842041,1.0,1.0,-0.8868986964225769,0.3634376525878906,0.5234610438346863,0.1826031655073166,0.0,0.0,0.3071765303611755,24.6274642944336,25.0,1.57167387008667,-6753.3828125,76.75120544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.22265625,18000.0,0.0,0.0,0.1512148082256317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219537541270256,0.2195419818162918,-4.44724491899251e-06,0.0,0.0001534637995064,0.0,0.0,9.234301567077637,0.0,0.0,0.0,0.2909564077854156,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300496611744165,-1064.1246337890625,304.14727783203125,0.6530356407165527,0.0745763406157493,0.0676253139972686,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688903331756592,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500386744737625,-2467.580322265625,304.14617919921875,0.9448140263557434,0.2238708436489105,0.1568279564380645,293.1507568359375,297.1499938964844,293.1499938964844,0.1745291501283645,-3768.717041015625,304.1495666503906,0.9836568236351012,0.2525146007537842,0.2394602745771408,293.287109375,297.1499938964844,293.1499938964844,0.0005253136041574,-195.5436248779297,291.8544006347656,0.5688903331756592,0.050000000745058,0.2282352447509765,291.138671875,291.1499938964844,269.34912109375,267.5137023925781,283.5699768066406,293.43341064453125,291.1387939453125,1.0,0.1903595030307769,0.8309460878372192,0.8309460878372192,1.0,1.0,-0.8883791565895081,0.3640632927417755,0.5243158936500549,0.1829884052276611,0.0,0.0,0.3085924983024597,24.633665084838867,25.0,1.389486312866211,-6780.123046875,77.02113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.1517802029848098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220759630203247,0.2207640707492828,-4.45042041974375e-06,0.0,0.0001540376106277,0.0,0.0,9.296374320983888,0.0,0.0,0.0,0.291210800409317,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300496611744165,-1064.1246337890625,304.14727783203125,0.6530356407165527,0.0745763406157493,0.0676253139972686,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688903331756592,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500386744737625,-2467.580322265625,304.14617919921875,0.9448140263557434,0.2238708436489105,0.1568279564380645,293.1507568359375,297.1499938964844,293.1499938964844,0.1745291501283645,-3768.717041015625,304.1495666503906,0.9836568236351012,0.2525146007537842,0.2394602745771408,293.287109375,297.1499938964844,293.1499938964844,0.0005253136041574,-195.5436248779297,291.8544006347656,0.5688903331756592,0.050000000745058,0.2282352447509765,291.138671875,291.1499938964844,269.34912109375,267.5137023925781,283.5699768066406,293.43341064453125,291.1387939453125,1.0,0.1903595030307769,0.8309460878372192,0.8309460878372192,1.0,1.0,-0.8883791565895081,0.3640632927417755,0.5243158936500549,0.1829884052276611,0.0,0.0,0.3085924983024597,24.633665084838867,25.0,1.389486312866211,-6780.123046875,77.02113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.1517802029848098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220759630203247,0.2207640707492828,-4.45042041974375e-06,0.0,0.0001540376106277,0.0,0.0,9.296374320983888,0.0,0.0,0.0,0.291210800409317,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306015256792306,-1073.603515625,304.1472473144531,0.6550486087799072,0.07525185495615,0.0682291835546493,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.568949282169342,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505292505025863,-2473.95263671875,304.1466369628906,0.9458187222480774,0.2244264036417007,0.157230943441391,293.149658203125,297.1499938964844,293.1499938964844,0.1746908873319625,-3771.519287109375,304.1494445800781,0.9839484095573424,0.2527170479297638,0.2396457940340042,293.2862243652344,297.1499938964844,293.1499938964844,0.0005093515501357,-183.41384887695312,291.8095703125,0.568949282169342,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390686035156,1.0,0.1905345171689987,0.8309288024902344,0.8309288024902344,1.0,1.0,-0.8898077607154846,0.3646765053272247,0.5251312851905823,0.1833364516496658,0.0,0.0,0.3100173771381378,24.641036987304688,25.0,0.55595463514328,-6805.90380859375,77.28436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.021484375,18000.0,0.0,0.0,0.1523518115282058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219590097665786,0.2219634652137756,-4.4534076550917234e-06,0.0,0.0001546177081763,0.0,0.0,9.357172012329102,0.0,0.0,0.0,0.2914587557315826,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306015256792306,-1073.603515625,304.1472473144531,0.6550486087799072,0.07525185495615,0.0682291835546493,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.568949282169342,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505292505025863,-2473.95263671875,304.1466369628906,0.9458187222480774,0.2244264036417007,0.157230943441391,293.149658203125,297.1499938964844,293.1499938964844,0.1746908873319625,-3771.519287109375,304.1494445800781,0.9839484095573424,0.2527170479297638,0.2396457940340042,293.2862243652344,297.1499938964844,293.1499938964844,0.0005093515501357,-183.41384887695312,291.8095703125,0.568949282169342,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.4362487792969,291.1390686035156,1.0,0.1905345171689987,0.8309288024902344,0.8309288024902344,1.0,1.0,-0.8898077607154846,0.3646765053272247,0.5251312851905823,0.1833364516496658,0.0,0.0,0.3100173771381378,24.641036987304688,25.0,0.55595463514328,-6805.90380859375,77.28436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.021484375,18000.0,0.0,0.0,0.1523518115282058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219590097665786,0.2219634652137756,-4.4534076550917234e-06,0.0,0.0001546177081763,0.0,0.0,9.357172012329102,0.0,0.0,0.0,0.2914587557315826,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311690792441368,-1083.2955322265625,304.147216796875,0.6570985913276672,0.0759404823184013,0.0688446611166,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690054297447205,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509650498628616,-2479.61572265625,304.1470031738281,0.9467033743858336,0.2249218374490738,0.1575846821069717,293.14862060546875,297.1499938964844,293.1499938964844,0.1748769134283065,-3774.74560546875,304.1493225097656,0.984258234500885,0.2529398500919342,0.2398507595062255,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950305446982,-170.6896514892578,291.7646789550781,0.5690054297447205,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.13897705078125,1.0,0.190706118941307,0.8309091925621033,0.8309091925621033,1.0,1.0,-0.8912146091461182,0.3652965128421783,0.5259181261062622,0.1836382001638412,0.0,0.0,0.3114847540855407,24.64780235290528,25.0,-0.0024964234326034,-6832.24853515625,77.54348754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1529289931058883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231983393430709,0.2232027947902679,-4.456449460121803e-06,0.0,0.0001552034809719,0.0,0.0,9.420045852661133,0.0,0.0,0.0,0.2917144000530243,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311690792441368,-1083.2955322265625,304.147216796875,0.6570985913276672,0.0759404823184013,0.0688446611166,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690054297447205,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509650498628616,-2479.61572265625,304.1470031738281,0.9467033743858336,0.2249218374490738,0.1575846821069717,293.14862060546875,297.1499938964844,293.1499938964844,0.1748769134283065,-3774.74560546875,304.1493225097656,0.984258234500885,0.2529398500919342,0.2398507595062255,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950305446982,-170.6896514892578,291.7646789550781,0.5690054297447205,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.13897705078125,1.0,0.190706118941307,0.8309091925621033,0.8309091925621033,1.0,1.0,-0.8912146091461182,0.3652965128421783,0.5259181261062622,0.1836382001638412,0.0,0.0,0.3114847540855407,24.64780235290528,25.0,-0.0024964234326034,-6832.24853515625,77.54348754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1529289931058883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231983393430709,0.2232027947902679,-4.456449460121803e-06,0.0,0.0001552034809719,0.0,0.0,9.420045852661133,0.0,0.0,0.0,0.2917144000530243,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317520275712013,-1093.19287109375,304.1471862792969,0.6591929197311401,0.076642669737339,0.0694720298051834,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690658688545227,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.151370882987976,-2484.895751953125,304.1473388671875,0.9475319981575012,0.2253842949867248,0.1579122245311737,293.1476135253906,297.1499938964844,293.1499938964844,0.1750832349061966,-3778.32275390625,304.1492004394531,0.984593152999878,0.2531817555427551,0.2400737404823303,293.2844543457031,297.1499938964844,293.1499938964844,0.000482184899738,-158.43942260742188,291.71990966796875,0.5690658688545227,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.44110107421875,291.138671875,1.0,0.1908753216266632,0.8308895826339722,0.8308895826339722,1.0,1.0,-0.8926257491111755,0.3659401535987854,0.5266855955123901,0.183886170387268,0.0,0.0,0.3130061328411102,24.652889251708984,25.0,-0.3945974111557007,-6859.3515625,77.80145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.153514102101326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244852036237716,0.2244896590709686,-4.459606770979008e-06,0.0,0.0001557973009767,0.0,0.0,9.485480308532717,0.0,0.0,0.0,0.2919804155826568,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317520275712013,-1093.19287109375,304.1471862792969,0.6591929197311401,0.076642669737339,0.0694720298051834,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690658688545227,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.151370882987976,-2484.895751953125,304.1473388671875,0.9475319981575012,0.2253842949867248,0.1579122245311737,293.1476135253906,297.1499938964844,293.1499938964844,0.1750832349061966,-3778.32275390625,304.1492004394531,0.984593152999878,0.2531817555427551,0.2400737404823303,293.2844543457031,297.1499938964844,293.1499938964844,0.000482184899738,-158.43942260742188,291.71990966796875,0.5690658688545227,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.44110107421875,291.138671875,1.0,0.1908753216266632,0.8308895826339722,0.8308895826339722,1.0,1.0,-0.8926257491111755,0.3659401535987854,0.5266855955123901,0.183886170387268,0.0,0.0,0.3130061328411102,24.652889251708984,25.0,-0.3945974111557007,-6859.3515625,77.80145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.568359375,18000.0,0.0,0.0,0.153514102101326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244852036237716,0.2244896590709686,-4.459606770979008e-06,0.0,0.0001557973009767,0.0,0.0,9.485480308532717,0.0,0.0,0.0,0.2919804155826568,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320498906075954,-1098.228759765625,304.14715576171875,0.6602594256401062,0.0769996419548988,0.0697909146547317,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.569098174571991,0.050000000745058,0.0481133759021759,293.1092834472656,297.1499938964844,293.1499938964844,0.1515642702579498,-2487.41455078125,304.1474609375,0.9479299187660216,0.2256041318178177,0.1580678075551986,293.1470947265625,297.1499938964844,293.1499938964844,0.1751943230628967,-3780.248046875,304.1491394042969,0.9847712516784668,0.2533105909824371,0.240192636847496,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759516450576,-152.3599090576172,291.6976318359375,0.569098174571991,0.050000000745058,0.228229135274887,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420471191406,291.1384582519531,1.0,0.1909592449665069,0.830879807472229,0.830879807472229,1.0,1.0,-0.8933365345001221,0.366273820400238,0.527062714099884,0.1839871555566787,0.0,0.0,0.3137954175472259,24.654699325561523,25.0,-0.5179355144500732,-6873.298828125,77.93049621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3984375,18000.0,0.0,0.0,0.1538111716508865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251545935869217,0.2251590490341186,-4.461248863663059e-06,0.0,0.0001560987875564,0.0,0.0,9.519577026367188,0.0,0.0,0.0,0.2921189963817596,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323517546057701,-1103.318359375,304.1471252441406,0.6613377332687378,0.0773603022098541,0.0701131373643875,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691312551498413,0.050000000745058,0.0481131710112094,293.1108093261719,297.1499938964844,293.1499938964844,0.1517519503831863,-2489.85986328125,304.1475830078125,0.9483177065849304,0.2258175164461136,0.1582186669111251,293.1466064453125,297.1499938964844,293.1499938964844,0.1753099709749221,-3782.251220703125,304.1490783691406,0.984955370426178,0.2534443438053131,0.2403161972761154,293.2835388183594,297.1499938964844,293.1499938964844,0.000469762191642,-146.29409790039062,291.6754150390625,0.5691312551498413,0.050000000745058,0.2282281666994094,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.4429016113281,291.1382141113281,1.0,0.1910429000854492,0.8308672308921814,0.8308672308921814,1.0,1.0,-0.894051194190979,0.366615891456604,0.527435302734375,0.1840715855360031,0.0,0.0,0.3146020472049713,24.65609169006348,25.0,-0.5941831469535828,-6887.498046875,78.05974578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,305.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.220703125,18000.0,0.0,0.0,0.1541118919849395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258411943912506,0.2258456647396087,-4.4629373405769e-06,0.0,0.0001564039703225,0.0,0.0,9.554603576660156,0.0,0.0,0.0,0.2922614216804504,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329668410122394,-1113.6475830078125,304.1470642089844,0.6635263562202454,0.0780921280384063,0.0707670524716377,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.569198489189148,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521126478910446,-2494.561279296875,304.14776611328125,0.9490664601325988,0.2262284904718399,0.158508613705635,293.1456604003906,297.1499938964844,293.1499938964844,0.1755537539720535,-3786.470458984375,304.14898681640625,0.9853389263153076,0.2537257075309753,0.2405764907598495,293.2825927734375,297.1499938964844,293.1499938964844,0.00045741914073,-134.24081420898438,291.6312561035156,0.569198489189148,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.44439697265625,291.13775634765625,1.0,0.1912097632884979,0.8308420777320862,0.8308420777320862,1.0,1.0,-0.8954935073852539,0.3673278391361236,0.5281656384468079,0.1841871589422226,0.0,0.0,0.3162627816200256,24.65774917602539,25.0,-0.664129376411438,-6916.591796875,78.31934356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.86328125,18000.0,0.0,0.0,0.1547258049249649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227262407541275,0.2272668778896331,-4.466448444873095e-06,0.0,0.0001570270251249,0.0,0.0,9.627279281616213,0.0,0.0,0.0,0.292557030916214,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329668410122394,-1113.6475830078125,304.1470642089844,0.6635263562202454,0.0780921280384063,0.0707670524716377,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.569198489189148,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521126478910446,-2494.561279296875,304.14776611328125,0.9490664601325988,0.2262284904718399,0.158508613705635,293.1456604003906,297.1499938964844,293.1499938964844,0.1755537539720535,-3786.470458984375,304.14898681640625,0.9853389263153076,0.2537257075309753,0.2405764907598495,293.2825927734375,297.1499938964844,293.1499938964844,0.00045741914073,-134.24081420898438,291.6312561035156,0.569198489189148,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.44439697265625,291.13775634765625,1.0,0.1912097632884979,0.8308420777320862,0.8308420777320862,1.0,1.0,-0.8954935073852539,0.3673278391361236,0.5281656384468079,0.1841871589422226,0.0,0.0,0.3162627816200256,24.65774917602539,25.0,-0.664129376411438,-6916.591796875,78.31934356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.86328125,18000.0,0.0,0.0,0.1547258049249649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227262407541275,0.2272668778896331,-4.466448444873095e-06,0.0,0.0001570270251249,0.0,0.0,9.627279281616213,0.0,0.0,0.0,0.292557030916214,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335969254374504,-1124.1759033203125,304.1470031738281,0.6657559871673584,0.0788377672433853,0.0714335665106773,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692664384841919,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524576842784881,-2499.061279296875,304.14794921875,0.9497859477996826,0.2266237139701843,0.158786192536354,293.14471435546875,297.1499938964844,293.1499938964844,0.1758138537406921,-3790.9677734375,304.1488952636719,0.9857414960861206,0.2540253400802612,0.240854263305664,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449841508176,-122.31534576416016,291.5875244140625,0.5692664384841919,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542541503906,293.445556640625,291.13726806640625,1.0,0.1913765668869018,0.830816924571991,0.830816924571991,1.0,1.0,-0.8969570398330688,0.3680810332298279,0.528876006603241,0.1842266023159027,0.0,0.0,0.3179877400398254,24.657943725585938,25.0,-0.67333984375,-6946.61376953125,78.5811538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.505859375,18000.0,0.0,0.0,0.1553597897291183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287486791610717,0.2287531495094299,-4.470146450330503e-06,0.0,0.0001576704380568,0.0,0.0,9.70353889465332,0.0,0.0,0.0,0.2928674817085266,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335969254374504,-1124.1759033203125,304.1470031738281,0.6657559871673584,0.0788377672433853,0.0714335665106773,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692664384841919,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524576842784881,-2499.061279296875,304.14794921875,0.9497859477996826,0.2266237139701843,0.158786192536354,293.14471435546875,297.1499938964844,293.1499938964844,0.1758138537406921,-3790.9677734375,304.1488952636719,0.9857414960861206,0.2540253400802612,0.240854263305664,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449841508176,-122.31534576416016,291.5875244140625,0.5692664384841919,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542541503906,293.445556640625,291.13726806640625,1.0,0.1913765668869018,0.830816924571991,0.830816924571991,1.0,1.0,-0.8969570398330688,0.3680810332298279,0.528876006603241,0.1842266023159027,0.0,0.0,0.3179877400398254,24.657943725585938,25.0,-0.67333984375,-6946.61376953125,78.5811538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.505859375,18000.0,0.0,0.0,0.1553597897291183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287486791610717,0.2287531495094299,-4.470146450330503e-06,0.0,0.0001576704380568,0.0,0.0,9.70353889465332,0.0,0.0,0.0,0.2928674817085266,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342407450079917,-1134.88427734375,304.1469116210937,0.668021023273468,0.0795959383249282,0.0721115544438362,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693341493606567,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527941077947616,-2503.451904296875,304.1480712890625,0.9504882097244264,0.2270122468471527,0.1590574234724044,293.1438293457031,297.1499938964844,293.1499938964844,0.1760886907577514,-3795.71484375,304.1488037109375,0.9861600995063782,0.2543416321277618,0.2411480396986007,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323022149037,-110.50894927978516,291.5442199707031,0.5693341493606567,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324951171875,293.4464111328125,291.1368103027344,1.0,0.1915439516305923,0.8307867050170898,0.8307867050170898,1.0,1.0,-0.8984459638595581,0.3688786625862121,0.529567301273346,0.1841859668493271,0.0,0.0,0.3197723925113678,24.65676689147949,28.0,-0.6554973721504211,-6977.5244140625,78.8460922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.15234375,18000.0,0.0,0.0,0.156016319990158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302974015474319,0.2303018718957901,-4.4740268094756175e-06,0.0,0.0001583367411512,0.0,0.0,9.783284187316896,0.0,0.0,0.0,0.2931923270225525,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342407450079917,-1134.88427734375,304.1469116210937,0.668021023273468,0.0795959383249282,0.0721115544438362,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693341493606567,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527941077947616,-2503.451904296875,304.1480712890625,0.9504882097244264,0.2270122468471527,0.1590574234724044,293.1438293457031,297.1499938964844,293.1499938964844,0.1760886907577514,-3795.71484375,304.1488037109375,0.9861600995063782,0.2543416321277618,0.2411480396986007,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323022149037,-110.50894927978516,291.5442199707031,0.5693341493606567,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324951171875,293.4464111328125,291.1368103027344,1.0,0.1915439516305923,0.8307867050170898,0.8307867050170898,1.0,1.0,-0.8984459638595581,0.3688786625862121,0.529567301273346,0.1841859668493271,0.0,0.0,0.3197723925113678,24.65676689147949,28.0,-0.6554973721504211,-6977.5244140625,78.8460922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.15234375,18000.0,0.0,0.0,0.156016319990158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302974015474319,0.2303018718957901,-4.4740268094756175e-06,0.0,0.0001583367411512,0.0,0.0,9.783284187316896,0.0,0.0,0.0,0.2931923270225525,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349169075489044,-1146.087646484375,304.1468200683594,0.6664600968360901,0.0803615450859069,0.0728202238678932,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656132102012634,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531494259834289,-2508.10107421875,304.1481018066406,0.94530987739563,0.2273982018232345,0.1593439280986786,293.1429748535156,297.1499938964844,293.1499938964844,0.1763988584280014,-3801.078125,304.148681640625,0.9819148778915404,0.2546703815460205,0.2414784580469131,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193032218609,-98.85999298095705,291.5011901855469,0.5656132102012634,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929126977920532,0.8307564854621887,0.8307564854621887,1.0,1.0,-0.9001948833465576,0.3698278069496155,0.5303670763969421,0.1841081976890564,0.0,0.0,0.3216413855552673,25.24775695800781,31.0,-0.993851363658905,-7010.201171875,80.06527709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7109375,18000.0,0.0,0.0,0.156698852777481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319184839725494,0.2319229543209076,-4.478099072002806e-06,0.0,0.0001590294123161,0.0,0.0,9.867021560668944,0.0,0.0,0.0,0.2935337126255035,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349169075489044,-1146.087646484375,304.1468200683594,0.6664600968360901,0.0803615450859069,0.0728202238678932,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656132102012634,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531494259834289,-2508.10107421875,304.1481018066406,0.94530987739563,0.2273982018232345,0.1593439280986786,293.1429748535156,297.1499938964844,293.1499938964844,0.1763988584280014,-3801.078125,304.148681640625,0.9819148778915404,0.2546703815460205,0.2414784580469131,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193032218609,-98.85999298095705,291.5011901855469,0.5656132102012634,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929126977920532,0.8307564854621887,0.8307564854621887,1.0,1.0,-0.9001948833465576,0.3698278069496155,0.5303670763969421,0.1841081976890564,0.0,0.0,0.3216413855552673,25.24775695800781,31.0,-0.993851363658905,-7010.201171875,80.06527709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7109375,18000.0,0.0,0.0,0.156698852777481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319184839725494,0.2319229543209076,-4.478099072002806e-06,0.0,0.0001590294123161,0.0,0.0,9.867021560668944,0.0,0.0,0.0,0.2935337126255035,4.0,0.0,1.0
