time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352653563022613,-1151.8468017578125,304.1467590332031,0.6644301414489746,0.0807453840970993,0.0731835290789604,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625132918357849,0.050000000745058,0.0481545813381671,293.1214904785156,297.1499938964844,293.1499938964844,0.153335615992546,-2510.542236328125,304.14813232421875,0.940726637840271,0.2275906205177307,0.1594925969839096,293.142578125,297.1499938964844,293.1499938964844,0.176567256450653,-3803.9921875,304.14862060546875,0.9781174063682556,0.2548378705978393,0.2416551560163498,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126486019231,-93.08822631835938,291.47967529296875,0.5625132918357849,0.050000000745058,0.2284246087074279,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.44732666015625,291.1356201171875,1.0,0.1939530074596405,0.8307413458824158,0.8307413458824158,1.0,1.0,-0.9011573195457458,0.3703548908233642,0.5308024287223816,0.1840535402297973,0.0,0.0,0.3226395547389984,25.752662658691406,31.0,-1.2193973064422607,-7027.4755859375,81.01355743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,305.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.337890625,18000.0,0.0,0.0,0.1570522785186767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327806949615478,0.2327851802110672,-4.480245024751639e-06,0.0,0.0001593881024746,0.0,0.0,9.911620140075684,0.0,0.0,0.0,0.2937154173851013,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356193035840988,-1157.6866455078125,304.1466979980469,0.6618271470069885,0.0811300277709961,0.0735517889261245,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.558832585811615,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535262465476989,-2513.042236328125,304.1481018066406,0.9351622462272644,0.2277836948633194,0.1596447825431823,293.1421813964844,297.1499938964844,293.1499938964844,0.1767419129610061,-3807.013671875,304.1485595703125,0.9733965396881104,0.2550072968006134,0.2418381869792938,293.2784729003906,297.1499938964844,293.1499938964844,0.0004058932827319,-87.36553192138672,291.4582214355469,0.558832585811615,0.050000000745058,0.2285394370555877,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476318359375,291.1351013183594,1.0,0.1951917260885238,0.8307203054428101,0.8307203054428101,1.0,1.0,-0.9021684527397156,0.3709122240543365,0.5312561988830566,0.1839859187602996,0.0,0.0,0.3236764073371887,26.371131896972656,34.0,-1.339115023612976,-7045.40185546875,82.14698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.927734375,18000.0,0.0,0.0,0.1574153155088424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336834967136383,0.2336879670619964,-4.482495114643825e-06,0.0,0.0001597565424162,0.0,0.0,9.95840072631836,0.0,0.0,0.0,0.2939058840274811,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363416075706481,-1169.5736083984375,304.1466064453125,0.655432403087616,0.0819016098976135,0.0743016749620437,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.550232470035553,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539211273193359,-2518.22119140625,304.1480712890625,0.9219356775283812,0.2281769663095474,0.1599613726139068,293.1414794921875,297.1499938964844,293.1499938964844,0.1771064698696136,-3813.3134765625,304.1484375,0.9615336656570436,0.2553515136241913,0.2422213405370712,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919819137081,-76.0184326171875,291.41571044921875,0.550232470035553,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981773823499679,0.8306781649589539,0.8306781649589539,1.0,1.0,-0.9043236970901488,0.372112512588501,0.532211184501648,0.1838105320930481,0.0,0.0,0.3258469402790069,27.90855026245117,37.0,-1.3681795597076416,-7082.86669921875,84.90818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.171875,18000.0,0.0,0.0,0.1581746190786361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235592782497406,0.2355972826480865,-4.487305886868853e-06,0.0,0.0001605271390872,0.0,0.0,10.057706832885742,0.0,0.0,0.0,0.294310599565506,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363416075706481,-1169.5736083984375,304.1466064453125,0.655432403087616,0.0819016098976135,0.0743016749620437,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.550232470035553,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539211273193359,-2518.22119140625,304.1480712890625,0.9219356775283812,0.2281769663095474,0.1599613726139068,293.1414794921875,297.1499938964844,293.1499938964844,0.1771064698696136,-3813.3134765625,304.1484375,0.9615336656570436,0.2553515136241913,0.2422213405370712,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919819137081,-76.0184326171875,291.41571044921875,0.550232470035553,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4481201171875,291.1341247558594,1.0,0.1981773823499679,0.8306781649589539,0.8306781649589539,1.0,1.0,-0.9043236970901488,0.372112512588501,0.532211184501648,0.1838105320930481,0.0,0.0,0.3258469402790069,27.90855026245117,37.0,-1.3681795597076416,-7082.86669921875,84.90818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.171875,18000.0,0.0,0.0,0.1581746190786361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235592782497406,0.2355972826480865,-4.487305886868853e-06,0.0,0.0001605271390872,0.0,0.0,10.057706832885742,0.0,0.0,0.0,0.294310599565506,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370803959667682,-1181.6954345703125,304.1465148925781,0.6481965184211731,0.0826757252216339,0.0750667974352836,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407301187515259,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543412655591964,-2523.73095703125,304.14801025390625,0.9076133370399476,0.2285922318696975,0.1603003740310669,293.14080810546875,297.1499938964844,293.1499938964844,0.177488312125206,-3819.90234375,304.1483154296875,0.9471496343612672,0.255701869726181,0.2426240742206573,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.373779296875,0.5407301187515259,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.44842529296875,291.1332092285156,1.0,0.2017108350992202,0.8306360244750977,0.8306360244750977,1.0,1.0,-0.9066404700279236,0.3734193444252014,0.5332211256027222,0.1835800111293792,0.0,0.0,0.3281359076499939,29.787334442138672,40.0,-1.279568076133728,-7122.21826171875,88.23930358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.474609375,18000.0,0.0,0.0,0.1589832454919815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376272082328796,0.2376317083835601,-4.492498646868626e-06,0.0,0.0001613477797945,0.0,0.0,10.164052963256836,0.0,0.0,0.0,0.294744610786438,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370803959667682,-1181.6954345703125,304.1465148925781,0.6481965184211731,0.0826757252216339,0.0750667974352836,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407301187515259,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543412655591964,-2523.73095703125,304.14801025390625,0.9076133370399476,0.2285922318696975,0.1603003740310669,293.14080810546875,297.1499938964844,293.1499938964844,0.177488312125206,-3819.90234375,304.1483154296875,0.9471496343612672,0.255701869726181,0.2426240742206573,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.373779296875,0.5407301187515259,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.44842529296875,291.1332092285156,1.0,0.2017108350992202,0.8306360244750977,0.8306360244750977,1.0,1.0,-0.9066404700279236,0.3734193444252014,0.5332211256027222,0.1835800111293792,0.0,0.0,0.3281359076499939,29.787334442138672,40.0,-1.279568076133728,-7122.21826171875,88.23930358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.474609375,18000.0,0.0,0.0,0.1589832454919815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376272082328796,0.2376317083835601,-4.492498646868626e-06,0.0,0.0001613477797945,0.0,0.0,10.164052963256836,0.0,0.0,0.0,0.294744610786438,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378748625516891,-1194.69091796875,304.1463317871094,0.6409546732902527,0.0835350677371025,0.0758932679891586,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.53110671043396,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548270285129547,-2530.09814453125,304.1478576660156,0.8941749334335327,0.2291233986616134,0.16070656478405,293.1399230957031,297.1499938964844,293.1499938964844,0.1779007464647293,-3827.0009765625,304.148193359375,0.931471049785614,0.2561139464378357,0.2430770844221115,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.53110671043396,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056544721126556,0.8305785059928894,0.8305785059928894,1.0,1.0,-0.9092446565628052,0.3748871386051178,0.534357488155365,0.1833211034536361,0.0,0.0,0.3303952813148498,31.93503761291504,43.0,-0.045751292258501,-7161.64404296875,92.05876922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.333984375,18000.0,0.0,0.0,0.1598424166440963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397147119045257,0.2397192120552063,-4.498001544561703e-06,0.0,0.000162219730555,0.0,0.0,10.273974418640137,0.0,0.0,0.0,0.2951937317848205,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378748625516891,-1194.69091796875,304.1463317871094,0.6409546732902527,0.0835350677371025,0.0758932679891586,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.53110671043396,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548270285129547,-2530.09814453125,304.1478576660156,0.8941749334335327,0.2291233986616134,0.16070656478405,293.1399230957031,297.1499938964844,293.1499938964844,0.1779007464647293,-3827.0009765625,304.148193359375,0.931471049785614,0.2561139464378357,0.2430770844221115,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.53110671043396,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056544721126556,0.8305785059928894,0.8305785059928894,1.0,1.0,-0.9092446565628052,0.3748871386051178,0.534357488155365,0.1833211034536361,0.0,0.0,0.3303952813148498,31.93503761291504,43.0,-0.045751292258501,-7161.64404296875,92.05876922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.333984375,18000.0,0.0,0.0,0.1598424166440963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397147119045257,0.2397192120552063,-4.498001544561703e-06,0.0,0.000162219730555,0.0,0.0,10.273974418640137,0.0,0.0,0.0,0.2951937317848205,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387272350490093,-1208.6165771484375,304.1461486816406,0.6340177059173584,0.0844125598669052,0.0767745301127433,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554125398397445,-2537.78857421875,304.1476135253906,0.8811620473861694,0.229728102684021,0.1611889153718948,293.1390380859375,297.1499938964844,293.1499938964844,0.1783719062805175,-3835.1279296875,304.14801025390625,0.9158056974411012,0.2565507888793945,0.2435824275016784,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099043726921081,0.8305209279060364,0.8305209279060364,1.0,1.0,-0.9121288657188416,0.3765109181404114,0.535618007183075,0.1830396205186844,0.0,0.0,0.3327310085296631,34.30464553833008,46.0,-1.217220902442932,-7202.64208984375,96.29959106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.947265625,18000.0,0.0,0.0,0.160748615860939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417934685945511,0.2417979687452316,-4.503470336203463e-06,0.0,0.0001631394115975,0.0,0.0,10.383845329284668,0.0,0.0,0.0,0.2956448793411255,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387272350490093,-1208.6165771484375,304.1461486816406,0.6340177059173584,0.0844125598669052,0.0767745301127433,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554125398397445,-2537.78857421875,304.1476135253906,0.8811620473861694,0.229728102684021,0.1611889153718948,293.1390380859375,297.1499938964844,293.1499938964844,0.1783719062805175,-3835.1279296875,304.14801025390625,0.9158056974411012,0.2565507888793945,0.2435824275016784,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218364596366882,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099043726921081,0.8305209279060364,0.8305209279060364,1.0,1.0,-0.9121288657188416,0.3765109181404114,0.535618007183075,0.1830396205186844,0.0,0.0,0.3327310085296631,34.30464553833008,46.0,-1.217220902442932,-7202.64208984375,96.29959106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.947265625,18000.0,0.0,0.0,0.160748615860939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417934685945511,0.2417979687452316,-4.503470336203463e-06,0.0,0.0001631394115975,0.0,0.0,10.383845329284668,0.0,0.0,0.0,0.2956448793411255,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391487963497638,-1215.4984130859375,304.1460876464844,0.6306215524673462,0.0848371908068656,0.0772076770663261,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130201339722,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557247787714004,-2541.8896484375,304.1474609375,0.8748481869697571,0.2300431430339813,0.1614419221878051,293.138671875,297.1499938964844,293.1499938964844,0.1786125898361206,-3839.279296875,304.1479187011719,0.9083921909332277,0.2567616999149322,0.2438336908817291,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130201339722,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.459716796875,291.1317443847656,1.0,0.2121144980192184,0.8304921984672546,0.8304921984672546,1.0,1.0,-0.9135948419570924,0.3773443698883056,0.5362504720687866,0.1828754991292953,0.0,0.0,0.3340095579624176,35.563720703125,46.0,-1.5263880491256714,-7224.74658203125,98.54995727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.25,18000.0,0.0,0.0,0.1612202525138855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429400533437729,0.2429445683956146,-4.506397090153769e-06,0.0,0.0001636180531932,0.0,0.0,10.444435119628906,0.0,0.0,0.0,0.2958922088146209,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395632348954677,-1222.2572021484375,304.1460266113281,0.6272785663604736,0.0852522701025009,0.0776336267590522,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633281707764,0.050000000745058,0.0485908240079879,293.1255187988281,297.1499938964844,293.1499938964844,0.1560451537370681,-2546.092041015625,304.1473388671875,0.8687199950218201,0.2303691655397415,0.1617028564214706,293.13836669921875,297.1499938964844,293.1499938964844,0.178847998380661,-3843.3310546875,304.1478881835937,0.90153169631958,0.2569659948348999,0.2440807074308395,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131633281707764,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.2732849121094,293.45916748046875,291.13116455078125,1.0,0.2143673598766327,0.8304534554481506,0.8304534554481506,1.0,1.0,-0.9150683879852296,0.3781875073909759,0.5368809103965759,0.1826943904161453,0.0,0.0,0.3353172540664673,36.865848541259766,49.0,-1.4922853708267212,-7247.505859375,100.87583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.677734375,18000.0,0.0,0.0,0.1617059111595153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244136169552803,0.2441406697034835,-4.509499831328867e-06,0.0,0.0001641109411139,0.0,0.0,10.507890701293944,0.0,0.0,0.0,0.2961512506008148,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403722487390041,-1235.4364013671875,304.14599609375,0.6207370758056641,0.0860570445656776,0.0784657821059227,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236914634705,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.156719297170639,-2554.92138671875,304.1470947265625,0.85714191198349,0.2310661673545837,0.1622561365365982,293.13787841796875,297.1499938964844,293.1499938964844,0.1793019771575927,-3851.1240234375,304.1478271484375,0.8886386156082153,0.257355272769928,0.2445607185363769,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236914634705,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.4567565917969,291.1304016113281,1.0,0.2189670354127884,0.8303759694099426,0.8303759694099426,1.0,1.0,-0.9180430769920348,0.3799053132534027,0.5381377935409546,0.1822873651981353,0.0,0.0,0.3379805386066437,39.58126068115234,52.0,-1.1365070343017578,-7293.95654296875,105.7286605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.966796875,18000.0,0.0,0.0,0.1627203673124313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466038465499878,0.2466083616018295,-4.516055469139246e-06,0.0,0.0001651404891163,0.0,0.0,10.639603614807127,0.0,0.0,0.0,0.2966904938220978,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403722487390041,-1235.4364013671875,304.14599609375,0.6207370758056641,0.0860570445656776,0.0784657821059227,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236914634705,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.156719297170639,-2554.92138671875,304.1470947265625,0.85714191198349,0.2310661673545837,0.1622561365365982,293.13787841796875,297.1499938964844,293.1499938964844,0.1793019771575927,-3851.1240234375,304.1478271484375,0.8886386156082153,0.257355272769928,0.2445607185363769,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052236914634705,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.4567565917969,291.1304016113281,1.0,0.2189670354127884,0.8303759694099426,0.8303759694099426,1.0,1.0,-0.9180430769920348,0.3799053132534027,0.5381377935409546,0.1822873651981353,0.0,0.0,0.3379805386066437,39.58126068115234,52.0,-1.1365070343017578,-7293.95654296875,105.7286605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.966796875,18000.0,0.0,0.0,0.1627203673124313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466038465499878,0.2466083616018295,-4.516055469139246e-06,0.0,0.0001651404891163,0.0,0.0,10.639603614807127,0.0,0.0,0.0,0.2966904938220978,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411582924425601,-1248.230712890625,304.1460266113281,0.6142963767051697,0.0868327915668487,0.0792750567197799,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039000511169,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574553251266479,-2564.547607421875,304.1468505859375,0.8465670943260193,0.231842815876007,0.1628642678260803,293.1376037597656,297.1499938964844,293.1499938964844,0.1797358691692352,-3858.552734375,304.1478271484375,0.8765302896499634,0.2577210366725921,0.2450226098299026,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039000511169,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236445844173431,0.8302985429763794,0.8302985429763794,1.0,1.0,-0.921067714691162,0.3816683292388916,0.5393993854522705,0.1818303912878036,0.0,0.0,0.340690553188324,42.41850662231445,40.0,-0.7036653161048889,-7341.3671875,110.81346893310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.474609375,18000.0,0.0,0.0,0.1637898385524749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491472363471985,0.2491517513990402,-4.522934432316106e-06,0.0,0.0001662258582655,0.0,0.0,10.776283264160156,0.0,0.0,0.0,0.2972511351108551,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411582924425601,-1248.230712890625,304.1460266113281,0.6142963767051697,0.0868327915668487,0.0792750567197799,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039000511169,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574553251266479,-2564.547607421875,304.1468505859375,0.8465670943260193,0.231842815876007,0.1628642678260803,293.1376037597656,297.1499938964844,293.1499938964844,0.1797358691692352,-3858.552734375,304.1478271484375,0.8765302896499634,0.2577210366725921,0.2450226098299026,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039000511169,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236445844173431,0.8302985429763794,0.8302985429763794,1.0,1.0,-0.921067714691162,0.3816683292388916,0.5393993854522705,0.1818303912878036,0.0,0.0,0.340690553188324,42.41850662231445,40.0,-0.7036653161048889,-7341.3671875,110.81346893310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.474609375,18000.0,0.0,0.0,0.1637898385524749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491472363471985,0.2491517513990402,-4.522934432316106e-06,0.0,0.0001662258582655,0.0,0.0,10.776283264160156,0.0,0.0,0.0,0.2972511351108551,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418563298881053,-1259.5693359375,304.14617919921875,0.617652177810669,0.0876990929245948,0.0799984186887741,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992378950119018,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581980735063552,-2574.224365234375,304.14666748046875,0.8496046662330627,0.2328340858221054,0.1634898483753204,293.13690185546875,297.1499938964844,293.1499938964844,0.1800718754529953,-3864.242919921875,304.14801025390625,0.8791671991348267,0.258174180984497,0.2453938573598861,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992378950119018,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225611358880996,0.8302077651023865,0.8302077651023865,1.0,1.0,-0.9229938387870787,0.382975697517395,0.5400181412696838,0.1810530424118042,0.0,0.0,0.3432779312133789,41.90666961669922,28.0,1.3670498132705688,-7385.14306640625,110.42764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6640625,18000.0,0.0,0.0,0.1649034172296524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516796588897705,0.2516841888427734,-4.530006663117092e-06,0.0,0.0001673560036579,0.0,0.0,10.91354751586914,0.0,0.0,0.0,0.2978146076202392,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418563298881053,-1259.5693359375,304.14617919921875,0.617652177810669,0.0876990929245948,0.0799984186887741,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992378950119018,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581980735063552,-2574.224365234375,304.14666748046875,0.8496046662330627,0.2328340858221054,0.1634898483753204,293.13690185546875,297.1499938964844,293.1499938964844,0.1800718754529953,-3864.242919921875,304.14801025390625,0.8791671991348267,0.258174180984497,0.2453938573598861,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992378950119018,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225611358880996,0.8302077651023865,0.8302077651023865,1.0,1.0,-0.9229938387870787,0.382975697517395,0.5400181412696838,0.1810530424118042,0.0,0.0,0.3432779312133789,41.90666961669922,28.0,1.3670498132705688,-7385.14306640625,110.42764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6640625,18000.0,0.0,0.0,0.1649034172296524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516796588897705,0.2516841888427734,-4.530006663117092e-06,0.0,0.0001673560036579,0.0,0.0,10.91354751586914,0.0,0.0,0.0,0.2978146076202392,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425801612436771,-1271.32177734375,304.146240234375,0.6295331120491028,0.0887161195278167,0.0807576552033424,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590491384267807,-2585.29931640625,304.1463623046875,0.8650989532470703,0.2340861558914184,0.1642238497734069,293.1355895996094,297.1499938964844,293.1499938964844,0.1804117858409881,-3869.990478515625,304.1481018066406,0.8950580358505249,0.2587737441062927,0.2457970231771469,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.44049072265625,291.1329345703125,1.0,0.2173101156949997,0.8301169872283936,0.8301169872283936,1.0,1.0,-0.924364686012268,0.3840709328651428,0.5402937531471252,0.1800671815872192,0.0,0.0,0.3454475700855255,38.571537017822266,25.0,2.536879539489746,-7423.30712890625,105.48015594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.37109375,18000.0,0.0,0.0,0.1660283654928207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538630962371826,0.2538676261901855,-4.536509095487418e-06,0.0,0.0001684976741671,0.0,0.0,11.033368110656738,0.0,0.0,0.0,0.2983103990554809,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425801612436771,-1271.32177734375,304.146240234375,0.6295331120491028,0.0887161195278167,0.0807576552033424,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590491384267807,-2585.29931640625,304.1463623046875,0.8650989532470703,0.2340861558914184,0.1642238497734069,293.1355895996094,297.1499938964844,293.1499938964844,0.1804117858409881,-3869.990478515625,304.1481018066406,0.8950580358505249,0.2587737441062927,0.2457970231771469,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080515146255493,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.44049072265625,291.1329345703125,1.0,0.2173101156949997,0.8301169872283936,0.8301169872283936,1.0,1.0,-0.924364686012268,0.3840709328651428,0.5402937531471252,0.1800671815872192,0.0,0.0,0.3454475700855255,38.571537017822266,25.0,2.536879539489746,-7423.30712890625,105.48015594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.37109375,18000.0,0.0,0.0,0.1660283654928207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538630962371826,0.2538676261901855,-4.536509095487418e-06,0.0,0.0001684976741671,0.0,0.0,11.033368110656738,0.0,0.0,0.0,0.2983103990554809,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429777130484581,-1277.788818359375,304.1462097167969,0.636153519153595,0.0892620682716369,0.0811744108796119,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131983757019043,0.050000000745058,0.0485903806984424,293.1183166503906,297.1499938964844,293.1499938964844,0.1595405787229538,-2591.7021484375,304.1461181640625,0.874060869216919,0.2347833514213562,0.1646449118852615,293.1347961425781,297.1499938964844,293.1499938964844,0.1806174963712692,-3873.4970703125,304.1480712890625,0.9040777087211608,0.2591114044189453,0.2460373491048813,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131983757019043,0.050000000745058,0.2304918467998504,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.4372253417969,291.1337890625,1.0,0.2148155868053436,0.8300715684890747,0.8300715684890747,1.0,1.0,-0.9251939058303832,0.384687215089798,0.5405066609382629,0.1795915216207504,0.0,0.0,0.346447616815567,36.8616828918457,25.0,2.355700254440308,-7442.01025390625,102.96424102783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0078125,18000.0,0.0,0.0,0.1665835678577423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548572719097137,0.2548618018627167,-4.539455403573811e-06,0.0,0.0001690611534286,0.0,0.0,11.088065147399902,0.0,0.0,0.0,0.2985368967056274,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433970727026462,-1284.6212158203125,304.1461486816406,0.6430069208145142,0.0898242890834808,0.0816118568181991,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185383558273315,0.050000000745058,0.0485267117619514,293.1166381835937,297.1499938964844,293.1499938964844,0.160073772072792,-2598.652099609375,304.1458435058594,0.8832818269729614,0.2355145663022995,0.1650956869125366,293.13397216796875,297.1499938964844,293.1499938964844,0.1808501929044723,-3877.480712890625,304.1479797363281,0.9137880206108092,0.2594669163227081,0.2463005930185318,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185383558273315,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1342163085937,1.0,0.2123316973447799,0.8300266265869141,0.8300266265869141,1.0,1.0,-0.9261367917060852,0.3853515684604645,0.5407852530479431,0.1791457533836364,0.0,0.0,0.3474501073360443,35.24707794189453,25.0,1.64603590965271,-7460.98876953125,100.61717224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.31640625,18000.0,0.0,0.0,0.1671309471130371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255827248096466,0.255831778049469,-4.542269834928447e-06,0.0,0.0001696166727924,0.0,0.0,11.141395568847656,0.0,0.0,0.0,0.2987575829029083,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.044300053268671,-1299.363037109375,304.1459045410156,0.6556305289268494,0.0909862220287323,0.0825502276420593,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279467701911926,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612510681152343,-2613.992919921875,304.145263671875,0.8995727896690369,0.2370574623346328,0.1660785526037216,293.1322631835937,297.1499938964844,293.1499938964844,0.1813918501138687,-3886.7841796875,304.14776611328125,0.9315537810325624,0.2602187693119049,0.246897280216217,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279467701911926,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.208589881658554,0.8299366235733032,0.8299366235733032,1.0,1.0,-0.9284737706184388,0.3868606686592102,0.5416131019592285,0.1783996969461441,0.0,0.0,0.3495330810546875,32.733482360839844,25.0,0.3020000457763672,-7501.642578125,97.1293716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1682027131319046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578302025794983,0.2578347325325012,-4.547902335616527e-06,0.0,0.0001707043702481,0.0,0.0,11.251423835754396,0.0,0.0,0.0,0.299210786819458,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.044300053268671,-1299.363037109375,304.1459045410156,0.6556305289268494,0.0909862220287323,0.0825502276420593,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279467701911926,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612510681152343,-2613.992919921875,304.145263671875,0.8995727896690369,0.2370574623346328,0.1660785526037216,293.1322631835937,297.1499938964844,293.1499938964844,0.1813918501138687,-3886.7841796875,304.14776611328125,0.9315537810325624,0.2602187693119049,0.246897280216217,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5279467701911926,0.050000000745058,0.2297187149524688,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.208589881658554,0.8299366235733032,0.8299366235733032,1.0,1.0,-0.9284737706184388,0.3868606686592102,0.5416131019592285,0.1783996969461441,0.0,0.0,0.3495330810546875,32.733482360839844,25.0,0.3020000457763672,-7501.642578125,97.1293716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1682027131319046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578302025794983,0.2578347325325012,-4.547902335616527e-06,0.0,0.0001707043702481,0.0,0.0,11.251423835754396,0.0,0.0,0.0,0.299210786819458,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452639237046241,-1315.1304931640625,304.1456604003906,0.6673321723937988,0.0921914130449295,0.0835514813661575,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447334289551,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625394225120544,-2630.748046875,304.14471435546875,0.9145095944404602,0.2386928349733352,0.1671463102102279,293.1305236816406,297.1499938964844,293.1499938964844,0.182003304362297,-3897.287109375,304.1474914550781,0.946686625480652,0.2610172033309936,0.2475635558366775,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447334289551,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.4273376464844,291.1339111328125,1.0,0.2057686299085617,0.8298466801643372,0.8298466801643372,1.0,1.0,-0.9312340617179872,0.3885122835636139,0.5427218079566956,0.1778590977191925,0.0,0.0,0.3516941964626312,30.823184967041016,25.0,-0.2573207020759582,-7544.9931640625,94.66322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.47265625,18000.0,0.0,0.0,0.1692495793104171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599337697029114,0.2599383294582367,-4.553812686935999e-06,0.0,0.0001717668055789,0.0,0.0,11.367431640625,0.0,0.0,0.0,0.299687772989273,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452639237046241,-1315.1304931640625,304.1456604003906,0.6673321723937988,0.0921914130449295,0.0835514813661575,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447334289551,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625394225120544,-2630.748046875,304.14471435546875,0.9145095944404602,0.2386928349733352,0.1671463102102279,293.1305236816406,297.1499938964844,293.1499938964844,0.182003304362297,-3897.287109375,304.1474914550781,0.946686625480652,0.2610172033309936,0.2475635558366775,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361447334289551,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.4273376464844,291.1339111328125,1.0,0.2057686299085617,0.8298466801643372,0.8298466801643372,1.0,1.0,-0.9312340617179872,0.3885122835636139,0.5427218079566956,0.1778590977191925,0.0,0.0,0.3516941964626312,30.823184967041016,25.0,-0.2573207020759582,-7544.9931640625,94.66322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.47265625,18000.0,0.0,0.0,0.1692495793104171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599337697029114,0.2599383294582367,-4.553812686935999e-06,0.0,0.0001717668055789,0.0,0.0,11.367431640625,0.0,0.0,0.0,0.299687772989273,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462749749422073,-1331.7021484375,304.1454162597656,0.678090512752533,0.0934353321790695,0.0846046134829521,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040691375732,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639153659343719,-2648.595947265625,304.1441650390625,0.9286558628082277,0.2404085546731948,0.1682845801115036,293.1288146972656,297.1499938964844,293.1499938964844,0.1826659888029098,-3908.651611328125,304.147216796875,0.959079086780548,0.2618570327758789,0.2482868432998657,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040691375732,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.42633056640625,291.1337585449219,1.0,0.2036651223897934,0.8297409415245056,0.8297409415245056,1.0,1.0,-0.9343263506889344,0.3902508020401001,0.5440755486488342,0.1775407046079635,0.0,0.0,0.3538756668567657,29.347990036010746,25.0,-0.2187981605529785,-7589.69482421875,92.93873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1484375,18000.0,0.0,0.0,0.170278862118721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620894908905029,0.2620940506458282,-4.559974058793159e-06,0.0,0.0001728114002617,0.0,0.0,11.487056732177734,0.0,0.0,0.0,0.3001800775527954,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462749749422073,-1331.7021484375,304.1454162597656,0.678090512752533,0.0934353321790695,0.0846046134829521,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040691375732,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639153659343719,-2648.595947265625,304.1441650390625,0.9286558628082277,0.2404085546731948,0.1682845801115036,293.1288146972656,297.1499938964844,293.1499938964844,0.1826659888029098,-3908.651611328125,304.147216796875,0.959079086780548,0.2618570327758789,0.2482868432998657,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432040691375732,0.050000000745058,0.2290801405906677,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.42633056640625,291.1337585449219,1.0,0.2036651223897934,0.8297409415245056,0.8297409415245056,1.0,1.0,-0.9343263506889344,0.3902508020401001,0.5440755486488342,0.1775407046079635,0.0,0.0,0.3538756668567657,29.347990036010746,25.0,-0.2187981605529785,-7589.69482421875,92.93873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1484375,18000.0,0.0,0.0,0.170278862118721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620894908905029,0.2620940506458282,-4.559974058793159e-06,0.0,0.0001728114002617,0.0,0.0,11.487056732177734,0.0,0.0,0.0,0.3001800775527954,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.047324288636446,-1348.9410400390625,304.14520263671875,0.6878925561904907,0.0947133898735046,0.0857013240456581,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150187492371,0.050000000745058,0.0482465364038944,293.1029663085937,297.1499938964844,293.1499938964844,0.1653647422790527,-2667.346435546875,304.1437072753906,0.9411420226097108,0.2421935796737671,0.1694821268320083,293.12713623046875,297.1499938964844,293.1499938964844,0.1833714544773101,-3920.728759765625,304.14697265625,0.9690852165222168,0.2627343237400055,0.2490588575601577,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150187492371,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.2021151781082153,0.8296352028846741,0.8296352028846741,1.0,1.0,-0.9376875162124634,0.3920508921146393,0.5456365942955017,0.177428662776947,0.0,0.0,0.3560422360897064,28.19814682006836,25.0,-0.007535780314356,-7634.857421875,91.77371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.02734375,18000.0,0.0,0.0,0.1712958514690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642554640769958,0.2642600238323211,-4.566263214655919e-06,0.0,0.0001738435094011,0.0,0.0,11.607995986938477,0.0,0.0,0.0,0.3006784319877624,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.047324288636446,-1348.9410400390625,304.14520263671875,0.6878925561904907,0.0947133898735046,0.0857013240456581,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150187492371,0.050000000745058,0.0482465364038944,293.1029663085937,297.1499938964844,293.1499938964844,0.1653647422790527,-2667.346435546875,304.1437072753906,0.9411420226097108,0.2421935796737671,0.1694821268320083,293.12713623046875,297.1499938964844,293.1499938964844,0.1833714544773101,-3920.728759765625,304.14697265625,0.9690852165222168,0.2627343237400055,0.2490588575601577,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492150187492371,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.2021151781082153,0.8296352028846741,0.8296352028846741,1.0,1.0,-0.9376875162124634,0.3920508921146393,0.5456365942955017,0.177428662776947,0.0,0.0,0.3560422360897064,28.19814682006836,25.0,-0.007535780314356,-7634.857421875,91.77371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.02734375,18000.0,0.0,0.0,0.1712958514690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642554640769958,0.2642600238323211,-4.566263214655919e-06,0.0,0.0001738435094011,0.0,0.0,11.607995986938477,0.0,0.0,0.0,0.3006784319877624,4.0,0.0,1.0
