time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478616803884506,-1357.78759765625,304.1451110839844,0.6924286484718323,0.0953643545508384,0.0862643495202064,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518463253974915,0.050000000745058,0.0482272766530513,293.101318359375,297.1499938964844,293.1499938964844,0.166114792227745,-2677.03076171875,304.1434936523437,0.9466832876205444,0.2431099712848663,0.170100912451744,293.1263122558594,297.1499938964844,293.1499938964844,0.1837393790483474,-3927.01953125,304.1468505859375,0.9733112454414368,0.263186365365982,0.2494616061449051,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518463253974915,0.050000000745058,0.2287694364786148,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273986816406,291.1338195800781,1.0,0.2015135735273361,0.8295823335647583,0.8295823335647583,1.0,1.0,-0.9394564628601074,0.3929750919342041,0.5464813709259033,0.1774305552244186,0.0,0.0,0.3571166396141052,27.72278594970703,25.0,0.0608926676213741,-7657.51611328125,91.3641586303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0078125,18000.0,0.0,0.0,0.1718007624149322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653362452983856,0.2653408050537109,-4.569430075207492e-06,0.0,0.000174355940544,0.0,0.0,11.668604850769045,0.0,0.0,0.0,0.3009283542633056,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484065003693103,-1366.7703857421875,304.1449890136719,0.6967464685440063,0.0960224494338035,0.0868359208106994,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.554262101650238,0.050000000745058,0.0482100769877433,293.0997314453125,297.1499938964844,293.1499938964844,0.1668804138898849,-2686.90478515625,304.1432800292969,0.9517967700958252,0.24404077231884,0.1707314252853393,293.1255187988281,297.1499938964844,293.1499938964844,0.1841169893741607,-3933.47216796875,304.146728515625,0.9771109223365784,0.26364666223526,0.2498742789030075,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.554262101650238,0.050000000745058,0.2286878526210785,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.4283142089844,291.13385009765625,1.0,0.2010056525468826,0.829519510269165,0.829519510269165,1.0,1.0,-0.9412758350372314,0.3939169645309448,0.5473588705062866,0.1774532496929168,0.0,0.0,0.3581894636154175,27.30039978027344,28.0,0.0580142699182033,-7680.25,91.0475082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.97265625,18000.0,0.0,0.0,0.1723039746284485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664170861244201,0.2664216458797455,-4.572607394948136e-06,0.0,0.0001748666400089,0.0,0.0,11.729371070861816,0.0,0.0,0.0,0.3011790215969085,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495370775461196,-1385.4635009765625,304.144775390625,0.7008947134017944,0.0973545834422111,0.0880234837532043,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549642443656921,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684775352478027,-2707.47265625,304.1428527832031,0.9555220603942872,0.2459365874528885,0.1720408797264099,293.1239318847656,297.1499938964844,293.1499938964844,0.1849235892295837,-3947.25537109375,304.146484375,0.9790823459625244,0.2645879983901977,0.2507503926753998,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549642443656921,0.050000000745058,0.2286644726991653,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014258801937103,0.8293938040733337,0.8293938040733337,1.0,1.0,-0.9452900290489196,0.3959516286849975,0.5493384003639221,0.1776196658611297,0.0,0.0,0.36037477850914,27.20685768127441,31.0,-0.4039630889892578,-7727.048828125,91.69158172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.669921875,18000.0,0.0,0.0,0.1733085960149765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686094343662262,0.2686140239238739,-4.579039796226425e-06,0.0,0.0001758861908456,0.0,0.0,11.852998733520508,0.0,0.0,0.0,0.3016889989376068,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495370775461196,-1385.4635009765625,304.144775390625,0.7008947134017944,0.0973545834422111,0.0880234837532043,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549642443656921,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684775352478027,-2707.47265625,304.1428527832031,0.9555220603942872,0.2459365874528885,0.1720408797264099,293.1239318847656,297.1499938964844,293.1499938964844,0.1849235892295837,-3947.25537109375,304.146484375,0.9790823459625244,0.2645879983901977,0.2507503926753998,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549642443656921,0.050000000745058,0.2286644726991653,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014258801937103,0.8293938040733337,0.8293938040733337,1.0,1.0,-0.9452900290489196,0.3959516286849975,0.5493384003639221,0.1776196658611297,0.0,0.0,0.36037477850914,27.20685768127441,31.0,-0.4039630889892578,-7727.048828125,91.69158172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.669921875,18000.0,0.0,0.0,0.1733085960149765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686094343662262,0.2686140239238739,-4.579039796226425e-06,0.0,0.0001758861908456,0.0,0.0,11.852998733520508,0.0,0.0,0.0,0.3016889989376068,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507055670022964,-1404.8590087890625,304.1445617675781,0.7008649706840515,0.0987036302685737,0.0892525315284729,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534183502197,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701418906450271,-2728.859619140625,304.1424560546875,0.9534096121788024,0.2478669583797454,0.1733960658311844,293.1224060058594,297.1499938964844,293.1499938964844,0.1857849508523941,-3961.96337890625,304.1462097167969,0.9760157465934752,0.2655532658100128,0.2516767382621765,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534183502197,0.050000000745058,0.2287690192461013,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.4350891113281,291.1329345703125,1.0,0.2030071169137954,0.8292680978775024,0.8292680978775024,1.0,1.0,-0.9496552348136902,0.3981216847896576,0.5515335202217102,0.1779153496026992,0.0,0.0,0.3626834154129028,27.8012638092041,34.0,-0.8275215029716492,-7776.00390625,93.52101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.88671875,18000.0,0.0,0.0,0.1743208616971969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709279954433441,0.2709325850009918,-4.585797341860598e-06,0.0,0.0001769135269569,0.0,0.0,11.984216690063477,0.0,0.0,0.0,0.302229642868042,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507055670022964,-1404.8590087890625,304.1445617675781,0.7008649706840515,0.0987036302685737,0.0892525315284729,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534183502197,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701418906450271,-2728.859619140625,304.1424560546875,0.9534096121788024,0.2478669583797454,0.1733960658311844,293.1224060058594,297.1499938964844,293.1499938964844,0.1857849508523941,-3961.96337890625,304.1462097167969,0.9760157465934752,0.2655532658100128,0.2516767382621765,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518534183502197,0.050000000745058,0.2287690192461013,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.4350891113281,291.1329345703125,1.0,0.2030071169137954,0.8292680978775024,0.8292680978775024,1.0,1.0,-0.9496552348136902,0.3981216847896576,0.5515335202217102,0.1779153496026992,0.0,0.0,0.3626834154129028,27.8012638092041,34.0,-0.8275215029716492,-7776.00390625,93.52101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.88671875,18000.0,0.0,0.0,0.1743208616971969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709279954433441,0.2709325850009918,-4.585797341860598e-06,0.0,0.0001769135269569,0.0,0.0,11.984216690063477,0.0,0.0,0.0,0.302229642868042,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.051902487874031,-1424.8033447265625,304.1443786621094,0.6978505849838257,0.1000687479972839,0.0905161574482917,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759401321411,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718561053276062,-2750.82958984375,304.1421203613281,0.9470360279083252,0.249825581908226,0.1747875362634658,293.1210021972656,297.1499938964844,293.1499938964844,0.1866874247789383,-3977.349609375,304.1459655761719,0.9690893888473512,0.266541063785553,0.2526456117630005,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759401321411,0.050000000745058,0.2289730906486511,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055006474256515,0.8291227221488953,0.8291227221488953,1.0,1.0,-0.954301118850708,0.4003947675228119,0.5539063811302185,0.1783245503902435,0.0,0.0,0.3650860786437988,28.931310653686523,37.0,-0.902563214302063,-7826.7041015625,96.29207611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.119140625,18000.0,0.0,0.0,0.1753533035516739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733731865882873,0.273377776145935,-4.593003723130096e-06,0.0,0.0001779613085091,0.0,0.0,12.123451232910156,0.0,0.0,0.0,0.3028032481670379,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.051902487874031,-1424.8033447265625,304.1443786621094,0.6978505849838257,0.1000687479972839,0.0905161574482917,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759401321411,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718561053276062,-2750.82958984375,304.1421203613281,0.9470360279083252,0.249825581908226,0.1747875362634658,293.1210021972656,297.1499938964844,293.1499938964844,0.1866874247789383,-3977.349609375,304.1459655761719,0.9690893888473512,0.266541063785553,0.2526456117630005,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460759401321411,0.050000000745058,0.2289730906486511,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055006474256515,0.8291227221488953,0.8291227221488953,1.0,1.0,-0.954301118850708,0.4003947675228119,0.5539063811302185,0.1783245503902435,0.0,0.0,0.3650860786437988,28.931310653686523,37.0,-0.902563214302063,-7826.7041015625,96.29207611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.119140625,18000.0,0.0,0.0,0.1753533035516739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733731865882873,0.273377776145935,-4.593003723130096e-06,0.0,0.0001779613085091,0.0,0.0,12.123451232910156,0.0,0.0,0.0,0.3028032481670379,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531219281256198,-1445.2061767578125,304.14422607421875,0.692877471446991,0.1014485284686088,0.0918091759085655,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.538652777671814,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736095696687698,-2773.242919921875,304.1418151855469,0.9376633167266846,0.2518055737018585,0.176207423210144,293.11962890625,297.1499938964844,293.1499938964844,0.1876248866319656,-3993.3056640625,304.145751953125,0.9591662883758544,0.2675501704216003,0.2536516189575195,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.538652777671814,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086931765079498,0.8289772868156433,0.8289772868156433,1.0,1.0,-0.9591766595840454,0.4027495086193084,0.5564271807670593,0.1788382828235626,0.0,0.0,0.3675646781921386,30.490074157714844,40.0,-0.8316484689712524,-7878.626953125,99.83526611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.439453125,18000.0,0.0,0.0,0.1764160245656967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759217917919159,0.275926411151886,-4.600615739036584e-06,0.0,0.0001790398382581,0.0,0.0,12.26954460144043,0.0,0.0,0.0,0.3034055531024933,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531219281256198,-1445.2061767578125,304.14422607421875,0.692877471446991,0.1014485284686088,0.0918091759085655,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.538652777671814,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736095696687698,-2773.242919921875,304.1418151855469,0.9376633167266846,0.2518055737018585,0.176207423210144,293.11962890625,297.1499938964844,293.1499938964844,0.1876248866319656,-3993.3056640625,304.145751953125,0.9591662883758544,0.2675501704216003,0.2536516189575195,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.538652777671814,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086931765079498,0.8289772868156433,0.8289772868156433,1.0,1.0,-0.9591766595840454,0.4027495086193084,0.5564271807670593,0.1788382828235626,0.0,0.0,0.3675646781921386,30.490074157714844,40.0,-0.8316484689712524,-7878.626953125,99.83526611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.439453125,18000.0,0.0,0.0,0.1764160245656967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759217917919159,0.275926411151886,-4.600615739036584e-06,0.0,0.0001790398382581,0.0,0.0,12.26954460144043,0.0,0.0,0.0,0.3034055531024933,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537386909127235,-1455.55908203125,304.1441650390625,0.6899164915084839,0.102143682539463,0.0924654975533485,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345906615257263,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744982600212097,-2784.57958984375,304.1416931152344,0.9322095513343812,0.2528016269207001,0.1769259124994278,293.1189880371094,297.1499938964844,293.1499938964844,0.1881053894758224,-4001.473876953125,304.1456604003906,0.9533256888389589,0.2680625021457672,0.2541673183441162,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345906615257263,0.050000000745058,0.229423776268959,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766540527344,293.4499206542969,291.13140869140625,1.0,0.2104997783899307,0.8289045691490173,0.8289045691490173,1.0,1.0,-0.9616883397102356,0.4039521217346191,0.5577362179756165,0.1791319102048874,0.0,0.0,0.3688274919986725,31.4052791595459,40.0,-0.75941002368927,-7904.96484375,101.85725402832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8884582519531,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.125,18000.0,0.0,0.0,0.1769610792398452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772312462329864,0.2772358357906341,-4.6045638555369806e-06,0.0,0.0001795929856598,0.0,0.0,12.344988822937012,0.0,0.0,0.0,0.3037167191505432,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543593540787696,-1466.0009765625,304.14410400390625,0.6867673993110657,0.1028421446681022,0.0931276828050613,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304253697395325,0.050000000745058,0.0484034232795238,293.0865783691406,297.1499938964844,293.1499938964844,0.1753933131694793,-2795.981689453125,304.1415710449219,0.9264569878578186,0.253800630569458,0.1776489019393921,293.11834716796875,297.1499938964844,293.1499938964844,0.1885928660631179,-4009.753662109375,304.14556884765625,0.9470585584640504,0.2685797810554504,0.2546906769275665,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304253697395325,0.050000000745058,0.2296049892902374,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.45361328125,291.1311950683594,1.0,0.2124183624982834,0.8288203477859497,0.8288203477859497,1.0,1.0,-0.9642422795295716,0.4051677584648132,0.5590745210647583,0.1794477701187133,0.0,0.0,0.3701017498970032,32.396976470947266,43.0,-0.6690332293510437,-7931.4892578125,104.02360534667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.837890625,18000.0,0.0,0.0,0.1775158643722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785602509975433,0.2785648703575134,-4.608598374034045e-06,0.0,0.0001801560429157,0.0,0.0,12.421830177307127,0.0,0.0,0.0,0.3040336966514587,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556108504533767,-1487.13037109375,304.1439819335937,0.6801620125770569,0.1042486503720283,0.09446831792593,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771987825632095,-2818.93603515625,304.1413879394531,0.9146234393119812,0.2558043301105499,0.1791055053472519,293.1171264648437,297.1499938964844,293.1499938964844,0.1895875483751297,-4026.62646484375,304.1453857421875,0.933688461780548,0.2696289420127868,0.2557592988014221,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165344953536987,0.8286519050598145,0.8286519050598145,1.0,1.0,-0.9694632887840272,0.4076343774795532,0.5618289113044739,0.1801453530788421,0.0,0.0,0.3726733922958374,34.583011627197266,46.0,-0.4639975428581238,-7984.974609375,108.7475357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3515625,18000.0,0.0,0.0,0.1786563843488693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281265914440155,0.2812705338001251,-4.616898877429776e-06,0.0,0.0001813135168049,0.0,0.0,12.579121589660645,0.0,0.0,0.0,0.3046827614307403,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556108504533767,-1487.13037109375,304.1439819335937,0.6801620125770569,0.1042486503720283,0.09446831792593,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771987825632095,-2818.93603515625,304.1413879394531,0.9146234393119812,0.2558043301105499,0.1791055053472519,293.1171264648437,297.1499938964844,293.1499938964844,0.1895875483751297,-4026.62646484375,304.1453857421875,0.933688461780548,0.2696289420127868,0.2557592988014221,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220495462417603,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165344953536987,0.8286519050598145,0.8286519050598145,1.0,1.0,-0.9694632887840272,0.4076343774795532,0.5618289113044739,0.1801453530788421,0.0,0.0,0.3726733922958374,34.583011627197266,46.0,-0.4639975428581238,-7984.974609375,108.7475357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3515625,18000.0,0.0,0.0,0.1786563843488693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281265914440155,0.2812705338001251,-4.616898877429776e-06,0.0,0.0001813135168049,0.0,0.0,12.579121589660645,0.0,0.0,0.0,0.3046827614307403,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568734034895896,-1508.55029296875,304.1438903808594,0.673488438129425,0.1056670770049095,0.0958283245563507,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790189743041992,-2842.015625,304.1412353515625,0.9033390879631042,0.2578106820583343,0.180571511387825,293.115966796875,297.1499938964844,293.1499938964844,0.1906063258647918,-4043.880126953125,304.1452331542969,0.920038104057312,0.2706968486309051,0.2568546533584595,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.220935508608818,0.8284834623336792,0.8284834623336792,1.0,1.0,-0.974812150001526,0.4101383984088897,0.5646737813949585,0.1809255629777908,0.0,0.0,0.3752603828907013,36.99696350097656,49.0,-0.2560813724994659,-8038.8623046875,113.92597198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9765625,18000.0,0.0,0.0,0.1798378378152847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840184271335602,0.2840230762958526,-4.625458132068161e-06,0.0,0.000182512550964,0.0,0.0,12.740311622619627,0.0,0.0,0.0,0.3053482174873352,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568734034895896,-1508.55029296875,304.1438903808594,0.673488438129425,0.1056670770049095,0.0958283245563507,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790189743041992,-2842.015625,304.1412353515625,0.9033390879631042,0.2578106820583343,0.180571511387825,293.115966796875,297.1499938964844,293.1499938964844,0.1906063258647918,-4043.880126953125,304.1452331542969,0.920038104057312,0.2706968486309051,0.2568546533584595,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139448642730713,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.220935508608818,0.8284834623336792,0.8284834623336792,1.0,1.0,-0.974812150001526,0.4101383984088897,0.5646737813949585,0.1809255629777908,0.0,0.0,0.3752603828907013,36.99696350097656,49.0,-0.2560813724994659,-8038.8623046875,113.92597198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9765625,18000.0,0.0,0.0,0.1798378378152847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840184271335602,0.2840230762958526,-4.625458132068161e-06,0.0,0.000182512550964,0.0,0.0,12.740311622619627,0.0,0.0,0.0,0.3053482174873352,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581440329551696,-1530.2158203125,304.143798828125,0.6670389771461487,0.107096254825592,0.0972049310803413,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808468401432037,-2865.1318359375,304.14111328125,0.8929710984230042,0.2598137855529785,0.1820414513349533,293.1148681640625,297.1499938964844,293.1499938964844,0.1916465014219284,-4061.46728515625,304.14508056640625,0.9071943163871764,0.2717823684215545,0.2579739093780517,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.2309228330850601,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.1307067871094,1.0,0.2255303412675857,0.8282944560050964,0.8282944560050964,1.0,1.0,-0.9802632927894592,0.4126675426959991,0.5675957202911377,0.1817806810140609,0.0,0.0,0.3778420090675354,39.592811584472656,52.0,-0.0389595404267311,-8092.94921875,119.48475646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.720703125,18000.0,0.0,0.0,0.181057259440422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867969274520874,0.2868015766143799,-4.634217020793585e-06,0.0,0.0001837500894907,0.0,0.0,12.904239654541016,0.0,0.0,0.0,0.3060251474380493,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581440329551696,-1530.2158203125,304.143798828125,0.6670389771461487,0.107096254825592,0.0972049310803413,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808468401432037,-2865.1318359375,304.14111328125,0.8929710984230042,0.2598137855529785,0.1820414513349533,293.1148681640625,297.1499938964844,293.1499938964844,0.1916465014219284,-4061.46728515625,304.14508056640625,0.9071943163871764,0.2717823684215545,0.2579739093780517,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526034355164,0.050000000745058,0.2309228330850601,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.1307067871094,1.0,0.2255303412675857,0.8282944560050964,0.8282944560050964,1.0,1.0,-0.9802632927894592,0.4126675426959991,0.5675957202911377,0.1817806810140609,0.0,0.0,0.3778420090675354,39.592811584472656,52.0,-0.0389595404267311,-8092.94921875,119.48475646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.720703125,18000.0,0.0,0.0,0.181057259440422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867969274520874,0.2868015766143799,-4.634217020793585e-06,0.0,0.0001837500894907,0.0,0.0,12.904239654541016,0.0,0.0,0.0,0.3060251474380493,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594205744564533,-1552.0943603515625,304.14373779296875,0.6609763503074646,0.1085354089736938,0.0985960885882377,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382096290588,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826769560575485,-2888.21630859375,304.1410217285156,0.8830727934837341,0.2618094980716705,0.1835110038518905,293.11383056640625,297.1499938964844,293.1499938964844,0.1927062422037124,-4079.356689453125,304.1449584960937,0.8958731889724731,0.2728849053382873,0.259115070104599,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382096290588,0.050000000745058,0.2314256131649017,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302511185407638,0.8281055092811584,0.8281055092811584,1.0,1.0,-0.9857970476150512,0.4152150750160217,0.5705819725990295,0.1827068030834198,0.0,0.0,0.3803982436656952,42.33527374267578,55.0,0.1594181954860687,-8147.060546875,125.36711120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.591796875,18000.0,0.0,0.0,0.1823098808526992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895789444446563,0.2895835936069488,-4.643107786250766e-06,0.0,0.0001850213448051,0.0,0.0,13.069619178771973,0.0,0.0,0.0,0.3067082166671753,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594205744564533,-1552.0943603515625,304.14373779296875,0.6609763503074646,0.1085354089736938,0.0985960885882377,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382096290588,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826769560575485,-2888.21630859375,304.1410217285156,0.8830727934837341,0.2618094980716705,0.1835110038518905,293.11383056640625,297.1499938964844,293.1499938964844,0.1927062422037124,-4079.356689453125,304.1449584960937,0.8958731889724731,0.2728849053382873,0.259115070104599,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382096290588,0.050000000745058,0.2314256131649017,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302511185407638,0.8281055092811584,0.8281055092811584,1.0,1.0,-0.9857970476150512,0.4152150750160217,0.5705819725990295,0.1827068030834198,0.0,0.0,0.3803982436656952,42.33527374267578,55.0,0.1594181954860687,-8147.060546875,125.36711120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.591796875,18000.0,0.0,0.0,0.1823098808526992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895789444446563,0.2895835936069488,-4.643107786250766e-06,0.0,0.0001850213448051,0.0,0.0,13.069619178771973,0.0,0.0,0.0,0.3067082166671753,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600605309009552,-1563.1053466796875,304.1437072753906,0.6581193208694458,0.1092585325241088,0.0992965623736381,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960333704948425,0.050000000745058,0.0488419756293296,293.07958984375,297.1499938964844,293.1499938964844,0.1835916340351104,-2899.73193359375,304.1409912109375,0.8783493041992188,0.2628035843372345,0.184244617819786,293.1133117675781,297.1499938964844,293.1499938964844,0.193243071436882,-4088.408447265625,304.1448974609375,0.8905029296875,0.2734423875808716,0.2596933245658874,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960333704948425,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950561523437,291.13092041015625,1.0,0.2326408773660659,0.8280110359191895,0.8280110359191895,1.0,1.0,-0.988589644432068,0.4164935946464538,0.572096049785614,0.183195024728775,0.0,0.0,0.3816619217395782,43.75161361694336,55.0,0.2475457191467285,-8174.0869140625,128.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.572265625,18000.0,0.0,0.0,0.18294657766819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909652888774872,0.2909699380397796,-4.647583409678191e-06,0.0,0.0001856675226008,0.0,0.0,13.15250015258789,0.0,0.0,0.0,0.3070505857467651,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607013031840324,-1574.1591796875,304.1437072753906,0.6553871631622314,0.1099838688969612,0.0999999865889549,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433299064636,0.050000000745058,0.0488976910710334,293.0790710449219,297.1499938964844,293.1499938964844,0.1845055520534515,-2911.2236328125,304.1409606933594,0.8737939596176147,0.2637948989868164,0.1849770247936248,293.1128234863281,297.1499938964844,293.1499938964844,0.1937842220067978,-4097.5263671875,304.14483642578125,0.8853092193603516,0.2740038633346557,0.2602763175964355,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433299064636,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.2350416332483291,0.8279069662094116,0.8279069662094116,1.0,1.0,-0.9913967847824096,0.4177736341953277,0.5736231207847595,0.1836985796689987,0.0,0.0,0.382913589477539,45.19298553466797,58.0,0.3317350745201111,-8201.072265625,131.5218963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.576171875,18000.0,0.0,0.0,0.1835886836051941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923457622528076,0.2923504114151001,-4.652068128052633e-06,0.0,0.0001863191864686,0.0,0.0,13.235337257385254,0.0,0.0,0.0,0.3073927760124206,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619842745363712,-1596.3787841796875,304.1436462402344,0.6503034234046936,0.1114404648542404,0.1014145240187645,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155253887176,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.186329960823059,-2934.1220703125,304.14093017578125,0.8652117848396301,0.2657680213451385,0.1864374428987503,293.11187744140625,297.1499938964844,293.1499938964844,0.1948782950639724,-4115.93994140625,304.1447448730469,0.8754886984825134,0.2751376330852508,0.2614551186561584,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155253887176,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.2398552149534225,0.8276988863945007,0.8276988863945007,1.0,1.0,-0.9970468282699584,0.4203369915485382,0.5767098069190979,0.1847507655620575,0.0,0.0,0.3853762149810791,48.13798141479492,61.0,0.4838369786739349,-8254.8837890625,137.9024200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.642578125,18000.0,0.0,0.0,0.184884175658226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950828373432159,0.2950874865055084,-4.661041202780325e-06,0.0,0.0001876339374575,0.0,0.0,13.400486946105955,0.0,0.0,0.0,0.3080750107765198,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619842745363712,-1596.3787841796875,304.1436462402344,0.6503034234046936,0.1114404648542404,0.1014145240187645,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155253887176,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.186329960823059,-2934.1220703125,304.14093017578125,0.8652117848396301,0.2657680213451385,0.1864374428987503,293.11187744140625,297.1499938964844,293.1499938964844,0.1948782950639724,-4115.93994140625,304.1447448730469,0.8754886984825134,0.2751376330852508,0.2614551186561584,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155253887176,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.2398552149534225,0.8276988863945007,0.8276988863945007,1.0,1.0,-0.9970468282699584,0.4203369915485382,0.5767098069190979,0.1847507655620575,0.0,0.0,0.3853762149810791,48.13798141479492,61.0,0.4838369786739349,-8254.8837890625,137.9024200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.642578125,18000.0,0.0,0.0,0.184884175658226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950828373432159,0.2950874865055084,-4.661041202780325e-06,0.0,0.0001876339374575,0.0,0.0,13.400486946105955,0.0,0.0,0.0,0.3080750107765198,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632686764001846,-1618.7398681640625,304.1436462402344,0.6457106471061707,0.1129049807786941,0.1028387248516082,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279407978058,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881471872329712,-2956.876220703125,304.14093017578125,0.8573286533355713,0.267726331949234,0.1878896653652191,293.1109924316406,297.1499938964844,293.1499938964844,0.195988044142723,-4134.58984375,304.1446533203125,0.8664389848709106,0.2762862145900726,0.2626505494117737,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279407978058,0.050000000745058,0.2330418974161148,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446617037057876,0.8274907469749451,0.8274907469749451,1.0,1.0,-1.0027366876602173,0.4229018986225128,0.5798347592353821,0.1858603060245514,0.0,0.0,0.3877745270729065,51.150691986083984,64.0,0.5976465940475464,-8308.396484375,144.4761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8046875,18000.0,0.0,0.0,0.1861885339021682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977746129035949,0.2977792620658874,-4.669976533477893e-06,0.0,0.000188957696082,0.0,0.0,13.564106941223145,0.0,0.0,0.0,0.3087508380413055,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632686764001846,-1618.7398681640625,304.1436462402344,0.6457106471061707,0.1129049807786941,0.1028387248516082,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279407978058,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881471872329712,-2956.876220703125,304.14093017578125,0.8573286533355713,0.267726331949234,0.1878896653652191,293.1109924316406,297.1499938964844,293.1499938964844,0.195988044142723,-4134.58984375,304.1446533203125,0.8664389848709106,0.2762862145900726,0.2626505494117737,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807279407978058,0.050000000745058,0.2330418974161148,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446617037057876,0.8274907469749451,0.8274907469749451,1.0,1.0,-1.0027366876602173,0.4229018986225128,0.5798347592353821,0.1858603060245514,0.0,0.0,0.3877745270729065,51.150691986083984,64.0,0.5976465940475464,-8308.396484375,144.4761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8046875,18000.0,0.0,0.0,0.1861885339021682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977746129035949,0.2977792620658874,-4.669976533477893e-06,0.0,0.000188957696082,0.0,0.0,13.564106941223145,0.0,0.0,0.0,0.3087508380413055,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645536407828331,-1641.22705078125,304.14361572265625,0.6415784955024719,0.1143769025802612,0.1042714789509773,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187925338745,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899554431438446,-2979.465087890625,304.14093017578125,0.8501174449920654,0.2696683406829834,0.1893321424722671,293.1101379394531,297.1499938964844,293.1499938964844,0.1971125900745391,-4153.4619140625,304.1445617675781,0.8581491112709045,0.277448832988739,0.2638612687587738,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187925338745,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.249436154961586,0.8272630572319031,0.8272630572319031,1.0,1.0,-1.0084565877914429,0.4254635274410248,0.5829930305480957,0.1870218217372894,0.0,0.0,0.3901022970676422,54.21342849731445,67.0,0.6834409236907959,-8361.5380859375,151.2132110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.029296875,18000.0,0.0,0.0,0.1874928772449493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300411581993103,0.3004162609577179,-4.6788309191470034e-06,0.0,0.0001902814401546,0.0,0.0,13.72555160522461,0.0,0.0,0.0,0.3094176054000854,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645536407828331,-1641.22705078125,304.14361572265625,0.6415784955024719,0.1143769025802612,0.1042714789509773,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187925338745,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899554431438446,-2979.465087890625,304.14093017578125,0.8501174449920654,0.2696683406829834,0.1893321424722671,293.1101379394531,297.1499938964844,293.1499938964844,0.1971125900745391,-4153.4619140625,304.1445617675781,0.8581491112709045,0.277448832988739,0.2638612687587738,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746187925338745,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.249436154961586,0.8272630572319031,0.8272630572319031,1.0,1.0,-1.0084565877914429,0.4254635274410248,0.5829930305480957,0.1870218217372894,0.0,0.0,0.3901022970676422,54.21342849731445,67.0,0.6834409236907959,-8361.5380859375,151.2132110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.029296875,18000.0,0.0,0.0,0.1874928772449493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300411581993103,0.3004162609577179,-4.6788309191470034e-06,0.0,0.0001902814401546,0.0,0.0,13.72555160522461,0.0,0.0,0.0,0.3094176054000854,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658384934067726,-1663.8275146484375,304.14361572265625,0.637866735458374,0.1158557459712028,0.1057117953896522,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079685688019,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917531341314315,-3001.871337890625,304.1409606933594,0.8435272574424744,0.2715926468372345,0.1907634735107422,293.1093139648437,297.1499938964844,293.1499938964844,0.1982512325048446,-4172.54345703125,304.1444702148437,0.8505774140357971,0.2786248326301574,0.2650860846042633,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079685688019,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541609108448028,0.8270353078842163,0.8270353078842163,1.0,1.0,-1.0141983032226562,0.4280204474925995,0.5861778855323792,0.1882327646017074,0.0,0.0,0.3923557102680206,57.31154251098633,55.0,0.7316744327545166,-8414.2490234375,158.0880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.30078125,18000.0,0.0,0.0,0.1887889206409454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029864132404327,0.3029910922050476,-4.687571163231041e-06,0.0,0.0001915967586683,0.0,0.0,13.884296417236328,0.0,0.0,0.0,0.310073047876358,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658384934067726,-1663.8275146484375,304.14361572265625,0.637866735458374,0.1158557459712028,0.1057117953896522,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079685688019,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917531341314315,-3001.871337890625,304.1409606933594,0.8435272574424744,0.2715926468372345,0.1907634735107422,293.1093139648437,297.1499938964844,293.1499938964844,0.1982512325048446,-4172.54345703125,304.1444702148437,0.8505774140357971,0.2786248326301574,0.2650860846042633,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079685688019,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541609108448028,0.8270353078842163,0.8270353078842163,1.0,1.0,-1.0141983032226562,0.4280204474925995,0.5861778855323792,0.1882327646017074,0.0,0.0,0.3923557102680206,57.31154251098633,55.0,0.7316744327545166,-8414.2490234375,158.0880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.30078125,18000.0,0.0,0.0,0.1887889206409454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029864132404327,0.3029910922050476,-4.687571163231041e-06,0.0,0.0001915967586683,0.0,0.0,13.884296417236328,0.0,0.0,0.0,0.310073047876358,4.0,0.0,1.0
