time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664358139038086,-1674.3614501953125,304.1436767578125,0.6388974189758301,0.116604171693325,0.1063839048147201,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294360637665,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1925996243953704,-3012.384033203125,304.1410827636719,0.8441319465637207,0.2725580334663391,0.1914363503456115,293.10888671875,297.1499938964844,293.1499938964844,0.1987752914428711,-4181.28857421875,304.14453125,0.8508129119873047,0.279222160577774,0.2656494081020355,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294360637665,0.050000000745058,0.2341942638158798,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5548095703125,291.1333923339844,1.0,0.2542433440685272,0.8269214630126953,0.8269214630126953,1.0,1.0,-1.016523003578186,0.4290596842765808,0.58746337890625,0.1887081563472747,0.0,0.0,0.3934382796287536,57.46274948120117,55.0,1.364604949951172,-8438.4482421875,158.98419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5078125,18000.0,0.0,0.0,0.189431145787239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042471408843994,0.3042518198490143,-4.691897174780024e-06,0.0,0.0001922485389513,0.0,0.0,13.962459564208984,0.0,0.0,0.0,0.3103954792022705,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670045390725135,-1684.400146484375,304.143798828125,0.6419416069984436,0.1173684671521186,0.1070311218500137,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256684303283,0.050000000745058,0.0493370853364467,293.0762023925781,297.1499938964844,293.1499938964844,0.1934093385934829,-3022.410888671875,304.1412353515625,0.8474177122116089,0.2735419571399688,0.1920899003744125,293.1084289550781,297.1499938964844,293.1499938964844,0.1992604434490203,-4189.34912109375,304.1446533203125,0.8537896871566772,0.2798332273960113,0.2661848962306976,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256684303283,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.5607604980469,291.134765625,1.0,0.2531977295875549,0.8268004655838013,0.8268004655838013,1.0,1.0,-1.0184941291809082,0.4299458265304565,0.5885483026504517,0.1890918612480163,0.0,0.0,0.3943692147731781,56.62944793701172,43.0,2.803350687026977,-8460.5498046875,158.0803985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.46484375,18000.0,0.0,0.0,0.190063327550888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054151833057403,0.3054198920726776,-4.696095857070759e-06,0.0,0.0001928901183418,0.0,0.0,14.035587310791016,0.0,0.0,0.0,0.3106964528560638,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680963546037674,-1703.7152099609375,304.14404296875,0.6530628800392151,0.1189363226294517,0.1082860901951789,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949802935123443,-3041.821044921875,304.1415405273437,0.8605372905731201,0.2755573987960815,0.1933720260858535,293.107421875,297.1499938964844,293.1499938964844,0.2001716196537017,-4204.44189453125,304.1448974609375,0.8663871884346008,0.2810938358306885,0.2672117054462433,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482786625623703,0.826558530330658,0.826558530330658,1.0,1.0,-1.021744728088379,0.4314140975475311,0.5903306603431702,0.1896956115961074,0.0,0.0,0.3957491815090179,52.89338302612305,31.0,4.392313480377197,-8496.96484375,152.47518920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.294921875,18000.0,0.0,0.0,0.1912731230258941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072063624858856,0.3072110712528229,-4.703101694758516e-06,0.0,0.0001941179070854,0.0,0.0,14.149657249450684,0.0,0.0,0.0,0.3111700415611267,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680963546037674,-1703.7152099609375,304.14404296875,0.6530628800392151,0.1189363226294517,0.1082860901951789,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949802935123443,-3041.821044921875,304.1415405273437,0.8605372905731201,0.2755573987960815,0.1933720260858535,293.107421875,297.1499938964844,293.1499938964844,0.2001716196537017,-4204.44189453125,304.1448974609375,0.8663871884346008,0.2810938358306885,0.2672117054462433,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427447795868,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482786625623703,0.826558530330658,0.826558530330658,1.0,1.0,-1.021744728088379,0.4314140975475311,0.5903306603431702,0.1896956115961074,0.0,0.0,0.3957491815090179,52.89338302612305,31.0,4.392313480377197,-8496.96484375,152.47518920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.294921875,18000.0,0.0,0.0,0.1912731230258941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072063624858856,0.3072110712528229,-4.703101694758516e-06,0.0,0.0001941179070854,0.0,0.0,14.149657249450684,0.0,0.0,0.0,0.3111700415611267,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691528916358947,-1722.4842529296875,304.1442565917969,0.6715037226676941,0.1205457225441932,0.1095050126314163,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965275704860687,-3060.917724609375,304.14178466796875,0.8828702569007874,0.2776215672492981,0.1946319043636322,293.1062927246094,297.1499938964844,293.1499938964844,0.2010528147220611,-4219.03466796875,304.1451416015625,0.8882086277008057,0.2823995649814605,0.2682026922702789,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403535544872284,0.8263165354728699,0.8263165354728699,1.0,1.0,-1.024329662322998,0.4325862526893616,0.5917434096336365,0.1901506930589676,0.0,0.0,0.3966970145702362,47.11957931518555,25.0,4.503165721893311,-8526.4541015625,143.1065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51171875,18000.0,0.0,0.0,0.1923710405826568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084452152252197,0.308449923992157,-4.708098913397407e-06,0.0,0.0001952321617864,0.0,0.0,14.229235649108888,0.0,0.0,0.0,0.3115019202232361,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691528916358947,-1722.4842529296875,304.1442565917969,0.6715037226676941,0.1205457225441932,0.1095050126314163,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965275704860687,-3060.917724609375,304.14178466796875,0.8828702569007874,0.2776215672492981,0.1946319043636322,293.1062927246094,297.1499938964844,293.1499938964844,0.2010528147220611,-4219.03466796875,304.1451416015625,0.8882086277008057,0.2823995649814605,0.2682026922702789,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881248474121,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403535544872284,0.8263165354728699,0.8263165354728699,1.0,1.0,-1.024329662322998,0.4325862526893616,0.5917434096336365,0.1901506930589676,0.0,0.0,0.3966970145702362,47.11957931518555,25.0,4.503165721893311,-8526.4541015625,143.1065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51171875,18000.0,0.0,0.0,0.1923710405826568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084452152252197,0.308449923992157,-4.708098913397407e-06,0.0,0.0001952321617864,0.0,0.0,14.229235649108888,0.0,0.0,0.0,0.3115019202232361,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702320039272308,-1741.751708984375,304.1443786621094,0.6938170790672302,0.1221776902675628,0.1107504367828369,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981119662523269,-3080.478271484375,304.1418762207031,0.9100028872489928,0.2797039151191711,0.1959120631217956,293.10516357421875,297.1499938964844,293.1499938964844,0.201975867152214,-4234.36474609375,304.14520263671875,0.91510409116745,0.2837356030941009,0.2692276239395141,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.231156438589096,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439819335937,1.0,0.2323833703994751,0.8260908722877502,0.8260908722877502,1.0,1.0,-1.027016282081604,0.4337914288043976,0.5932248830795288,0.1906670480966568,0.0,0.0,0.3973394632339477,41.3675537109375,25.0,3.289487838745117,-8553.3857421875,133.7530059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.900390625,18000.0,0.0,0.0,0.1933289170265197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092745244503021,0.3092792332172394,-4.711508154287003e-06,0.0,0.0001962042733794,0.0,0.0,14.282806396484377,0.0,0.0,0.0,0.3117260634899139,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702320039272308,-1741.751708984375,304.1443786621094,0.6938170790672302,0.1221776902675628,0.1107504367828369,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981119662523269,-3080.478271484375,304.1418762207031,0.9100028872489928,0.2797039151191711,0.1959120631217956,293.10516357421875,297.1499938964844,293.1499938964844,0.201975867152214,-4234.36474609375,304.14520263671875,0.91510409116745,0.2837356030941009,0.2692276239395141,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.231156438589096,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912780761719,291.1439819335937,1.0,0.2323833703994751,0.8260908722877502,0.8260908722877502,1.0,1.0,-1.027016282081604,0.4337914288043976,0.5932248830795288,0.1906670480966568,0.0,0.0,0.3973394632339477,41.3675537109375,25.0,3.289487838745117,-8553.3857421875,133.7530059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.900390625,18000.0,0.0,0.0,0.1933289170265197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092745244503021,0.3092792332172394,-4.711508154287003e-06,0.0,0.0001962042733794,0.0,0.0,14.282806396484377,0.0,0.0,0.0,0.3117260634899139,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713687390089035,-1762.1640625,304.14434814453125,0.7138990163803101,0.1238094344735145,0.1120556965470314,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997673958539962,-3100.93115234375,304.1418151855469,0.9372355341911316,0.28176349401474,0.1972261071205139,293.1041259765625,297.1499938964844,293.1499938964844,0.2029930502176284,-4251.32470703125,304.1451110839844,0.9416518211364746,0.2850821316242218,0.270325243473053,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446838378906,1.0,0.226539134979248,0.8258651494979858,0.8258651494979858,1.0,1.0,-1.0303051471710205,0.4352415800094604,0.5950636267662048,0.1913830786943435,0.0,0.0,0.3979730308055877,37.10264205932617,25.0,1.222510576248169,-8582.3662109375,127.10124206542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.390625,18000.0,0.0,0.0,0.1941439509391784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099938929080963,0.3099986016750335,-4.714114311354933e-06,0.0,0.0001970314187929,0.0,0.0,14.328367233276367,0.0,0.0,0.0,0.311915636062622,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713687390089035,-1762.1640625,304.14434814453125,0.7138990163803101,0.1238094344735145,0.1120556965470314,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997673958539962,-3100.93115234375,304.1418151855469,0.9372355341911316,0.28176349401474,0.1972261071205139,293.1041259765625,297.1499938964844,293.1499938964844,0.2029930502176284,-4251.32470703125,304.1451110839844,0.9416518211364746,0.2850821316242218,0.270325243473053,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156062841415405,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446838378906,1.0,0.226539134979248,0.8258651494979858,0.8258651494979858,1.0,1.0,-1.0303051471710205,0.4352415800094604,0.5950636267662048,0.1913830786943435,0.0,0.0,0.3979730308055877,37.10264205932617,25.0,1.222510576248169,-8582.3662109375,127.10124206542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.390625,18000.0,0.0,0.0,0.1941439509391784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099938929080963,0.3099986016750335,-4.714114311354933e-06,0.0,0.0001970314187929,0.0,0.0,14.328367233276367,0.0,0.0,0.0,0.311915636062622,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719510316848754,-1772.6593017578125,304.1443176269531,0.722294270992279,0.1246225386857986,0.1127225831151008,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215212106704712,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.20060895383358,-3111.323486328125,304.14178466796875,0.9493573904037476,0.2827786803245544,0.1978863328695297,293.1036682128906,297.1499938964844,293.1499938964844,0.203527957201004,-4260.251953125,304.14501953125,0.953200101852417,0.2857561111450195,0.2708927392959595,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215212106704712,0.050000000745058,0.2300304174423217,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.1445617675781,1.0,0.2242092192173004,0.825752317905426,0.825752317905426,1.0,1.0,-1.0321147441864014,0.4360324442386627,0.5960822701454163,0.1917999684810638,0.0,0.0,0.3983412981033325,35.419525146484375,25.0,0.3933880627155304,-8598.0732421875,124.58761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.064453125,18000.0,0.0,0.0,0.1945044845342636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103970289230346,0.3104017376899719,-4.715442173619522e-06,0.0,0.0001973973267013,0.0,0.0,14.353556632995604,0.0,0.0,0.0,0.3120194375514984,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725393891334533,-1783.2861328125,304.144287109375,0.7299695611000061,0.1254347711801529,0.1133968457579612,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586775779724,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014538049697876,-3121.747802734375,304.1417236328125,0.9601778984069824,0.2837851643562317,0.1985467672348022,293.10321044921875,297.1499938964844,293.1499938964844,0.2040741443634033,-4269.365234375,304.1449279785156,0.9634379148483276,0.2864308357238769,0.2714697122573852,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271586775779724,0.050000000745058,0.229753240942955,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.2222085893154144,0.8256353735923767,0.8256353735923767,1.0,1.0,-1.0340063571929932,0.436855286359787,0.5971511006355286,0.1922475099563598,0.0,0.0,0.3987366557121277,33.963809967041016,28.0,-0.1607101857662201,-8614.4404296875,122.48445892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.654296875,18000.0,0.0,0.0,0.1948387622833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108375370502472,0.3108422458171844,-4.71688281322713e-06,0.0,0.000197736575501,0.0,0.0,14.381075859069824,0.0,0.0,0.0,0.3121323883533478,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737506225705146,-1805.235595703125,304.1441650390625,0.74089115858078,0.1270534396171569,0.1147863194346427,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031716555356979,-3142.92431640625,304.1416320800781,0.973828136920929,0.2857671082019806,0.1998825967311859,293.1024169921875,297.1499938964844,293.1499938964844,0.2052187472581863,-4288.46240234375,304.14471435546875,0.976118803024292,0.2877795100212097,0.2726713716983795,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.2294230759143829,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434326171875,1.0,0.2201859652996063,0.8254014849662781,0.8254014849662781,1.0,1.0,-1.0382397174835205,0.4386853277683258,0.5995543599128723,0.1932900547981262,0.0,0.0,0.3996393978595733,32.25563430786133,31.0,-1.1882859468460083,-8649.46875,120.4854507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1954469382762909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118287920951843,0.3118335008621216,-4.720121978607494e-06,0.0,0.0001983538095373,0.0,0.0,14.443082809448242,0.0,0.0,0.0,0.3123871684074402,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737506225705146,-1805.235595703125,304.1441650390625,0.74089115858078,0.1270534396171569,0.1147863194346427,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.2031716555356979,-3142.92431640625,304.1416320800781,0.973828136920929,0.2857671082019806,0.1998825967311859,293.1024169921875,297.1499938964844,293.1499938964844,0.2052187472581863,-4288.46240234375,304.14471435546875,0.976118803024292,0.2877795100212097,0.2726713716983795,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534562349319458,0.050000000745058,0.2294230759143829,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434326171875,1.0,0.2201859652996063,0.8254014849662781,0.8254014849662781,1.0,1.0,-1.0382397174835205,0.4386853277683258,0.5995543599128723,0.1932900547981262,0.0,0.0,0.3996393978595733,32.25563430786133,31.0,-1.1882859468460083,-8649.46875,120.4854507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1954469382762909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118287920951843,0.3118335008621216,-4.720121978607494e-06,0.0,0.0001983538095373,0.0,0.0,14.443082809448242,0.0,0.0,0.0,0.3123871684074402,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749904066324234,-1827.7935791015625,304.14404296875,0.7470079660415649,0.1286636441946029,0.1162096709012985,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780893325806,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049052566289901,-3164.258544921875,304.1415405273437,0.9799469113349916,0.2877047061920166,0.2012199461460113,293.1017150878906,297.1499938964844,293.1499938964844,0.2064141482114792,-4308.3896484375,304.1445007324219,0.9815155863761902,0.2891256213188171,0.2739147245883941,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780893325806,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198944240808487,0.8251675963401794,0.8251675963401794,1.0,1.0,-1.0428695678710938,0.4406744241714477,0.602195143699646,0.194474458694458,0.0,0.0,0.4007678031921386,31.670080184936523,34.0,-1.7966690063476562,-8687.435546875,120.55392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.103515625,18000.0,0.0,0.0,0.1960059553384781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130674958229065,0.3130722045898437,-4.724107384390663e-06,0.0,0.0001989211305044,0.0,0.0,14.520570755004885,0.0,0.0,0.0,0.3127049505710602,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749904066324234,-1827.7935791015625,304.14404296875,0.7470079660415649,0.1286636441946029,0.1162096709012985,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780893325806,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049052566289901,-3164.258544921875,304.1415405273437,0.9799469113349916,0.2877047061920166,0.2012199461460113,293.1017150878906,297.1499938964844,293.1499938964844,0.2064141482114792,-4308.3896484375,304.1445007324219,0.9815155863761902,0.2891256213188171,0.2739147245883941,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374780893325806,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198944240808487,0.8251675963401794,0.8251675963401794,1.0,1.0,-1.0428695678710938,0.4406744241714477,0.602195143699646,0.194474458694458,0.0,0.0,0.4007678031921386,31.670080184936523,34.0,-1.7966690063476562,-8687.435546875,120.55392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.103515625,18000.0,0.0,0.0,0.1960059553384781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130674958229065,0.3130722045898437,-4.724107384390663e-06,0.0,0.0001989211305044,0.0,0.0,14.520570755004885,0.0,0.0,0.0,0.3127049505710602,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762486234307289,-1850.76806640625,304.1439208984375,0.7489810585975647,0.1302682608366012,0.117658756673336,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042852401733,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066398113965988,-3185.558837890625,304.1414489746094,0.9806728363037108,0.2896042764186859,0.2025537490844726,293.1011047363281,297.1499938964844,293.1499938964844,0.2076427638530731,-4328.8369140625,304.144287109375,0.9816687703132628,0.2904705703258514,0.275189608335495,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042852401733,0.050000000745058,0.2293376475572586,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209369093179702,0.8249109983444214,0.8249109983444214,1.0,1.0,-1.047791600227356,0.4427801668643951,0.6050114035606384,0.1957607567310333,0.0,0.0,0.4020899832248688,31.925121307373047,37.0,-1.9669532775878904,-8727.4775390625,122.18924713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5859375,18000.0,0.0,0.0,0.1965533643960952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145490884780884,0.3145537972450256,-4.728982275992166e-06,0.0,0.0001994766789721,0.0,0.0,14.613811492919922,0.0,0.0,0.0,0.3130872547626495,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762486234307289,-1850.76806640625,304.1439208984375,0.7489810585975647,0.1302682608366012,0.117658756673336,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042852401733,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066398113965988,-3185.558837890625,304.1414489746094,0.9806728363037108,0.2896042764186859,0.2025537490844726,293.1011047363281,297.1499938964844,293.1499938964844,0.2076427638530731,-4328.8369140625,304.144287109375,0.9816687703132628,0.2904705703258514,0.275189608335495,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366042852401733,0.050000000745058,0.2293376475572586,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209369093179702,0.8249109983444214,0.8249109983444214,1.0,1.0,-1.047791600227356,0.4427801668643951,0.6050114035606384,0.1957607567310333,0.0,0.0,0.4020899832248688,31.925121307373047,37.0,-1.9669532775878904,-8727.4775390625,122.18924713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5859375,18000.0,0.0,0.0,0.1965533643960952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145490884780884,0.3145537972450256,-4.728982275992166e-06,0.0,0.0001994766789721,0.0,0.0,14.613811492919922,0.0,0.0,0.0,0.3130872547626495,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775205492973327,-1874.0703125,304.1438293457031,0.7477431297302246,0.1318688690662384,0.1191280484199523,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980684280396,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083757370710373,-3206.832275390625,304.14141845703125,0.9774246215820312,0.2914754450321197,0.2038849145174026,293.1005859375,297.1499938964844,293.1499938964844,0.2088984698057174,-4349.69970703125,304.14410400390625,0.9779049158096312,0.2918155789375305,0.276489645242691,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980684280396,0.050000000745058,0.2294938266277313,291.13934326171875,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.6692810058594,291.13922119140625,1.0,0.2229939252138137,0.8246544003486633,0.8246544003486633,1.0,1.0,-1.0529401302337646,0.4449800252914428,0.6079601645469666,0.1971226930618286,0.0,0.0,0.403605580329895,32.827491760253906,40.0,-2.0109095573425293,-8769.099609375,125.05223846435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.06640625,18000.0,0.0,0.0,0.1971221566200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162635862827301,0.3162683248519897,-4.734711183118634e-06,0.0,0.0002000539243454,0.0,0.0,14.722317695617676,0.0,0.0,0.0,0.3135324418544769,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775205492973327,-1874.0703125,304.1438293457031,0.7477431297302246,0.1318688690662384,0.1191280484199523,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980684280396,0.050000000745058,0.0483799874782562,293.07342529296875,297.1499938964844,293.1499938964844,0.2083757370710373,-3206.832275390625,304.14141845703125,0.9774246215820312,0.2914754450321197,0.2038849145174026,293.1005859375,297.1499938964844,293.1499938964844,0.2088984698057174,-4349.69970703125,304.14410400390625,0.9779049158096312,0.2918155789375305,0.276489645242691,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328980684280396,0.050000000745058,0.2294938266277313,291.13934326171875,291.1499938964844,268.1099853515625,266.7018127441406,282.8743896484375,293.6692810058594,291.13922119140625,1.0,0.2229939252138137,0.8246544003486633,0.8246544003486633,1.0,1.0,-1.0529401302337646,0.4449800252914428,0.6079601645469666,0.1971226930618286,0.0,0.0,0.403605580329895,32.827491760253906,40.0,-2.0109095573425293,-8769.099609375,125.05223846435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.06640625,18000.0,0.0,0.0,0.1971221566200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162635862827301,0.3162683248519897,-4.734711183118634e-06,0.0,0.0002000539243454,0.0,0.0,14.722317695617676,0.0,0.0,0.0,0.3135324418544769,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781604349613189,-1885.820556640625,304.143798828125,0.746225893497467,0.1326679587364196,0.1198689416050911,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302821397781372,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.2092439234256744,-3217.45556640625,304.1413879394531,0.974608302116394,0.2924018800258636,0.2045496553182602,293.100341796875,297.1499938964844,293.1499938964844,0.2095347344875335,-4360.25732421875,304.1440124511719,0.9748325943946838,0.2924883067607879,0.2771476507186889,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302821397781372,0.050000000745058,0.2296090573072433,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.67706298828125,291.1385192871094,1.0,0.2243273854255676,0.8245261311531067,0.8245261311531067,1.0,1.0,-1.0555845499038696,0.4461092054843902,0.609475314617157,0.1978273689746856,0.0,0.0,0.4044338762760162,33.47807693481445,40.0,-1.98447859287262,-8790.4501953125,126.86858367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.302734375,18000.0,0.0,0.0,0.1974231004714965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172093331813812,0.3172140717506408,-4.737904419016559e-06,0.0,0.0002003593544941,0.0,0.0,14.782426834106444,0.0,0.0,0.0,0.3137790262699127,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788022503256797,-1897.623291015625,304.1437683105469,0.7442781925201416,0.1334663480520248,0.1206133142113685,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194909095764,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101116180419922,-3228.061767578125,304.1413879394531,0.9711424708366394,0.293322741985321,0.2052136063575744,293.1001281738281,297.1499938964844,293.1499938964844,0.210175558924675,-4370.88037109375,304.1439208984375,0.9711059927940368,0.2931613028049469,0.2778101861476898,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273194909095764,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,293.6849365234375,291.1378173828125,1.0,0.2258257269859314,0.8243851065635681,0.8243851065635681,1.0,1.0,-1.058267593383789,0.4472536742687225,0.6110139489173889,0.1985444873571396,0.0,0.0,0.4053050577640533,34.23976516723633,43.0,-1.926719307899475,-8812.1015625,128.90296936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5625,18000.0,0.0,0.0,0.1977391391992569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182105422019958,0.3182152807712555,-4.741312295664102e-06,0.0,0.0002006800932576,0.0,0.0,14.846267700195312,0.0,0.0,0.0,0.3140408992767334,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800902247428894,-1921.35693359375,304.1436767578125,0.7394802570343018,0.1350611895322799,0.1221109107136726,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118439525365829,-3249.203857421875,304.141357421875,0.962599515914917,0.2951483726501465,0.2065383791923523,293.0997009277344,297.1499938964844,293.1499938964844,0.2114687114953994,-4392.2880859375,304.143798828125,0.9620203375816344,0.2945082187652588,0.2791473567485809,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.7010192871094,291.1365966796875,1.0,0.229231521487236,0.8241029977798462,0.8241029977798462,1.0,1.0,-1.063732624053955,0.4495839774608612,0.6141486763954163,0.200013130903244,0.0,0.0,0.4071635603904724,36.04939651489258,46.0,-1.7476102113723757,-8856.203125,133.54348754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.177734375,18000.0,0.0,0.0,0.1984255760908126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203670978546142,0.3203718364238739,-4.748744231619639e-06,0.0,0.0002013767225435,0.0,0.0,14.984492301940918,0.0,0.0,0.0,0.3146078884601593,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800902247428894,-1921.35693359375,304.1436767578125,0.7394802570343018,0.1350611895322799,0.1221109107136726,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118439525365829,-3249.203857421875,304.141357421875,0.962599515914917,0.2951483726501465,0.2065383791923523,293.0997009277344,297.1499938964844,293.1499938964844,0.2114687114953994,-4392.2880859375,304.143798828125,0.9620203375816344,0.2945082187652588,0.2791473567485809,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207357406616211,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.8747863769531,293.7010192871094,291.1365966796875,1.0,0.229231521487236,0.8241029977798462,0.8241029977798462,1.0,1.0,-1.063732624053955,0.4495839774608612,0.6141486763954163,0.200013130903244,0.0,0.0,0.4071635603904724,36.04939651489258,46.0,-1.7476102113723757,-8856.203125,133.54348754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.177734375,18000.0,0.0,0.0,0.1984255760908126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203670978546142,0.3203718364238739,-4.748744231619639e-06,0.0,0.0002013767225435,0.0,0.0,14.984492301940918,0.0,0.0,0.0,0.3146078884601593,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813820213079452,-1945.219970703125,304.1436462402344,0.7339885830879211,0.1366535574197769,0.1236179396510124,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135699987411499,-3270.2255859375,304.141357421875,0.9524474143981934,0.2969534695148468,0.2078577578067779,293.0993347167969,297.1499938964844,293.1499938964844,0.2127742171287536,-4413.86083984375,304.1437072753906,0.9513030648231506,0.2958563268184662,0.2804979681968689,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7174072265625,291.1355285644531,1.0,0.2330610305070877,0.823820948600769,0.823820948600769,1.0,1.0,-1.0693038702011108,0.4519591629505157,0.6173446774482727,0.2015197277069091,0.0,0.0,0.40915647149086,38.17375564575195,49.0,-1.5090917348861694,-8901.2412109375,138.8285675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9375,18000.0,0.0,0.0,0.1991949826478958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227079212665558,0.3227126598358154,-4.756938324135263e-06,0.0,0.0002021575783146,0.0,0.0,15.13559341430664,0.0,0.0,0.0,0.315227597951889,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813820213079452,-1945.219970703125,304.1436462402344,0.7339885830879211,0.1366535574197769,0.1236179396510124,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135699987411499,-3270.2255859375,304.141357421875,0.9524474143981934,0.2969534695148468,0.2078577578067779,293.0993347167969,297.1499938964844,293.1499938964844,0.2127742171287536,-4413.86083984375,304.1437072753906,0.9513030648231506,0.2958563268184662,0.2804979681968689,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137858986854553,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.87530517578125,293.7174072265625,291.1355285644531,1.0,0.2330610305070877,0.823820948600769,0.823820948600769,1.0,1.0,-1.0693038702011108,0.4519591629505157,0.6173446774482727,0.2015197277069091,0.0,0.0,0.40915647149086,38.17375564575195,49.0,-1.5090917348861694,-8901.2412109375,138.8285675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9375,18000.0,0.0,0.0,0.1991949826478958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227079212665558,0.3227126598358154,-4.756938324135263e-06,0.0,0.0002021575783146,0.0,0.0,15.13559341430664,0.0,0.0,0.0,0.315227597951889,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826754570007324,-1969.1650390625,304.14361572265625,0.7282177209854126,0.1382433623075485,0.1251319199800491,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152869254350662,-3291.09228515625,304.1413879394531,0.941320538520813,0.2987386584281921,0.209170326590538,293.0990295410156,297.1499938964844,293.1499938964844,0.214088574051857,-4435.5400390625,304.14361572265625,0.939616084098816,0.2972056269645691,0.2818593978881836,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371945530176162,0.823520302772522,0.823520302772522,1.0,1.0,-1.0749554634094238,0.4543673098087311,0.6205881834030151,0.2030546814203262,0.0,0.0,0.4112525582313537,40.54669570922852,52.0,-1.2097315788269043,-8947.0576171875,144.64120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.890625,18000.0,0.0,0.0,0.2000542879104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252013623714447,0.3252061307430267,-4.7658058974775486e-06,0.0,0.0002030296600423,0.0,0.0,15.29776668548584,0.0,0.0,0.0,0.3158924579620361,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826754570007324,-1969.1650390625,304.14361572265625,0.7282177209854126,0.1382433623075485,0.1251319199800491,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152869254350662,-3291.09228515625,304.1413879394531,0.941320538520813,0.2987386584281921,0.209170326590538,293.0990295410156,297.1499938964844,293.1499938964844,0.214088574051857,-4435.5400390625,304.14361572265625,0.939616084098816,0.2972056269645691,0.2818593978881836,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.8760070800781,293.7340393066406,291.1346740722656,1.0,0.2371945530176162,0.823520302772522,0.823520302772522,1.0,1.0,-1.0749554634094238,0.4543673098087311,0.6205881834030151,0.2030546814203262,0.0,0.0,0.4112525582313537,40.54669570922852,52.0,-1.2097315788269043,-8947.0576171875,144.64120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.890625,18000.0,0.0,0.0,0.2000542879104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252013623714447,0.3252061307430267,-4.7658058974775486e-06,0.0,0.0002030296600423,0.0,0.0,15.29776668548584,0.0,0.0,0.0,0.3158924579620361,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839687660336494,-1993.1524658203125,304.1435852050781,0.7223953604698181,0.1398302763700485,0.1266505867242813,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.216992512345314,-3311.778564453125,304.14141845703125,0.929850459098816,0.3005043268203735,0.2104748785495758,293.0987243652344,297.1499938964844,293.1499938964844,0.2154090404510498,-4457.28125,304.1435241699219,0.9276383519172668,0.298555850982666,0.2832293808460235,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415361851453781,0.8232197165489197,0.8232197165489197,1.0,1.0,-1.080665946006775,0.4568009078502655,0.6238650679588318,0.2046123892068863,0.0,0.0,0.4134176671504974,43.11399841308594,55.0,-0.8866023421287537,-8993.4990234375,150.88453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.072265625,18000.0,0.0,0.0,0.2010033279657364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327808678150177,0.327813446521759,-4.775226898345864e-06,0.0,0.0002039928222075,0.0,0.0,15.468683242797852,0.0,0.0,0.0,0.3165928721427917,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839687660336494,-1993.1524658203125,304.1435852050781,0.7223953604698181,0.1398302763700485,0.1266505867242813,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.216992512345314,-3311.778564453125,304.14141845703125,0.929850459098816,0.3005043268203735,0.2104748785495758,293.0987243652344,297.1499938964844,293.1499938964844,0.2154090404510498,-4457.28125,304.1435241699219,0.9276383519172668,0.298555850982666,0.2832293808460235,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415361851453781,0.8232197165489197,0.8232197165489197,1.0,1.0,-1.080665946006775,0.4568009078502655,0.6238650679588318,0.2046123892068863,0.0,0.0,0.4134176671504974,43.11399841308594,55.0,-0.8866023421287537,-8993.4990234375,150.88453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.072265625,18000.0,0.0,0.0,0.2010033279657364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327808678150177,0.327813446521759,-4.775226898345864e-06,0.0,0.0002039928222075,0.0,0.0,15.468683242797852,0.0,0.0,0.0,0.3165928721427917,4.0,0.0,1.0
