time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.08461494743824,-2005.1517333984373,304.1435852050781,0.7194942831993103,0.1406225264072418,0.1274110823869705,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384704113006,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178404629230499,-3322.047119140625,304.1414489746094,0.9241752028465272,0.3013797998428345,0.2111237645149231,293.0986022949219,297.1499938964844,293.1499938964844,0.2160709351301193,-4468.16455078125,304.1434936523437,0.921748161315918,0.2992312014102936,0.2839169502258301,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971384704113006,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.13385009765625,1.0,0.2437618225812912,0.8230693936347961,0.8230693936347961,1.0,1.0,-1.0835376977920532,0.4580250084400177,0.6255126595497131,0.2053979933261871,0.0,0.0,0.4145164489746094,44.45716857910156,55.0,-0.7209250926971436,-9016.9189453125,154.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.75,18000.0,0.0,0.0,0.2015101760625839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329143762588501,0.3291485607624054,-4.780106337420875e-06,0.0,0.000204507203307,0.0,0.0,15.556730270385742,0.0,0.0,0.0,0.3169535398483276,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.085260584950447,-2017.1494140625,304.1435546875,0.7166039943695068,0.1414138674736023,0.1281720250844955,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940607845783233,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186848521232605,-3332.26220703125,304.1414489746094,0.9186381697654724,0.3022503852844238,0.2117701768875122,293.0984802246094,297.1499938964844,293.1499938964844,0.2167335599660873,-4479.05029296875,304.1434936523437,0.9160336256027222,0.2999066710472107,0.2846059203147888,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940607845783233,0.050000000745058,0.2318444699048996,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.8777160644531,293.7679138183594,291.1336975097656,1.0,0.2460133880376815,0.8229097127914429,0.8229097127914429,1.0,1.0,-1.0864176750183103,0.4592521488666534,0.6271655559539795,0.2061864882707595,0.0,0.0,0.4156203866004944,45.83367538452149,58.0,-0.5515188574790955,-9040.4453125,157.48292541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.486328125,18000.0,0.0,0.0,0.2020371407270431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304933309555053,0.3304981291294098,-4.785077180713415e-06,0.0,0.0002050420152954,0.0,0.0,15.64609432220459,0.0,0.0,0.0,0.3173194527626037,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865553617477417,-2041.24560546875,304.1435546875,0.710840106010437,0.1429899781942367,0.1296931356191635,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204234898090362,-3353.3017578125,304.1413879394531,0.9083123207092284,0.3040782809257507,0.2130917310714721,293.0986022949219,297.1499938964844,293.1499938964844,0.2180466502904892,-4500.60205078125,304.1434631347656,0.9054075479507446,0.3011864423751831,0.2859532535076141,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505685091018677,0.8225903511047363,0.8225903511047363,1.0,1.0,-1.092197299003601,0.461715430021286,0.6304818391799927,0.207772359251976,0.0,0.0,0.4179458618164062,48.67068099975586,61.0,-2.383851289749145,-9091.0595703125,164.37281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.529296875,18000.0,0.0,0.0,0.2031486183404922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332638740539551,0.3332686722278595,-4.795261702383868e-06,0.0,0.0002061700215563,0.0,0.0,15.830286026000977,0.0,0.0,0.0,0.3180747628211975,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865553617477417,-2041.24560546875,304.1435546875,0.710840106010437,0.1429899781942367,0.1296931356191635,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204234898090362,-3353.3017578125,304.1413879394531,0.9083123207092284,0.3040782809257507,0.2130917310714721,293.0986022949219,297.1499938964844,293.1499938964844,0.2180466502904892,-4500.60205078125,304.1434631347656,0.9054075479507446,0.3011864423751831,0.2859532535076141,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101250648498,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505685091018677,0.8225903511047363,0.8225903511047363,1.0,1.0,-1.092197299003601,0.461715430021286,0.6304818391799927,0.207772359251976,0.0,0.0,0.4179458618164062,48.67068099975586,61.0,-2.383851289749145,-9091.0595703125,164.37281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.529296875,18000.0,0.0,0.0,0.2031486183404922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332638740539551,0.3332686722278595,-4.795261702383868e-06,0.0,0.0002061700215563,0.0,0.0,15.830286026000977,0.0,0.0,0.0,0.3180747628211975,4.0,0.0,1.0
411540,293.0868530273437,297.1499938964844,293.1499938964844,0.0879622921347618,-2067.521240234375,304.1433410644531,0.7053313255310059,0.1447904855012893,0.1313281804323196,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222503274679184,-3375.41552734375,304.1412353515625,0.8992718458175659,0.3058083951473236,0.2144392728805542,293.0995788574219,297.1499938964844,293.1499938964844,0.219268187880516,-4520.62451171875,304.14361572265625,0.8958621621131897,0.3022918701171875,0.2871415913105011,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551579475402832,0.8222709894180298,0.8222709894180298,1.0,1.0,-1.0979784727096558,0.4641805589199066,0.6337978839874268,0.2093628048896789,0.0,0.0,0.4209930896759033,51.59832000732422,64.0,-3.802130937576294,-9151.7314453125,171.50074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.12109375,18000.0,0.0,0.0,0.2043541222810745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368020057678222,0.3368068039417267,-4.807467121281661e-06,0.0,0.0002073934447253,0.0,0.0,16.06461524963379,0.0,0.0,0.0,0.3190309107303619,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.0879622921347618,-2067.521240234375,304.1433410644531,0.7053313255310059,0.1447904855012893,0.1313281804323196,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222503274679184,-3375.41552734375,304.1412353515625,0.8992718458175659,0.3058083951473236,0.2144392728805542,293.0995788574219,297.1499938964844,293.1499938964844,0.219268187880516,-4520.62451171875,304.14361572265625,0.8958621621131897,0.3022918701171875,0.2871415913105011,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551579475402832,0.8222709894180298,0.8222709894180298,1.0,1.0,-1.0979784727096558,0.4641805589199066,0.6337978839874268,0.2093628048896789,0.0,0.0,0.4209930896759033,51.59832000732422,64.0,-3.802130937576294,-9151.7314453125,171.50074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.12109375,18000.0,0.0,0.0,0.2043541222810745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368020057678222,0.3368068039417267,-4.807467121281661e-06,0.0,0.0002073934447253,0.0,0.0,16.06461524963379,0.0,0.0,0.0,0.3190309107303619,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896141603589057,-2098.3916015625,304.142822265625,0.7007100582122803,0.1468898653984069,0.1332788467407226,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.223709836602211,-3392.902587890625,304.1417236328125,0.8905589580535889,0.307159274816513,0.2155163735151291,293.1008605957031,297.1499938964844,293.1499938964844,0.2203628420829773,-4538.4677734375,304.1439208984375,0.886823296546936,0.3033119738101959,0.2882341742515564,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.259747564792633,0.8219336271286011,0.8219336271286011,1.0,1.0,-1.1037180423736572,0.4666275680065155,0.6370905041694641,0.2109439671039581,0.0,0.0,0.424125462770462,54.59607696533203,67.0,-2.3701064586639404,-9215.4765625,178.81800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.015625,18000.0,0.0,0.0,0.2056782841682434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407174050807953,0.3407222330570221,-4.822043592866976e-06,0.0,0.0002087373140966,0.0,0.0,16.3292236328125,0.0,0.0,0.0,0.3201078772544861,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896141603589057,-2098.3916015625,304.142822265625,0.7007100582122803,0.1468898653984069,0.1332788467407226,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.223709836602211,-3392.902587890625,304.1417236328125,0.8905589580535889,0.307159274816513,0.2155163735151291,293.1008605957031,297.1499938964844,293.1499938964844,0.2203628420829773,-4538.4677734375,304.1439208984375,0.886823296546936,0.3033119738101959,0.2882341742515564,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.259747564792633,0.8219336271286011,0.8219336271286011,1.0,1.0,-1.1037180423736572,0.4666275680065155,0.6370905041694641,0.2109439671039581,0.0,0.0,0.424125462770462,54.59607696533203,67.0,-2.3701064586639404,-9215.4765625,178.81800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.015625,18000.0,0.0,0.0,0.2056782841682434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407174050807953,0.3407222330570221,-4.822043592866976e-06,0.0,0.0002087373140966,0.0,0.0,16.3292236328125,0.0,0.0,0.0,0.3201078772544861,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913339033722877,-2130.519287109375,304.142333984375,0.6965733170509338,0.1490201503038406,0.135316401720047,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249685674905777,-3407.90771484375,304.14239501953125,0.8822024464607239,0.3083373308181762,0.2164462655782699,293.1022033691406,297.1499938964844,293.1499938964844,0.2213954776525497,-4555.265625,304.14422607421875,0.8783202767372131,0.3042851090431213,0.2892777919769287,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.2339973002672195,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643104791641235,0.8215962648391724,0.8215962648391724,1.0,1.0,-1.1093422174453735,0.4690259993076324,0.6403161883354187,0.2124960124492645,0.0,0.0,0.427297443151474,57.64965057373047,70.0,-1.4808508157730105,-9280.029296875,186.2760467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.029296875,18000.0,0.0,0.0,0.207113966345787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344722181558609,0.3447270095348358,-4.837426786252763e-06,0.0,0.0002101943537127,0.0,0.0,16.603599548339844,0.0,0.0,0.0,0.3212257921695709,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913339033722877,-2130.519287109375,304.142333984375,0.6965733170509338,0.1490201503038406,0.135316401720047,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249685674905777,-3407.90771484375,304.14239501953125,0.8822024464607239,0.3083373308181762,0.2164462655782699,293.1022033691406,297.1499938964844,293.1499938964844,0.2213954776525497,-4555.265625,304.14422607421875,0.8783202767372131,0.3042851090431213,0.2892777919769287,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.2339973002672195,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643104791641235,0.8215962648391724,0.8215962648391724,1.0,1.0,-1.1093422174453735,0.4690259993076324,0.6403161883354187,0.2124960124492645,0.0,0.0,0.427297443151474,57.64965057373047,70.0,-1.4808508157730105,-9280.029296875,186.2760467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.029296875,18000.0,0.0,0.0,0.207113966345787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344722181558609,0.3447270095348358,-4.837426786252763e-06,0.0,0.0002101943537127,0.0,0.0,16.603599548339844,0.0,0.0,0.0,0.3212257921695709,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921211168169975,-2145.2119140625,304.1423034667969,0.6944300532341003,0.1498826295137405,0.1362383663654327,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255744636058807,-3415.142333984375,304.1426696777344,0.8781768679618835,0.3088925778865814,0.2168831825256347,293.1028747558594,297.1499938964844,293.1499938964844,0.221913456916809,-4563.7119140625,304.1443176269531,0.8742550611495972,0.3047594726085663,0.2897878587245941,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.2342805415391922,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7235412597656,291.12530517578125,1.0,0.2665729820728302,0.821427583694458,0.821427583694458,1.0,1.0,-1.1119972467422483,0.4701573848724365,0.641839861869812,0.2132305949926376,0.0,0.0,0.4290128052234649,59.19974899291992,70.0,-2.934615135192871,-9314.5,190.02671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82818603515625,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.927734375,18000.0,0.0,0.0,0.2078718841075897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468082249164581,0.3468130528926849,-4.84539168610354e-06,0.0,0.0002109635388478,0.0,0.0,16.747285842895508,0.0,0.0,0.0,0.3218122124671936,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927785858511924,-2157.46484375,304.1425170898437,0.6920457482337952,0.1505847424268722,0.1369956582784652,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624817848205,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261798232793808,-3422.38623046875,304.1429138183594,0.8742479681968689,0.3094363212585449,0.2173100262880325,293.103515625,297.1499938964844,293.1499938964844,0.2224389314651489,-4572.298828125,304.1444091796875,0.870298445224762,0.3052274286746979,0.2902922332286834,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624817848205,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049560546875,291.1235046386719,1.0,0.2688162326812744,0.8212512731552124,0.8212512731552124,1.0,1.0,-1.1144416332244873,0.4711973071098327,0.6432443857192993,0.2139065265655517,0.0,0.0,0.4309381544589996,60.76860809326172,73.0,-3.652531147003174,-9350.880859375,193.7633209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.15234375,18000.0,0.0,0.0,0.2086580842733383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491341471672058,0.349139004945755,-4.853990958508803e-06,0.0,0.0002117614349117,0.0,0.0,16.9073486328125,0.0,0.0,0.0,0.322463721036911,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.093840055167675,-2177.16796875,304.14324951171875,0.6870214343070984,0.1517579853534698,0.1382270902395248,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273198962211609,-3435.98291015625,304.14337158203125,0.866775631904602,0.310502290725708,0.2181469202041626,293.10479736328125,297.1499938964844,293.1499938964844,0.2234285622835159,-4588.3994140625,304.1446228027344,0.862785816192627,0.3061448037624359,0.2912846505641937,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.66912841796875,291.1224975585937,1.0,0.273238867521286,0.820898711681366,0.820898711681366,1.0,1.0,-1.118959903717041,0.4731177389621734,0.6458421945571899,0.2151553332805633,0.0,0.0,0.43474081158638,63.934967041015625,76.0,-1.4411919116973877,-9424.9345703125,201.21774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.3515625,18000.0,0.0,0.0,0.2103189378976822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540995717048645,0.3541044592857361,-4.87329862153274e-06,0.0,0.0002134469832526,0.0,0.0,17.25469398498535,0.0,0.0,0.0,0.3238677978515625,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.093840055167675,-2177.16796875,304.14324951171875,0.6870214343070984,0.1517579853534698,0.1382270902395248,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273198962211609,-3435.98291015625,304.14337158203125,0.866775631904602,0.310502290725708,0.2181469202041626,293.10479736328125,297.1499938964844,293.1499938964844,0.2234285622835159,-4588.3994140625,304.1446228027344,0.862785816192627,0.3061448037624359,0.2912846505641937,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.66912841796875,291.1224975585937,1.0,0.273238867521286,0.820898711681366,0.820898711681366,1.0,1.0,-1.118959903717041,0.4731177389621734,0.6458421945571899,0.2151553332805633,0.0,0.0,0.43474081158638,63.934967041015625,76.0,-1.4411919116973877,-9424.9345703125,201.21774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.3515625,18000.0,0.0,0.0,0.2103189378976822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540995717048645,0.3541044592857361,-4.87329862153274e-06,0.0,0.0002134469832526,0.0,0.0,17.25469398498535,0.0,0.0,0.0,0.3238677978515625,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947508364915847,-2194.02587890625,304.1439819335937,0.682101309299469,0.1527950316667556,0.1392979323863983,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.228395327925682,-3448.777587890625,304.143798828125,0.8598595857620239,0.3115410208702087,0.2189653068780899,293.1060485839844,297.1499938964844,293.1499938964844,0.224359929561615,-4603.498046875,304.1448669433594,0.8558399081230164,0.3070387840270996,0.2922551929950714,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775734961032867,0.8205461502075195,0.8205461502075195,1.0,1.0,-1.1232411861419678,0.4749366641044616,0.6483045220375061,0.2163385599851608,0.0,0.0,0.4382974803447723,67.11383819580078,79.0,0.5155777931213379,-9495.048828125,208.67462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626342773437,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.171875,18000.0,0.0,0.0,0.2120760083198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588580787181854,0.358862966299057,-4.892905963060912e-06,0.0,0.0002152301894966,0.0,0.0,17.594573974609375,0.0,0.0,0.0,0.3252432644367218,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947508364915847,-2194.02587890625,304.1439819335937,0.682101309299469,0.1527950316667556,0.1392979323863983,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.228395327925682,-3448.777587890625,304.143798828125,0.8598595857620239,0.3115410208702087,0.2189653068780899,293.1060485839844,297.1499938964844,293.1499938964844,0.224359929561615,-4603.498046875,304.1448669433594,0.8558399081230164,0.3070387840270996,0.2922551929950714,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775734961032867,0.8205461502075195,0.8205461502075195,1.0,1.0,-1.1232411861419678,0.4749366641044616,0.6483045220375061,0.2163385599851608,0.0,0.0,0.4382974803447723,67.11383819580078,79.0,0.5155777931213379,-9495.048828125,208.67462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626342773437,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.171875,18000.0,0.0,0.0,0.2120760083198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588580787181854,0.358862966299057,-4.892905963060912e-06,0.0,0.0002152301894966,0.0,0.0,17.594573974609375,0.0,0.0,0.0,0.3252432644367218,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955958217382431,-2209.65234375,304.1445617675781,0.677448570728302,0.1537670195102691,0.1402998864650726,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294274717569351,-3461.045166015625,304.1441345214844,0.853471040725708,0.3125503063201904,0.2197636514902115,293.10723876953125,297.1499938964844,293.1499938964844,0.2252566516399383,-4618.01220703125,304.14508056640625,0.8494307398796082,0.3079119920730591,0.2932055592536926,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818204164505005,0.8201923370361328,0.8201923370361328,1.0,1.0,-1.127392053604126,0.4767001569271087,0.6506918668746948,0.2174854576587677,0.0,0.0,0.4416218400001526,70.29308319091797,67.0,1.7591125965118408,-9562.3291015625,216.14175415039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.53515625,18000.0,0.0,0.0,0.2138905227184295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633803427219391,0.363385260105133,-4.9119576033263e-06,0.0,0.000217071690713,0.0,0.0,17.92216682434082,0.0,0.0,0.0,0.326565533876419,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955958217382431,-2209.65234375,304.1445617675781,0.677448570728302,0.1537670195102691,0.1402998864650726,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294274717569351,-3461.045166015625,304.1441345214844,0.853471040725708,0.3125503063201904,0.2197636514902115,293.10723876953125,297.1499938964844,293.1499938964844,0.2252566516399383,-4618.01220703125,304.14508056640625,0.8494307398796082,0.3079119920730591,0.2932055592536926,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818204164505005,0.8201923370361328,0.8201923370361328,1.0,1.0,-1.127392053604126,0.4767001569271087,0.6506918668746948,0.2174854576587677,0.0,0.0,0.4416218400001526,70.29308319091797,67.0,1.7591125965118408,-9562.3291015625,216.14175415039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406921386719,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.53515625,18000.0,0.0,0.0,0.2138905227184295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633803427219391,0.363385260105133,-4.9119576033263e-06,0.0,0.000217071690713,0.0,0.0,17.92216682434082,0.0,0.0,0.0,0.326565533876419,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962784513831138,-2222.208984375,304.1452331542969,0.6807829141616821,0.1547331660985946,0.1411256939172744,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302770763635635,-3471.050537109375,304.1446838378906,0.8565534949302673,0.3135897219181061,0.2204457521438598,293.10821533203125,297.1499938964844,293.1499938964844,0.2259666621685028,-4629.37255859375,304.1455383300781,0.8523529767990112,0.3087926506996155,0.2939909994602203,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.5808410644531,291.1280212402344,1.0,0.2804920077323913,0.8198385238647461,0.8198385238647461,1.0,1.0,-1.129884958267212,0.4777410626411438,0.6521438956260681,0.2181817442178726,0.0,0.0,0.4444635808467865,69.37255096435547,55.0,4.795188426971436,-9619.5703125,215.21080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.880859375,18000.0,0.0,0.0,0.2157147675752639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367472767829895,0.3674777150154114,-4.929916940454859e-06,0.0,0.0002189230726798,0.0,0.0,18.223756790161133,0.0,0.0,0.0,0.3277769088745117,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962784513831138,-2222.208984375,304.1452331542969,0.6807829141616821,0.1547331660985946,0.1411256939172744,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302770763635635,-3471.050537109375,304.1446838378906,0.8565534949302673,0.3135897219181061,0.2204457521438598,293.10821533203125,297.1499938964844,293.1499938964844,0.2259666621685028,-4629.37255859375,304.1455383300781,0.8523529767990112,0.3087926506996155,0.2939909994602203,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.5808410644531,291.1280212402344,1.0,0.2804920077323913,0.8198385238647461,0.8198385238647461,1.0,1.0,-1.129884958267212,0.4777410626411438,0.6521438956260681,0.2181817442178726,0.0,0.0,0.4444635808467865,69.37255096435547,55.0,4.795188426971436,-9619.5703125,215.21080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.880859375,18000.0,0.0,0.0,0.2157147675752639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367472767829895,0.3674777150154114,-4.929916940454859e-06,0.0,0.0002189230726798,0.0,0.0,18.223756790161133,0.0,0.0,0.0,0.3277769088745117,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965798646211624,-2227.728271484375,304.14556884765625,0.6850886940956116,0.1552336513996124,0.1415032148361206,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306615710258484,-3475.5556640625,304.1449584960937,0.8612213730812073,0.3141515254974365,0.2207747846841812,293.10858154296875,297.1499938964844,293.1499938964844,0.2262625098228454,-4634.0576171875,304.14581298828125,0.8568742871284485,0.3092489838600158,0.2943456172943115,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892521381378,0.050000000745058,0.2358065694570541,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.5691833496094,291.1307983398437,1.0,0.2783434391021728,0.8196616768836975,0.8196616768836975,1.0,1.0,-1.1306778192520142,0.4780653417110443,0.6526124477386475,0.2184016704559326,0.0,0.0,0.4455137252807617,67.61750793457031,55.0,6.247190475463867,-9642.79296875,212.1005706787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.685546875,18000.0,0.0,0.0,0.2166053652763366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691052496433258,0.3691101968288421,-4.937703579344088e-06,0.0,0.0002198269066866,0.0,0.0,18.346887588500977,0.0,0.0,0.0,0.3282708823680877,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968692824244499,-2233.02685546875,304.1458435058594,0.6909065842628479,0.1557455211877823,0.1418675035238266,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.231045126914978,-3480.0576171875,304.1451721191406,0.8677308559417725,0.3147405982017517,0.2211049497127533,293.10888671875,297.1499938964844,293.1499938964844,0.2265430390834808,-4638.49853515625,304.14605712890625,0.863196849822998,0.3097165524959564,0.2946859002113342,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.55841064453125,291.133544921875,1.0,0.2753953039646148,0.8194873332977295,0.8194873332977295,1.0,1.0,-1.1312674283981323,0.4783017039299011,0.6529657244682312,0.2185649275779724,0.0,0.0,0.4463704228401184,65.22979736328125,43.0,6.952597618103027,-9662.880859375,207.7010803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.6328125,18000.0,0.0,0.0,0.2174662351608276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704412281513214,0.3704461753368377,-4.94429150421638e-06,0.0,0.0002207005745731,0.0,0.0,18.448711395263672,0.0,0.0,0.0,0.3286806941032409,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974268242716789,-2243.2392578125,304.14630126953125,0.7069323658943176,0.1567996144294738,0.142570286989212,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318253815174102,-3489.245849609375,304.1454772949219,0.8863869905471802,0.3159894049167633,0.2217751592397689,293.1092529296875,297.1499938964844,293.1499938964844,0.2270799577236175,-4647.01416015625,304.146484375,0.8813937306404114,0.3106828331947326,0.2953395247459411,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.1382751464844,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675259411334991,0.819138765335083,0.819138765335083,1.0,1.0,-1.1319998502731323,0.4785807728767395,0.653419017791748,0.2187657654285431,0.0,0.0,0.4475777745246887,58.99571228027344,31.0,7.216123580932617,-9696.603515625,195.935287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.564453125,18000.0,0.0,0.0,0.2190611362457275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723928332328796,0.372397780418396,-4.954223641107092e-06,0.0,0.0002223192132078,0.0,0.0,18.59904289245605,0.0,0.0,0.0,0.329285204410553,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974268242716789,-2243.2392578125,304.14630126953125,0.7069323658943176,0.1567996144294738,0.142570286989212,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318253815174102,-3489.245849609375,304.1454772949219,0.8863869905471802,0.3159894049167633,0.2217751592397689,293.1092529296875,297.1499938964844,293.1499938964844,0.2270799577236175,-4647.01416015625,304.146484375,0.8813937306404114,0.3106828331947326,0.2953395247459411,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.1382751464844,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675259411334991,0.819138765335083,0.819138765335083,1.0,1.0,-1.1319998502731323,0.4785807728767395,0.653419017791748,0.2187657654285431,0.0,0.0,0.4475777745246887,58.99571228027344,31.0,7.216123580932617,-9696.603515625,195.935287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.564453125,18000.0,0.0,0.0,0.2190611362457275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723928332328796,0.372397780418396,-4.954223641107092e-06,0.0,0.0002223192132078,0.0,0.0,18.59904289245605,0.0,0.0,0.0,0.329285204410553,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979697257280349,-2253.196533203125,304.1466064453125,0.7276011109352112,0.1578846871852874,0.1432521194219589,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326332181692123,-3498.7958984375,304.1456298828125,0.913941502571106,0.3173120319843292,0.2224610745906829,293.1094055175781,297.1499938964844,293.1499938964844,0.2276058495044708,-4655.3916015625,304.1467590332031,0.90802001953125,0.311684101819992,0.2959738969802856,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.257538229227066,0.8187901377677917,0.8187901377677917,1.0,1.0,-1.1323291063308716,0.478685587644577,0.6536434888839722,0.2188518643379211,0.0,0.0,0.4481891691684723,51.383880615234375,25.0,6.505731582641602,-9723.71484375,181.3756866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.580078125,18000.0,0.0,0.0,0.220440924167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734852373600006,0.3734901845455169,-4.960289061273215e-06,0.0,0.0002237195149064,0.0,0.0,18.685190200805664,0.0,0.0,0.0,0.3296318650245666,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979697257280349,-2253.196533203125,304.1466064453125,0.7276011109352112,0.1578846871852874,0.1432521194219589,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326332181692123,-3498.7958984375,304.1456298828125,0.913941502571106,0.3173120319843292,0.2224610745906829,293.1094055175781,297.1499938964844,293.1499938964844,0.2276058495044708,-4655.3916015625,304.1467590332031,0.90802001953125,0.311684101819992,0.2959738969802856,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.257538229227066,0.8187901377677917,0.8187901377677917,1.0,1.0,-1.1323291063308716,0.478685587644577,0.6536434888839722,0.2188518643379211,0.0,0.0,0.4481891691684723,51.383880615234375,25.0,6.505731582641602,-9723.71484375,181.3756866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.580078125,18000.0,0.0,0.0,0.220440924167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734852373600006,0.3734901845455169,-4.960289061273215e-06,0.0,0.0002237195149064,0.0,0.0,18.685190200805664,0.0,0.0,0.0,0.3296318650245666,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.098551444709301,-2263.90771484375,304.14678955078125,0.7501876354217529,0.1589756608009338,0.1439681947231292,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335270196199417,-3509.42578125,304.1455993652344,0.9483766555786132,0.3186646401882171,0.2231945395469665,293.1094665527344,297.1499938964844,293.1499938964844,0.2281967252492904,-4664.90625,304.1468505859375,0.9418062567710876,0.3127026259899139,0.2966525554656982,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.248134434223175,0.8184651732444763,0.8184651732444763,1.0,1.0,-1.1329631805419922,0.4789273142814636,0.6540359258651733,0.2190171331167221,0.0,0.0,0.448436826467514,44.341434478759766,25.0,4.431713581085205,-9749.080078125,167.99449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.705078125,18000.0,0.0,0.0,0.2215739339590072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739544451236725,0.3739594221115112,-4.963247647538083e-06,0.0,0.0002248693781439,0.0,0.0,18.72345924377441,0.0,0.0,0.0,0.3297878503799438,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.098551444709301,-2263.90771484375,304.14678955078125,0.7501876354217529,0.1589756608009338,0.1439681947231292,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335270196199417,-3509.42578125,304.1455993652344,0.9483766555786132,0.3186646401882171,0.2231945395469665,293.1094665527344,297.1499938964844,293.1499938964844,0.2281967252492904,-4664.90625,304.1468505859375,0.9418062567710876,0.3127026259899139,0.2966525554656982,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.248134434223175,0.8184651732444763,0.8184651732444763,1.0,1.0,-1.1329631805419922,0.4789273142814636,0.6540359258651733,0.2190171331167221,0.0,0.0,0.448436826467514,44.341434478759766,25.0,4.431713581085205,-9749.080078125,167.99449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.705078125,18000.0,0.0,0.0,0.2215739339590072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739544451236725,0.3739594221115112,-4.963247647538083e-06,0.0,0.0002248693781439,0.0,0.0,18.72345924377441,0.0,0.0,0.0,0.3297878503799438,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991933792829513,-2275.7734375,304.14678955078125,0.7717270851135254,0.1600339561700821,0.1447350531816482,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776664733887,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.234518826007843,-3521.273681640625,304.1454162597656,0.9760577082633972,0.3199817836284637,0.2239702641963958,293.10955810546875,297.1499938964844,293.1499938964844,0.2288960814476013,-4676.2724609375,304.146728515625,0.9700652956962584,0.313710868358612,0.2974034249782562,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776664733887,0.050000000745058,0.2304757535457611,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412721961736679,0.8181401491165161,0.8181401491165161,1.0,1.0,-1.1343152523040771,0.4794834554195404,0.6548317670822144,0.2193749397993087,0.0,0.0,0.4486835300922394,39.21770095825195,28.0,1.63049578666687,-9778.0654296875,158.50392150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5078125,18000.0,0.0,0.0,0.2224659323692321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742703199386596,0.374275267124176,-4.9647946980257984e-06,0.0,0.0002257746527902,0.0,0.0,18.74773406982422,0.0,0.0,0.0,0.3298873603343963,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991933792829513,-2275.7734375,304.14678955078125,0.7717270851135254,0.1600339561700821,0.1447350531816482,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776664733887,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.234518826007843,-3521.273681640625,304.1454162597656,0.9760577082633972,0.3199817836284637,0.2239702641963958,293.10955810546875,297.1499938964844,293.1499938964844,0.2288960814476013,-4676.2724609375,304.146728515625,0.9700652956962584,0.313710868358612,0.2974034249782562,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133776664733887,0.050000000745058,0.2304757535457611,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412721961736679,0.8181401491165161,0.8181401491165161,1.0,1.0,-1.1343152523040771,0.4794834554195404,0.6548317670822144,0.2193749397993087,0.0,0.0,0.4486835300922394,39.21770095825195,28.0,1.63049578666687,-9778.0654296875,158.50392150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5078125,18000.0,0.0,0.0,0.2224659323692321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742703199386596,0.374275267124176,-4.9647946980257984e-06,0.0,0.0002257746527902,0.0,0.0,18.74773406982422,0.0,0.0,0.0,0.3298873603343963,4.0,0.0,1.0
