time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995319262146949,-2282.040283203125,304.1467590332031,0.7805470824241638,0.1605421751737594,0.1451322585344314,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192283987998962,0.050000000745058,0.0485177412629127,293.097412109375,297.1499938964844,293.1499938964844,0.2350385189056396,-3527.4892578125,304.1452941894531,0.9854668378829956,0.3206121027469635,0.2243648618459701,293.1096496582031,297.1499938964844,293.1499938964844,0.2292820513248443,-4682.56640625,304.1466369628906,0.979820191860199,0.3142042458057403,0.2978027462959289,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192283987998962,0.050000000745058,0.2301472723484039,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,293.4780578613281,291.1471862792969,1.0,0.2390021085739135,0.8179776668548584,0.8179776668548584,1.0,1.0,-1.1352673768997192,0.4798824787139892,0.65538489818573,0.2196279168128967,0.0,0.0,0.4488810002803802,37.47818756103516,28.0,0.3628180027008056,-9794.71484375,155.41624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.2228334993124008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744953572750091,0.3745003342628479,-4.965629159414675e-06,0.0,0.0002261476765852,0.0,0.0,18.76413345336914,0.0,0.0,0.0,0.329953521490097,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998764485120773,-2288.418701171875,304.1466979980469,0.7877107262611389,0.1610340625047683,0.1455326676368713,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239433646202087,0.050000000745058,0.048466682434082,293.09771728515625,297.1499938964844,293.1499938964844,0.235564187169075,-3533.774658203125,304.14520263671875,0.9923297762870787,0.3212193548679352,0.2247576564550399,293.1097717285156,297.1499938964844,293.1499938964844,0.22968490421772,-4689.140625,304.1465148925781,0.9869742393493652,0.3146883249282837,0.2982120513916015,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239433646202087,0.050000000745058,0.2299050688743591,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,293.4693298339844,291.1466064453125,1.0,0.2373491674661636,0.8178114891052246,0.8178114891052246,1.0,1.0,-1.136358618736267,0.4803420901298523,0.6560165882110596,0.2199183106422424,0.0,0.0,0.4491494596004486,36.20132827758789,31.0,-0.7297322750091553,-9812.69921875,153.25682067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,306.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.869140625,18000.0,0.0,0.0,0.2231582552194595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748021721839905,0.3748071193695068,-4.966726464772364e-06,0.0,0.0002264772629132,0.0,0.0,18.78636360168457,0.0,0.0,0.0,0.3300427198410034,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005742847919464,-2301.330078125,304.1466369628906,0.7970401644706726,0.1619850397109985,0.1463388055562973,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297819972038269,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360018044710159,-3538.591552734375,304.1462097167969,0.9990000128746032,0.3224280476570129,0.2250085771083831,293.11016845703125,297.1499938964844,293.1499938964844,0.2305175513029098,-4702.71923828125,304.1462707519531,0.995200514793396,0.3156295120716095,0.299048513174057,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297819972038269,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521484375,291.1451110839844,1.0,0.2355730086565017,0.8174791932106018,0.8174791932106018,1.0,1.0,-1.1382569074630735,0.4811356961727142,0.6571211814880371,0.2204256951808929,0.0,0.0,0.4498884081840515,34.75543975830078,34.0,-1.4886997938156128,-9849.560546875,150.9879913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.2237089723348617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757075369358063,0.375712513923645,-4.9700656745699234e-06,0.0,0.0002270361728733,0.0,0.0,18.85239028930664,0.0,0.0,0.0,0.3303058445453644,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005742847919464,-2301.330078125,304.1466369628906,0.7970401644706726,0.1619850397109985,0.1463388055562973,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297819972038269,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360018044710159,-3538.591552734375,304.1462097167969,0.9990000128746032,0.3224280476570129,0.2250085771083831,293.11016845703125,297.1499938964844,293.1499938964844,0.2305175513029098,-4702.71923828125,304.1462707519531,0.995200514793396,0.3156295120716095,0.299048513174057,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297819972038269,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5596923828125,293.4521484375,291.1451110839844,1.0,0.2355730086565017,0.8174791932106018,0.8174791932106018,1.0,1.0,-1.1382569074630735,0.4811356961727142,0.6571211814880371,0.2204256951808929,0.0,0.0,0.4498884081840515,34.75543975830078,34.0,-1.4886997938156128,-9849.560546875,150.9879913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.2237089723348617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757075369358063,0.375712513923645,-4.9700656745699234e-06,0.0,0.0002270361728733,0.0,0.0,18.85239028930664,0.0,0.0,0.0,0.3303058445453644,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012664288282394,-2314.065673828125,304.1466064453125,0.8001213669776917,0.1629153341054916,0.1471686363220214,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309369564056396,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.2348223775625229,-3524.039794921875,304.1492614746094,0.9990000128746032,0.3244407474994659,0.224073976278305,293.1106872558594,297.1499938964844,293.1499938964844,0.2313043475151062,-4715.4443359375,304.1462097167969,0.9972655177116394,0.316534161567688,0.2998992800712585,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309369564056396,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.43829345703125,291.1469116210937,1.0,0.2353667765855789,0.8171468377113342,0.8171468377113342,1.0,1.0,-1.1390504837036133,0.4814564883708954,0.6575940251350403,0.2206048369407653,0.0,0.0,0.4502581059932709,34.490028381347656,37.0,1.3035407066345217,-9878.2705078125,150.69924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6015625,18000.0,0.0,0.0,0.2241449952125549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764541447162628,0.3764591217041015,-4.973841896571685e-06,0.0,0.0002274786820635,0.0,0.0,18.910419464111328,0.0,0.0,0.0,0.3305322527885437,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012664288282394,-2314.065673828125,304.1466064453125,0.8001213669776917,0.1629153341054916,0.1471686363220214,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309369564056396,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.2348223775625229,-3524.039794921875,304.1492614746094,0.9990000128746032,0.3244407474994659,0.224073976278305,293.1106872558594,297.1499938964844,293.1499938964844,0.2313043475151062,-4715.4443359375,304.1462097167969,0.9972655177116394,0.316534161567688,0.2998992800712585,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309369564056396,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.43829345703125,291.1469116210937,1.0,0.2353667765855789,0.8171468377113342,0.8171468377113342,1.0,1.0,-1.1390504837036133,0.4814564883708954,0.6575940251350403,0.2206048369407653,0.0,0.0,0.4502581059932709,34.490028381347656,37.0,1.3035407066345217,-9878.2705078125,150.69924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6015625,18000.0,0.0,0.0,0.2241449952125549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764541447162628,0.3764591217041015,-4.973841896571685e-06,0.0,0.0002274786820635,0.0,0.0,18.910419464111328,0.0,0.0,0.0,0.3305322527885437,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.101999931037426,-2327.619140625,304.1465148925781,0.7999057769775391,0.163824662566185,0.1480001956224441,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115875244141,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.2366620898246765,-3546.653076171875,304.1463317871094,0.9990000128746032,0.3264037370681762,0.2255172729492187,293.1112976074219,297.1499938964844,293.1499938964844,0.232171893119812,-4729.57958984375,304.1460266113281,0.996384620666504,0.3174077868461609,0.3007386922836303,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115875244141,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364363372325897,0.8168051242828369,0.8168051242828369,1.0,1.0,-1.1428735256195068,0.4831006824970245,0.6597729325294495,0.2216073274612426,0.0,0.0,0.4511035084724426,34.862422943115234,40.0,-4.398412227630615,-9917.591796875,152.49508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.802734375,18000.0,0.0,0.0,0.2244969010353088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772042691707611,0.3772092461585998,-4.976480340701528e-06,0.0,0.000227835815167,0.0,0.0,18.964868545532227,0.0,0.0,0.0,0.3307599723339081,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.101999931037426,-2327.619140625,304.1465148925781,0.7999057769775391,0.163824662566185,0.1480001956224441,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115875244141,0.050000000745058,0.0484100729227066,293.092041015625,297.1499938964844,293.1499938964844,0.2366620898246765,-3546.653076171875,304.1463317871094,0.9990000128746032,0.3264037370681762,0.2255172729492187,293.1112976074219,297.1499938964844,293.1499938964844,0.232171893119812,-4729.57958984375,304.1460266113281,0.996384620666504,0.3174077868461609,0.3007386922836303,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296115875244141,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.2364363372325897,0.8168051242828369,0.8168051242828369,1.0,1.0,-1.1428735256195068,0.4831006824970245,0.6597729325294495,0.2216073274612426,0.0,0.0,0.4511035084724426,34.862422943115234,40.0,-4.398412227630615,-9917.591796875,152.49508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.802734375,18000.0,0.0,0.0,0.2244969010353088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772042691707611,0.3772092461585998,-4.976480340701528e-06,0.0,0.000227835815167,0.0,0.0,18.964868545532227,0.0,0.0,0.0,0.3307599723339081,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027845442295074,-2342.168701171875,304.1463623046875,0.7970163226127625,0.1647266298532486,0.1488411873579025,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031125068665,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.240757405757904,-3596.455078125,304.1407470703125,0.9990000128746032,0.3269780278205871,0.2286395281553268,293.1117858886719,297.1499938964844,293.1499938964844,0.2331570982933044,-4745.7216796875,304.1457214355469,0.9930502772331238,0.3182896971702575,0.3015985786914825,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031125068665,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.1358947753906,1.0,0.2385240793228149,0.8164634704589844,0.8164634704589844,1.0,1.0,-1.1489073038101196,0.4857103228569031,0.6631969809532166,0.2232193797826767,0.0,0.0,0.4533485174179077,35.77022171020508,43.0,-9.29354476928711,-9981.1591796875,155.97328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.54296875,18000.0,0.0,0.0,0.2248864322900772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797033131122589,0.3797082901000976,-4.984661700291326e-06,0.0,0.000228231147048,0.0,0.0,19.14476203918457,0.0,0.0,0.0,0.3314778506755829,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027845442295074,-2342.168701171875,304.1463623046875,0.7970163226127625,0.1647266298532486,0.1488411873579025,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031125068665,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.240757405757904,-3596.455078125,304.1407470703125,0.9990000128746032,0.3269780278205871,0.2286395281553268,293.1117858886719,297.1499938964844,293.1499938964844,0.2331570982933044,-4745.7216796875,304.1457214355469,0.9930502772331238,0.3182896971702575,0.3015985786914825,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263031125068665,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.504638671875,293.4037780761719,291.1358947753906,1.0,0.2385240793228149,0.8164634704589844,0.8164634704589844,1.0,1.0,-1.1489073038101196,0.4857103228569031,0.6631969809532166,0.2232193797826767,0.0,0.0,0.4533485174179077,35.77022171020508,43.0,-9.29354476928711,-9981.1591796875,155.97328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.54296875,18000.0,0.0,0.0,0.2248864322900772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797033131122589,0.3797082901000976,-4.984661700291326e-06,0.0,0.000228231147048,0.0,0.0,19.14476203918457,0.0,0.0,0.0,0.3314778506755829,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031816378235817,-2349.51025390625,304.14630126953125,0.7939397096633911,0.1651789993047714,0.1492741256952285,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234591364860535,0.050000000745058,0.0484716519713401,293.1003723144531,297.1499938964844,293.1499938964844,0.2412414848804474,-3602.16796875,304.1416015625,0.9963502287864684,0.3268967568874359,0.2289457768201828,293.1119689941406,297.1499938964844,293.1499938964844,0.2336528152227401,-4753.81201171875,304.1455993652344,0.9897544980049132,0.3187357783317566,0.3020460903644562,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234591364860535,0.050000000745058,0.2299286425113678,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4944152832031,293.393798828125,291.1331481933594,1.0,0.2398319691419601,0.8162925839424133,0.8162925839424133,1.0,1.0,-1.1505047082901,0.4863930940628052,0.6641116142272949,0.2236433178186416,0.0,0.0,0.4547889530658722,36.53300094604492,43.0,-7.457897663116455,-10011.6708984375,157.9269256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.97265625,18000.0,0.0,0.0,0.2251353859901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815765380859375,0.3815815448760986,-4.9916698117158376e-06,0.0,0.0002284837974002,0.0,0.0,19.283218383789062,0.0,0.0,0.0,0.3320247530937195,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035568714141845,-2356.393798828125,304.14630126953125,0.7903785705566406,0.1656283438205719,0.1497111171483993,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203000903129578,0.050000000745058,0.048505675047636,293.1031188964844,297.1499938964844,293.1499938964844,0.2413471639156341,-3603.071533203125,304.1429138183594,0.9923672080039978,0.3269861042499542,0.2289758771657943,293.1121520996094,297.1499938964844,293.1499938964844,0.2340957820415496,-4760.96337890625,304.1455993652344,0.9858294725418092,0.3191801607608795,0.3024995326995849,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203000903129578,0.050000000745058,0.2300900369882583,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,293.385009765625,291.13330078125,1.0,0.2412743866443634,0.816099226474762,0.816099226474762,1.0,1.0,-1.151852250099182,0.4869703352451324,0.6648818850517273,0.2239813059568405,0.0,0.0,0.4559601843357086,37.41393280029297,46.0,-3.3234574794769287,-10039.294921875,160.04000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.291015625,18000.0,0.0,0.0,0.2254218906164169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834092319011688,0.3834142386913299,-4.999651991965948e-06,0.0,0.0002287745592184,0.0,0.0,19.42310333251953,0.0,0.0,0.0,0.332571804523468,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043048053979873,-2370.090576171875,304.1462707519531,0.7826458215713501,0.1665206253528595,0.1505865603685379,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012004852295,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418393790721893,-3608.556396484375,304.1444091796875,0.9834414124488832,0.3274687528610229,0.2293063253164291,293.1125183105469,297.1499938964844,293.1499938964844,0.2349742650985717,-4775.126953125,304.1455993652344,0.9767503142356871,0.3200630843639374,0.303409606218338,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012004852295,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445059865713119,0.8157123923301697,0.8157123923301697,1.0,1.0,-1.1549237966537476,0.4882915914058685,0.6666321754455566,0.2247541546821594,0.0,0.0,0.458091527223587,39.41192626953125,49.0,-1.281131625175476,-10086.5751953125,164.8572540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.35546875,18000.0,0.0,0.0,0.2260926663875579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864569962024688,0.3864620327949524,-5.013979262002977e-06,0.0,0.0002294553123647,0.0,0.0,19.660629272460938,0.0,0.0,0.0,0.3335146009922027,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043048053979873,-2370.090576171875,304.1462707519531,0.7826458215713501,0.1665206253528595,0.1505865603685379,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012004852295,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418393790721893,-3608.556396484375,304.1444091796875,0.9834414124488832,0.3274687528610229,0.2293063253164291,293.1125183105469,297.1499938964844,293.1499938964844,0.2349742650985717,-4775.126953125,304.1455993652344,0.9767503142356871,0.3200630843639374,0.303409606218338,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012004852295,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445059865713119,0.8157123923301697,0.8157123923301697,1.0,1.0,-1.1549237966537476,0.4882915914058685,0.6666321754455566,0.2247541546821594,0.0,0.0,0.458091527223587,39.41192626953125,49.0,-1.281131625175476,-10086.5751953125,164.8572540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.35546875,18000.0,0.0,0.0,0.2260926663875579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864569962024688,0.3864620327949524,-5.013979262002977e-06,0.0,0.0002294553123647,0.0,0.0,19.660629272460938,0.0,0.0,0.0,0.3335146009922027,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745304107666016,0.0,0.1514691561460495,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478916168213,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732857942581176,0.0,0.229788988828659,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663196206092834,0.0,0.304326593875885,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478916168213,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153256177902222,0.8153256177902222,1.0,1.0,-1.1582664251327517,0.4897349178791046,0.6685314774513245,0.225592702627182,0.0,0.0,0.0,41.675811767578125,60.0,-1.189924955368042,-10135.119140625,170.3040771484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.587890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897506594657898,0.3897556960582733,-5.028459781897254e-06,0.0,0.0,0.0,0.0,19.915546417236328,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745304107666016,0.0,0.1514691561460495,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478916168213,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732857942581176,0.0,0.229788988828659,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663196206092834,0.0,0.304326593875885,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478916168213,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153256177902222,0.8153256177902222,1.0,1.0,-1.1582664251327517,0.4897349178791046,0.6685314774513245,0.225592702627182,0.0,0.0,0.0,41.675811767578125,60.0,-1.189924955368042,-10135.119140625,170.3040771484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.587890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897506594657898,0.3897556960582733,-5.028459781897254e-06,0.0,0.0,0.0,0.0,19.915546417236328,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,0.0006754846544936,293.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,0.0003058752627111,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765808105469,0.0,0.0,0.0009357269736938,292.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2708740234375,0.0,0.0,0.0012420711573213,292.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,0.0014509405009448,291.2489013671875,294.1499938964844,267.5289001464844,266.16552734375,275.5831604003906,273.94580078125,291.1350402832031,0.0,0.0,0.4528768360614776,0.4528768360614776,1.0,1.0,-0.0055329846218228,0.026607010513544,-0.0210740249603986,-0.0993073433637619,0.0,0.0,0.0,-0.0415902361273765,60.0,-444.3763427734375,-0.0,-2.086772610709886e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.776255455439559e-18,7.779470706480552e-18,-3.215738342462879e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,0.0006754846544936,293.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,0.0003058752627111,292.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765808105469,0.0,0.0,0.0009357269736938,292.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2708740234375,0.0,0.0,0.0012420711573213,292.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,0.0014509405009448,291.2489013671875,294.1499938964844,267.5289001464844,266.16552734375,275.5831604003906,273.94580078125,291.1350402832031,0.0,0.0,0.4528768360614776,0.4528768360614776,1.0,1.0,-0.0055329846218228,0.026607010513544,-0.0210740249603986,-0.0993073433637619,0.0,0.0,0.0,-0.0415902361273765,60.0,-444.3763427734375,-0.0,-2.086772610709886e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.776255455439559e-18,7.779470706480552e-18,-3.215738342462879e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04705810546875,0.0,0.0,0.0001445329980924,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,0.0001401310728397,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470703125,0.0,0.0,0.0001246271713171,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419738769531,0.0,0.0,0.0001679964188951,292.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,0.0006647214177064,291.2483825683594,294.1499938964844,267.5175476074219,266.15606689453125,275.40338134765625,269.6593322753906,291.1292724609375,0.0,0.0,0.2510320544242859,0.2510320544242859,1.0,1.0,-0.0014904364943504,0.0077334735542535,-0.0062430370599031,-0.1178914681077003,0.0,0.0,0.0,-0.0269037596881389,60.0,-191.3496856689453,-0.0,-1.5146383702813182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.821592749598556e-20,-2.0535758755064792e-20,2.3198316629760174e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.031005859375,0.0,0.0,0.0001284928730456,293.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2390441894531,0.0,0.0,0.0001351169048575,291.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23779296875,0.0,0.0,0.0001001312994048,292.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23272705078125,0.0,0.0,0.0001355581480311,292.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,0.000640936428681,291.2480773925781,294.1499938964844,267.5057067871094,266.1462097167969,275.3052978515625,268.2183532714844,291.12481689453125,0.0,0.0,0.0514065660536289,0.0514065660536289,1.0,1.0,-0.0013743591262027,3.72941794921644e-05,0.0013370650121942,-0.125703826546669,0.0,0.0,0.0,-0.0289936047047376,60.0,-83.91802978515625,-0.0,-1.276582537457216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.038938318531909e-21,-7.611820202083097e-21,2.572882085499579e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155944824219,0.0,0.0,0.0001282846787944,293.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,0.0001350829697912,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291259765625,0.0,0.0,9.978187881642953e-05,292.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22412109375,0.0,0.0,0.000135096386657,292.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.0006407754262909,291.2477722167969,294.1499938964844,267.49334716796875,266.1359558105469,275.21051025390625,267.7353820800781,291.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668837491422,4.87689533201774e-08,0.0013668349711224,-0.1258652657270431,0.0,0.0,0.0,-0.0289895199239254,60.0,-44.51156997680664,-0.0,-1.273863858841651e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9416306976639885e-21,-7.545619095891145e-21,2.603988600175548e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,0.0001283193414565,293.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,0.0001351237297058,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,9.980455797631294e-05,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.215576171875,0.0,0.0,0.0001351273531327,292.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.0006409687921404,291.2474365234375,294.1499938964844,267.4804992675781,266.1252746582031,275.1167297363281,267.5679016113281,291.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672701315954,4.881941251255739e-08,0.0013672212371602,-0.1259940266609192,0.0,0.0,0.0,-0.0290142185986042,60.0,-30.22198867797852,-0.0,-1.274584064958617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93828279722578e-21,-7.54239842293973e-21,2.6041152218171666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701232910156,0.0,0.0,0.0001283956225961,293.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,0.0001352042454527,291.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035827636719,0.0,0.0,9.986372606363147e-05,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986999511719,0.0,0.0,0.0001352074759779,292.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.0006413506926037,291.2467956542969,294.1499938964844,267.4533996582031,266.10284423828125,274.9320068359375,267.4737548828125,291.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17149353027344,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938256140038071e-21,-7.542421848953172e-21,2.6041657089151008e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701232910156,0.0,0.0,0.0001283956225961,293.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,0.0001352042454527,291.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035827636719,0.0,0.0,9.986372606363147e-05,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986999511719,0.0,0.0,0.0001352074759779,292.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.0006413506926037,291.2467956542969,294.1499938964844,267.4533996582031,266.10284423828125,274.9320068359375,267.4737548828125,291.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17149353027344,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938256140038071e-21,-7.542421848953172e-21,2.6041657089151008e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,0.0001284661557292,293.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,0.0001352785475319,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18682861328125,0.0,0.0,9.99185722321272e-05,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820373535156,0.0,0.0,0.0001352817344013,292.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,0.0006417031981982,291.24609375,294.1499938964844,267.4245300292969,266.0790100097656,274.7509765625,267.4383850097656,291.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26877212524414,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,0.0001284661557292,293.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,0.0001352785475319,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18682861328125,0.0,0.0,9.99185722321272e-05,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820373535156,0.0,0.0,0.0001352817344013,292.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,0.0006417031981982,291.24609375,294.1499938964844,267.4245300292969,266.0790100097656,274.7509765625,267.4383850097656,291.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26877212524414,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110717773437,0.0,0.0,0.0001285311591345,293.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,0.0001353470433969,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703491210937,0.0,0.0,9.996912558563054e-05,291.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,0.0001353501720586,292.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,0.0006420281133614,291.2453308105469,294.1499938964844,267.3940124511719,266.0538024902344,274.573486328125,267.40777587890625,291.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.17021369934082,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110717773437,0.0,0.0,0.0001285311591345,293.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,0.0001353470433969,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703491210937,0.0,0.0,9.996912558563054e-05,291.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,0.0001353501720586,292.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,0.0006420281133614,291.2453308105469,294.1499938964844,267.3940124511719,266.0538024902344,274.573486328125,267.40777587890625,291.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.17021369934082,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822021484375,0.0,0.0,0.0001285904581891,293.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,0.0001354095293208,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.154052734375,0.0,0.0,0.0001000152406049,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,0.0001354126143269,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0006423245067708,291.2445068359375,294.1499938964844,267.3619079589844,266.0273742675781,274.39947509765625,267.37628173828125,291.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17734718322754,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822021484375,0.0,0.0,0.0001285904581891,293.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,0.0001354095293208,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.154052734375,0.0,0.0,0.0001000152406049,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,0.0001354126143269,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0006423245067708,291.2445068359375,294.1499938964844,267.3619079589844,266.0273742675781,274.39947509765625,267.37628173828125,291.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17734718322754,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.867919921875,0.0,0.0,0.0001286176848225,293.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23699951171875,0.0,0.0,0.0001354382256977,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14599609375,0.0,0.0,0.0001000364209176,291.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413879394531,0.0,0.0,0.0001354412815999,292.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0006424606544896,291.2441101074219,294.1499938964844,267.3453063964844,266.01373291015625,274.313720703125,267.3599853515625,291.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.187042236328125,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.853759765625,0.0,0.0,0.000128643179778,293.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367553710937,0.0,0.0,0.0001354650885332,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1379699707031,0.0,0.0,0.0001000562406261,291.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334228515625,0.0,0.0,0.0001354681153316,292.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,0.0006425880710594,291.24365234375,294.1499938964844,267.328369140625,265.9997863769531,274.2287902832031,267.3433532714844,291.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.1975154876709,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8257141113281,0.0,0.0,0.0001286885672016,293.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,0.0001355129352305,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1221008300781,0.0,0.0,0.0001000915362965,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,0.0001355159038212,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,0.0006428149645216,291.24273681640625,294.1499938964844,267.2934875488281,265.9711608886719,274.06134033203125,267.3090515136719,291.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.218748092651367,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8257141113281,0.0,0.0,0.0001286885672016,293.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,0.0001355129352305,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1221008300781,0.0,0.0,0.0001000915362965,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,0.0001355159038212,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,0.0006428149645216,291.24273681640625,294.1499938964844,267.2934875488281,265.9711608886719,274.06134033203125,267.3090515136719,291.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.218748092651367,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980651855469,0.0,0.0,0.0001287260383833,293.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,0.0001355524291284,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064453125,0.0,0.0,0.0001001206765067,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10205078125,0.0,0.0,0.0001355553540633,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,0.0006430023349821,291.24169921875,294.1499938964844,267.2574157714844,265.9415588378906,273.89703369140625,267.2734680175781,290.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.239538192749023,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
