time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7980651855469,0.0,0.0,0.0001287260383833,293.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,0.0001355524291284,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064453125,0.0,0.0,0.0001001206765067,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10205078125,0.0,0.0,0.0001355553540633,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,0.0006430023349821,291.24169921875,294.1499938964844,267.2574157714844,265.9415588378906,273.89703369140625,267.2734680175781,290.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.239538192749023,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7708435058594,0.0,0.0,0.0001287551422137,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,0.0001355831191176,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909729003906,0.0,0.0,0.0001001433047349,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0866394042969,0.0,0.0,0.0001355860003968,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,0.0006431479123421,291.2406311035156,294.1499938964844,267.22021484375,265.9110717773437,273.7357788085937,267.2367553710937,290.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.259700775146484,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7708435058594,0.0,0.0,0.0001287551422137,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,0.0001355831191176,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909729003906,0.0,0.0,0.0001001433047349,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0866394042969,0.0,0.0,0.0001355860003968,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,0.0006431479123421,291.2406311035156,294.1499938964844,267.22021484375,265.9110717773437,273.7357788085937,267.2367553710937,290.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.259700775146484,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74395751953125,0.0,0.0,0.0001287755876546,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,0.000135604685056,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07568359375,0.0,0.0,0.0001001592027023,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714111328125,0.0,0.0,0.0001356075081275,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,0.0006432502414099,291.23944091796875,294.1499938964844,267.1820068359375,265.8797912597656,273.5774841308594,267.198974609375,290.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27920150756836,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74395751953125,0.0,0.0,0.0001287755876546,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,0.000135604685056,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07568359375,0.0,0.0,0.0001001592027023,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714111328125,0.0,0.0,0.0001356075081275,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,0.0006432502414099,291.23944091796875,294.1499938964844,267.1820068359375,265.8797912597656,273.5774841308594,267.198974609375,290.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27920150756836,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306823730469,0.0,0.0,0.0001287825143663,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,0.0001356119901174,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680847167969,0.0,0.0,0.000100164579635,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638732910156,0.0,0.0,0.0001356147986371,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,0.0006432848749682,291.23883056640625,294.1499938964844,267.1625671386719,265.8638610839844,273.4994201660156,267.17974853515625,290.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28870010375977,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71746826171875,0.0,0.0,0.0001287872146349,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,0.0001356169668724,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.060546875,0.0,0.0,0.0001001682394417,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563659667969,0.0,0.0,0.0001356197462882,292.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,0.0006433085072785,291.2381896972656,294.1499938964844,267.1429138183594,265.8478088378906,273.42205810546875,267.1602783203125,290.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29802322387696,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913146972656,0.0,0.0,0.0001287899940507,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,0.0001356199354631,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,0.0001001703931251,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414733886719,0.0,0.0,0.0001356226712232,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0006433225353248,291.23681640625,294.1499938964844,267.10302734375,265.8152160644531,273.2694702148437,267.1207275390625,290.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.316139221191406,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913146972656,0.0,0.0,0.0001287899940507,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,0.0001356199354631,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,0.0001001703931251,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414733886719,0.0,0.0,0.0001356226712232,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0006433225353248,291.23681640625,294.1499938964844,267.10302734375,265.8152160644531,273.2694702148437,267.1207275390625,290.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.316139221191406,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66552734375,0.0,0.0,0.0001287858904106,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0001356156426481,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,0.0001001671917038,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267333984375,0.0,0.0,0.0001356183347525,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0006433022208511,291.2353515625,294.1499938964844,267.0625,265.7821350097656,273.1195678710937,267.0805053710937,290.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33360290527344,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66552734375,0.0,0.0,0.0001287858904106,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0001356156426481,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,0.0001001671917038,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267333984375,0.0,0.0,0.0001356183347525,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0006433022208511,291.2353515625,294.1499938964844,267.0625,265.7821350097656,273.1195678710937,267.0805053710937,290.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33360290527344,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400756835937,0.0,0.0,0.000128784275148,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0001356139691779,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0161437988281,0.0,0.0,0.0001001659256871,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121765136719,0.0,0.0,0.0001356166030745,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,0.0006432942464016,291.2337646484375,294.1499938964844,267.0213928222656,265.7486267089844,272.9723205566406,267.0396423339844,290.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.3514404296875,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400756835937,0.0,0.0,0.000128784275148,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0001356139691779,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0161437988281,0.0,0.0,0.0001001659256871,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121765136719,0.0,0.0,0.0001356166030745,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,0.0006432942464016,291.2337646484375,294.1499938964844,267.0213928222656,265.7486267089844,272.9723205566406,267.0396423339844,290.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.3514404296875,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6149597167969,0.0,0.0,0.0001287832565139,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,0.0001356129359919,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00164794921875,0.0,0.0,0.0001001651253318,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977111816406,0.0,0.0,0.0001356155262328,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0006432893569581,291.2320861816406,294.1499938964844,266.9798583984375,265.7147827148437,272.8276672363281,266.9983215332031,290.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.37020301818848,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6149597167969,0.0,0.0,0.0001287832565139,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,0.0001356129359919,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00164794921875,0.0,0.0,0.0001001651253318,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977111816406,0.0,0.0,0.0001356155262328,292.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0006432893569581,291.2320861816406,294.1499938964844,266.9798583984375,265.7147827148437,272.8276672363281,266.9983215332031,290.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.37020301818848,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6025085449219,0.0,0.0,0.0001287818013224,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,0.0001356114080408,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.99444580078125,0.0,0.0,0.0001001639902824,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905700683594,0.0,0.0,0.0001356139837298,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0006432821392081,291.2311706542969,294.1499938964844,266.958984375,265.69775390625,272.7562561035156,266.9774780273437,290.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.379772186279297,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.59014892578125,0.0,0.0,0.00012877912377,293.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,0.0001356086140731,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872741699219,0.0,0.0,0.0001001619093585,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834289550781,0.0,0.0,0.0001356111752102,292.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0006432689260691,291.2302551269531,294.1499938964844,266.93798828125,265.6806945800781,272.6854858398437,266.9565734863281,290.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.389345169067383,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,0.0001287685445277,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,0.0001355975109618,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730224609375,0.0,0.0,0.0001001536729745,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96923828125,0.0,0.0,0.0001356000284431,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,0.000643216248136,291.22833251953125,294.1499938964844,266.8959045410156,265.6464538574219,272.5457458496094,266.9145812988281,290.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.408172607421875,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,0.0001287685445277,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,0.0001355975109618,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730224609375,0.0,0.0,0.0001001536729745,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96923828125,0.0,0.0,0.0001356000284431,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,0.000643216248136,291.22833251953125,294.1499938964844,266.8959045410156,265.6464538574219,272.5457458496094,266.9145812988281,290.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.408172607421875,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414428710937,0.0,0.0,0.0001287487975787,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,0.0001355767599307,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588928222656,0.0,0.0,0.000100138313428,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0001355792192043,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,0.0006431177607737,291.22625732421875,294.1499938964844,266.85369873046875,265.6121826171875,272.40838623046875,266.8724365234375,290.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42605972290039,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414428710937,0.0,0.0,0.0001287487975787,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,0.0001355767599307,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588928222656,0.0,0.0,0.000100138313428,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552001953125,0.0,0.0,0.0001355792192043,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,0.0006431177607737,291.22625732421875,294.1499938964844,266.85369873046875,265.6121826171875,272.40838623046875,266.8724365234375,290.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42605972290039,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175170898437,0.0,0.0,0.0001287180348299,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,0.0001355443964712,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94488525390625,0.0,0.0,0.0001001143755274,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412536621094,0.0,0.0,0.0001355468120891,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,0.0006429642671719,291.2240905761719,294.1499938964844,266.8114929199219,265.57794189453125,272.2733459472656,266.83026123046875,290.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44249153137207,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175170898437,0.0,0.0,0.0001287180348299,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,0.0001355443964712,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94488525390625,0.0,0.0,0.0001001143755274,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412536621094,0.0,0.0,0.0001355468120891,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,0.0006429642671719,291.2240905761719,294.1499938964844,266.8114929199219,265.57794189453125,272.2733459472656,266.83026123046875,290.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44249153137207,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.493896484375,0.0,0.0,0.0001286753395106,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,0.000135499460157,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309997558594,0.0,0.0,0.0001000811607809,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92742919921875,0.0,0.0,0.0001355018466711,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0006427511107176,291.22174072265625,294.1499938964844,266.7694091796875,265.5438537597656,272.1405944824219,266.7881164550781,290.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45710563659668,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.493896484375,0.0,0.0,0.0001286753395106,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,0.000135499460157,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309997558594,0.0,0.0,0.0001000811607809,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92742919921875,0.0,0.0,0.0001355018466711,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0006427511107176,291.22174072265625,294.1499938964844,266.7694091796875,265.5438537597656,272.1405944824219,266.7881164550781,290.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45710563659668,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.482177734375,0.0,0.0,0.0001286494953092,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.0001354722626274,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241027832031,0.0,0.0,0.00010006105731,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205322265625,0.0,0.0,0.0001354746345896,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,0.000642622122541,291.2205505371094,294.1499938964844,266.7484436035156,265.52685546875,272.0750732421875,266.7671203613281,290.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.463659286499023,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705505371094,0.0,0.0,0.0001286207698285,293.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,0.0001354420382995,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.917236328125,0.0,0.0,0.0001000387128442,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136962890625,0.0,0.0,0.0001354443666059,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.0006424786988645,291.21929931640625,294.1499938964844,266.7275390625,265.50994873046875,272.0101318359375,266.7461853027344,290.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.469697952270508,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44744873046875,0.0,0.0,0.00012855528621,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.000135373105877,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035339355469,0.0,0.0,9.998777386499567e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90008544921875,0.0,0.0,0.0001353754050796,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0006421516882255,291.2167053222656,294.1499938964844,266.6860046386719,265.4764099121094,271.8818359375,266.7044982910156,290.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.480243682861328,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44744873046875,0.0,0.0,0.00012855528621,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.000135373105877,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035339355469,0.0,0.0,9.998777386499567e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.90008544921875,0.0,0.0,0.0001353754050796,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0006421516882255,291.2167053222656,294.1499938964844,266.6860046386719,265.4764099121094,271.8818359375,266.7044982910156,290.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.480243682861328,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42462158203125,0.0,0.0,0.0001284805766772,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,0.0001352944673271,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88995361328125,0.0,0.0,9.99296607915312e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88653564453125,0.0,0.0,0.000135296722874,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0006417786935344,291.2139892578125,294.1499938964844,266.6448974609375,265.4432678222656,271.7557067871094,266.6632385253906,290.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48883438110352,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42462158203125,0.0,0.0,0.0001284805766772,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,0.0001352944673271,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88995361328125,0.0,0.0,9.99296607915312e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88653564453125,0.0,0.0,0.000135296722874,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0006417786935344,291.2139892578125,294.1499938964844,266.6448974609375,265.4432678222656,271.7557067871094,266.6632385253906,290.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.48883438110352,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020690917969,0.0,0.0,0.0001283989113289,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,0.000135208494612,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87646484375,0.0,0.0,9.986614168155938e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87310791015625,0.0,0.0,0.000135210721055,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.000641370890662,291.21112060546875,294.1499938964844,266.6043701171875,265.41064453125,271.6317443847656,266.6224975585937,290.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49569702148437,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020690917969,0.0,0.0,0.0001283989113289,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,0.000135208494612,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87646484375,0.0,0.0,9.986614168155938e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87310791015625,0.0,0.0,0.000135210721055,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.000641370890662,291.21112060546875,294.1499938964844,266.6043701171875,265.41064453125,271.6317443847656,266.6224975585937,290.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49569702148437,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797607421875,0.0,0.0,0.000128312894958,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0001351179525954,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630676269531,0.0,0.0,9.979923197533937e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597717285156,0.0,0.0,0.0001351201353827,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0006409413763321,291.2080993652344,294.1499938964844,266.56451416015625,265.37860107421875,271.5098571777344,266.5823669433594,290.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.501140594482425,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797607421875,0.0,0.0,0.000128312894958,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0001351179525954,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630676269531,0.0,0.0,9.979923197533937e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597717285156,0.0,0.0,0.0001351201353827,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0006409413763321,291.2080993652344,294.1499938964844,266.56451416015625,265.37860107421875,271.5098571777344,266.5823669433594,290.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.501140594482425,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686828613281,0.0,0.0,0.0001282691082451,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,0.000135071852128,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564147949219,0.0,0.0,9.976517321774736e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531188964844,0.0,0.0,0.0001350740203633,292.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0006407227483578,291.20654296875,294.1499938964844,266.5448608398437,265.36285400390625,271.44970703125,266.56256103515625,290.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.50343513488769,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.357666015625,0.0,0.0,0.0001282252487726,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,0.000135025678901,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497619628906,0.0,0.0,9.973105625249444e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465270996094,0.0,0.0,0.0001350278180325,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0006405037129297,291.2049560546875,294.1499938964844,266.5254211425781,265.3472900390625,271.3900756835937,266.54296875,290.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.505504608154297,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358459472656,0.0,0.0,0.0001281385921174,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.0001349344529444,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365173339844,0.0,0.0,9.966365178115666e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333435058594,0.0,0.0,0.0001349365629721,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0006400709971785,291.20166015625,294.1499938964844,266.4872131347656,265.3167419433594,271.2723083496094,266.50439453125,290.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50916862487793,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358459472656,0.0,0.0,0.0001281385921174,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.0001349344529444,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365173339844,0.0,0.0,9.966365178115666e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333435058594,0.0,0.0,0.0001349365629721,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0006400709971785,291.20166015625,294.1499938964844,266.4872131347656,265.3167419433594,271.2723083496094,266.50439453125,290.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50916862487793,-0.0,-1.2709594443549577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
