time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.0001280554715776,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0001348469522781,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233642578125,0.0,0.0,9.95989903458394e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202209472656,0.0,0.0,0.0001348490186501,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0006396559183485,291.1982116699219,294.1499938964844,266.45001220703125,265.287109375,271.15655517578125,266.4667663574219,290.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.848810419844085e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500729948282,60.0,-22.512454986572266,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.0001280554715776,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0001348469522781,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233642578125,0.0,0.0,9.95989903458394e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202209472656,0.0,0.0,0.0001348490186501,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0006396559183485,291.1982116699219,294.1499938964844,266.45001220703125,265.287109375,271.15655517578125,266.4667663574219,290.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.848810419844085e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500729948282,60.0,-22.512454986572266,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928161621094,0.0,0.0,0.0001279814314329,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0001347690122202,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8102722167969,0.0,0.0,9.954140114132316e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80718994140625,0.0,0.0,0.0001347710494883,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0006392861832864,291.19464111328125,294.1499938964844,266.413330078125,265.2585144042969,271.04278564453125,266.429931640625,290.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51608657836914,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928161621094,0.0,0.0,0.0001279814314329,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0001347690122202,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8102722167969,0.0,0.0,9.954140114132316e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80718994140625,0.0,0.0,0.0001347710494883,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0006392861832864,291.19464111328125,294.1499938964844,266.413330078125,265.2585144042969,271.04278564453125,266.429931640625,290.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51608657836914,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716369628906,0.0,0.0,0.0001279216085094,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.000134706046083,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972412109375,0.0,0.0,9.949486411642285e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942199707031,0.0,0.0,0.0001347080396953,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0006389874615706,291.19091796875,294.1499938964844,266.3766784667969,265.23101806640625,270.930908203125,266.3932800292969,290.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.52171516418457,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716369628906,0.0,0.0,0.0001279216085094,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.000134706046083,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972412109375,0.0,0.0,9.949486411642285e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942199707031,0.0,0.0,0.0001347080396953,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0006389874615706,291.19091796875,294.1499938964844,266.3766784667969,265.23101806640625,270.930908203125,266.3932800292969,290.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.52171516418457,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611389160156,0.0,0.0,0.0001278968120459,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.000134679954499,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7907409667969,0.0,0.0,9.947558282874525e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877502441406,0.0,0.0,0.0001346819190075,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0006388637120835,291.1889953613281,294.1499938964844,266.3583374023437,265.2176208496094,270.8757019042969,266.3749694824219,290.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390789747238,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.52548217773437,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.25067138671875,0.0,0.0,0.000127875333419,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0001346573553746,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842712402344,0.0,0.0,9.945887723006308e-05,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78131103515625,0.0,0.0,0.0001346593053312,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0006387564935721,291.1870422363281,294.1499938964844,266.3399963378906,265.2044677734375,270.8209228515625,266.35662841796875,290.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52985382080078,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298583984375,0.0,0.0,0.0001278420531889,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001346223289147,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713623046875,0.0,0.0,9.94329820969142e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,0.0001346242497675,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.0006385903689078,291.1830444335937,294.1499938964844,266.3033447265625,265.1788024902344,270.71270751953125,266.32000732421875,290.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.540403366088867,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298583984375,0.0,0.0,0.0001278420531889,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001346223289147,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713623046875,0.0,0.0,9.94329820969142e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,0.0001346242497675,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.0006385903689078,291.1830444335937,294.1499938964844,266.3033447265625,265.1788024902344,270.71270751953125,266.32000732421875,290.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.540403366088867,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2092590332031,0.0,0.0,0.0001278210693271,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001346002536593,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585144042969,0.0,0.0,9.941665484802796e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.755615234375,0.0,0.0,0.0001346021454082,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0006384856533259,291.17889404296875,294.1499938964844,266.26666259765625,265.1539306640625,270.6062316894531,266.2833251953125,290.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55330467224121,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2092590332031,0.0,0.0,0.0001278210693271,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001346002536593,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585144042969,0.0,0.0,9.941665484802796e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.755615234375,0.0,0.0,0.0001346021454082,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0006384856533259,291.17889404296875,294.1499938964844,266.26666259765625,265.1539306640625,270.6062316894531,266.2833251953125,290.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55330467224121,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888427734375,0.0,0.0,0.0001278114941669,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0001345901982858,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456970214844,0.0,0.0,9.940921154338866e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,0.000134592060931,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0006384379812516,291.174560546875,294.1499938964844,266.2300109863281,265.1296691894531,270.50146484375,266.2466735839844,290.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.568403244018555,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888427734375,0.0,0.0,0.0001278114941669,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0001345901982858,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456970214844,0.0,0.0,9.940921154338866e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,0.000134592060931,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0006384379812516,291.174560546875,294.1499938964844,266.2300109863281,265.1296691894531,270.50146484375,266.2466735839844,290.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.568403244018555,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1685791015625,0.0,0.0,0.0001278123818337,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0001345911587122,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73291015625,0.0,0.0,9.940988820744678e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301330566406,0.0,0.0,0.0001345929922536,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0006384425214491,291.1701354980469,294.1499938964844,266.1933288574219,265.1059875488281,270.3983459472656,266.21002197265625,290.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.585533142089844,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1685791015625,0.0,0.0,0.0001278123818337,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0001345911587122,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73291015625,0.0,0.0,9.940988820744678e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301330566406,0.0,0.0,0.0001345929922536,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0006384425214491,291.1701354980469,294.1499938964844,266.1933288574219,265.1059875488281,270.3983459472656,266.21002197265625,290.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.585533142089844,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,0.0001278163981623,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0001345954078715,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,9.941301686922088e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237854003906,0.0,0.0,0.0001345972268609,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0006384626612998,291.1678466796875,294.1499938964844,266.17498779296875,265.09429931640625,270.3473815917969,266.1916809082031,290.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59481430053711,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484680175781,0.0,0.0,0.0001278226263821,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001346019562333,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201843261719,0.0,0.0,9.94178481050767e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174377441406,0.0,0.0,0.0001346037606708,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0006384937441907,291.16552734375,294.1499938964844,266.1566772460937,265.0827331542969,270.2968139648437,266.17333984375,290.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.60452651977539,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,0.0001278410345548,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001346213830402,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074890136719,0.0,0.0,9.943217446561904e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,0.0001346231583738,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.000638585886918,291.1607666015625,294.1499938964844,266.1199951171875,265.0598449707031,270.19683837890625,266.1366577148437,290.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621005928143,-0.1244599372148513,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.625133514404297,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,0.0001278410345548,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001346213830402,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074890136719,0.0,0.0,9.943217446561904e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,0.0001346231583738,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.000638585886918,291.1607666015625,294.1499938964844,266.1199951171875,265.0598449707031,270.19683837890625,266.1366577148437,290.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621005928143,-0.1244599372148513,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.625133514404297,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087646484375,0.0,0.0,0.000127866413095,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0001346481294604,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947937011719,0.0,0.0,9.945190686266868e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921691894531,0.0,0.0,0.0001346498611383,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0006387127214111,291.1558837890625,294.1499938964844,266.0833435058594,265.03717041015625,270.0983581542969,266.1000061035156,290.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408207178115,0.0,0.0,0.0,-0.028732931241393,60.0,-22.64717674255371,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087646484375,0.0,0.0,0.000127866413095,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0001346481294604,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947937011719,0.0,0.0,9.945190686266868e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921691894531,0.0,0.0,0.0001346498611383,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0006387127214111,291.1558837890625,294.1499938964844,266.0833435058594,265.03717041015625,270.0983581542969,266.1000061035156,290.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408207178115,0.0,0.0,0.0,-0.028732931241393,60.0,-22.64717674255371,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.089111328125,0.0,0.0,0.0001278974959859,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,0.0001346808858215,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6821594238281,0.0,0.0,9.9476077593863e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795654296875,0.0,0.0,0.0001346826029475,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0006388681358657,291.1508483886719,294.1499938964844,266.0466613769531,265.0146789550781,270.0013427734375,266.0633239746094,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.6704330444336,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.089111328125,0.0,0.0,0.0001278974959859,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,0.0001346808858215,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6821594238281,0.0,0.0,9.9476077593863e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795654296875,0.0,0.0,0.0001346826029475,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0006388681358657,291.1508483886719,294.1499938964844,266.0466613769531,265.0146789550781,270.0013427734375,266.0633239746094,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.6704330444336,-0.0,-1.2661692494475574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696105957031,0.0,0.0,0.0001279330463148,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001347183424513,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695251464844,0.0,0.0,9.950372623279692e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669921875,0.0,0.0,0.0001347200304735,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0006390457856468,291.1456604003906,294.1499938964844,266.010009765625,264.9921875,269.9057312011719,266.0266418457031,290.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.694669723510746,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696105957031,0.0,0.0,0.0001279330463148,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001347183424513,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695251464844,0.0,0.0,9.950372623279692e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669921875,0.0,0.0,0.0001347200304735,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0006390457856468,291.1456604003906,294.1499938964844,266.010009765625,264.9921875,269.9057312011719,266.0266418457031,290.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475131249544e-08,0.0013630794128403,-0.1247533038258552,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.694669723510746,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599060058594,0.0,0.0,0.0001279521093238,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001347384240943,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632385253906,0.0,0.0,9.951854008249938e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66070556640625,0.0,0.0,0.0001347400830127,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0006391410133801,291.1430053710937,294.1499938964844,265.9916687011719,264.9809265136719,269.8584899902344,266.00830078125,290.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.70709228515625,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502624511719,0.0,0.0,0.0001279717980651,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001347591751255,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65692138671875,0.0,0.0,9.953386324923486e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544189453125,0.0,0.0,0.0001347608194919,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0006392395007424,291.14031982421875,294.1499938964844,265.97332763671875,264.9696655273437,269.81158447265625,265.9899597167969,290.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.71967124938965,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.031005859375,0.0,0.0,0.0001280125288758,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0001348020887235,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64434814453125,0.0,0.0,9.95655354927294e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418762207031,0.0,0.0,0.000134803718538,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0006394430529326,291.1348571777344,294.1499938964844,265.9366760253906,264.9469909667969,269.7187805175781,265.9532775878906,290.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74518203735352,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.031005859375,0.0,0.0,0.0001280125288758,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0001348020887235,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64434814453125,0.0,0.0,9.95655354927294e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418762207031,0.0,0.0,0.000134803718538,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0006394430529326,291.1348571777344,294.1499938964844,265.9366760253906,264.9469909667969,269.7187805175781,265.9532775878906,290.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74518203735352,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01190185546875,0.0,0.0,0.0001280540745938,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001348458608845,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317749023437,0.0,0.0,9.959784802049398e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,0.0001348474615952,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.000639650679659,291.12921142578125,294.1499938964844,265.8999938964844,264.9240417480469,269.6272888183594,265.9165954589844,290.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.77101325988769,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01190185546875,0.0,0.0,0.0001280540745938,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0001348458608845,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317749023437,0.0,0.0,9.959784802049398e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,0.0001348474615952,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.000639650679659,291.12921142578125,294.1499938964844,265.8999938964844,264.9240417480469,269.6272888183594,265.9165954589844,290.3289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.77101325988769,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,0.0001280952710658,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001348892546957,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192321777344,0.0,0.0,9.962988406186923e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,0.0001348908263025,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0006398565601557,291.1234436035156,294.1499938964844,265.86334228515625,264.9007568359375,269.537109375,265.8799133300781,290.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536755059558345e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741886615753,60.0,-22.79694175720215,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,0.0001280952710658,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001348892546957,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192321777344,0.0,0.0,9.962988406186923e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,0.0001348908263025,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0006398565601557,291.1234436035156,294.1499938964844,265.86334228515625,264.9007568359375,269.537109375,265.8799133300781,290.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536755059558345e-08,0.001364805852063,-0.1252707093954086,0.0,0.0,0.0,-0.0288741886615753,60.0,-22.79694175720215,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740600585937,0.0,0.0,0.0001281350414501,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001349311496596,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.606689453125,0.0,0.0,9.966080688172951e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043395996094,0.0,0.0,0.0001349327067146,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0006400552811101,291.1175231933594,294.1499938964844,265.82666015625,264.87701416015625,269.4482116699219,265.8432006835937,290.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.822763442993164,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740600585937,0.0,0.0,0.0001281350414501,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001349311496596,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.606689453125,0.0,0.0,9.966080688172951e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043395996094,0.0,0.0,0.0001349327067146,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0006400552811101,291.1175231933594,294.1499938964844,265.82666015625,264.87701416015625,269.4482116699219,265.8432006835937,290.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.822763442993164,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96466064453125,0.0,0.0,0.0001281540753552,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001349512021988,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60040283203125,0.0,0.0,9.967560617951676e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980834960937,0.0,0.0,0.0001349527301499,292.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.000640150392428,291.1145324707031,294.1499938964844,265.8083190917969,264.8649597167969,269.4042358398437,265.8248596191406,290.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104804396629,60.0,-22.83557891845703,-0.0,-1.2712487773569592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.955322265625,0.0,0.0,0.0001281723234569,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001349704398307,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941467285156,0.0,0.0,9.968980884877963e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,0.0001349719677818,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0006402416620403,291.1114807128906,294.1499938964844,265.7900085449219,264.8527526855469,269.36053466796875,265.8065185546875,290.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656745431944,4.863270319788173e-08,0.0013656258815899,-0.1255164295434951,0.0,0.0,0.0,-0.028921753168106,60.0,-22.848291397094727,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366760253906,0.0,0.0,0.0001282060839002,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001350060047116,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,9.9716053227894e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.579345703125,0.0,0.0,0.0001350075035588,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0006404103478416,291.10528564453125,294.1499938964844,265.7533264160156,264.8278503417969,269.2740478515625,265.76983642578125,290.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87333106994629,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
