time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366760253906,0.0,0.0,0.0001282060839002,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001350060047116,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,9.9716053227894e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.579345703125,0.0,0.0,0.0001350075035588,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0006404103478416,291.10528564453125,294.1499938964844,265.7533264160156,264.8278503417969,269.2740478515625,265.76983642578125,290.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87333106994629,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91815185546875,0.0,0.0,0.0001282352750422,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0001350367674604,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,9.973876149160787e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668640136719,0.0,0.0,0.0001350382372038,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0006405562744475,291.09893798828125,294.1499938964844,265.7166748046875,264.8022155761719,269.1886901855469,265.7331848144531,290.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.897693634033203,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91815185546875,0.0,0.0,0.0001282352750422,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0001350367674604,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,9.973876149160787e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668640136719,0.0,0.0,0.0001350382372038,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0006405562744475,291.09893798828125,294.1499938964844,265.7166748046875,264.8022155761719,269.1886901855469,265.7331848144531,290.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.897693634033203,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,0.0001282589219044,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0001350616803392,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565795898437,0.0,0.0,9.975714783649892e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,0.0001350631355307,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0006406744942069,291.0924987792969,294.1499938964844,265.67999267578125,264.7757873535156,269.1044616699219,265.6965026855469,290.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92117691040039,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,0.0001282589219044,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0001350616803392,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565795898437,0.0,0.0,9.975714783649892e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,0.0001350631355307,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0006406744942069,291.0924987792969,294.1499938964844,265.67999267578125,264.7757873535156,269.1044616699219,265.6965026855469,290.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92117691040039,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813781738281,0.0,0.0,0.0001282760349567,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0001350797247141,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440673828125,0.0,0.0,9.977044828701764e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419311523437,0.0,0.0,0.0001350811508018,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0006407600594684,291.0858764648437,294.1499938964844,265.6433410644531,264.7484436035156,269.0213928222656,265.6598205566406,290.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.943601608276367,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813781738281,0.0,0.0,0.0001282760349567,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0001350797247141,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440673828125,0.0,0.0,9.977044828701764e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419311523437,0.0,0.0,0.0001350811508018,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0006407600594684,291.0858764648437,294.1499938964844,265.6433410644531,264.7484436035156,269.0213928222656,265.6598205566406,290.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.943601608276367,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87225341796875,0.0,0.0,0.000128281826619,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0001350858365185,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.537841796875,0.0,0.0,9.977495938073844e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,0.0001350872480543,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0006407890468835,291.08251953125,294.1499938964844,265.625,264.7344055175781,268.9803161621094,265.6414794921875,290.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768978189173147e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.95433807373047,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8631591796875,0.0,0.0,0.0001282855664612,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001350897800875,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315856933594,0.0,0.0,9.977785521186888e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294494628906,0.0,0.0,0.0001350911770714,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0006408077315427,291.0791320800781,294.1499938964844,265.6066589355469,264.7200927734375,268.93951416015625,265.6231384277344,290.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.0289915986359119,60.0,-22.96473693847656,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450622558594,0.0,0.0,0.000128286803374,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0001350911043118,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,9.977881563827395e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169982910156,0.0,0.0,0.0001350924721919,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0006408140179701,291.0722351074219,294.1499938964844,265.57000732421875,264.690673828125,268.8587341308594,265.58648681640625,290.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98451042175293,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450622558594,0.0,0.0,0.000128286803374,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0001350911043118,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,9.977881563827395e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169982910156,0.0,0.0,0.0001350924721919,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0006408140179701,291.0722351074219,294.1499938964844,265.57000732421875,264.690673828125,268.8587341308594,265.58648681640625,290.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98451042175293,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,0.0001282785378862,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001350824168184,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065612792969,0.0,0.0,9.977239096770064e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045166015625,0.0,0.0,0.0001350837701465,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0006407728069461,291.0652160644531,294.1499938964844,265.5333251953125,264.6600646972656,268.7789611816406,265.5498046875,290.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00273704528809,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,0.0001282785378862,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001350824168184,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065612792969,0.0,0.0,9.977239096770064e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045166015625,0.0,0.0,0.0001350837701465,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,0.0006407728069461,291.0652160644531,294.1499938964844,265.5333251953125,264.6600646972656,268.7789611816406,265.5498046875,290.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00273704528809,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,0.0001282597950194,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0001350626989733,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,9.97578026726842e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920654296875,0.0,0.0,0.0001350640231976,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0006406792672351,291.0580749511719,294.1499938964844,265.4966735839844,264.6282043457031,268.70025634765625,265.5131530761719,290.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.01914978027344,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,0.0001282597950194,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0001350626989733,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,9.97578026726842e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920654296875,0.0,0.0,0.0001350640231976,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0006406792672351,291.0580749511719,294.1499938964844,265.4966735839844,264.6282043457031,268.70025634765625,265.5131530761719,290.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.01914978027344,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.791259765625,0.0,0.0,0.000128229468828,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001350307866232,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815673828125,0.0,0.0,9.9734214018099e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796142578125,0.0,0.0,0.0001350320817437,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.000640527869109,291.0508117675781,294.1499938964844,265.4599914550781,264.594970703125,268.62255859375,265.4765014648437,290.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.033580780029297,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.791259765625,0.0,0.0,0.000128229468828,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001350307866232,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815673828125,0.0,0.0,9.9734214018099e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796142578125,0.0,0.0,0.0001350320817437,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.000640527869109,291.0508117675781,294.1499938964844,265.4599914550781,264.594970703125,268.62255859375,265.4765014648437,290.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.033580780029297,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823791503906,0.0,0.0,0.0001282095327042,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0001350097882095,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,9.97187089524232e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4733581542969,0.0,0.0,0.00013501108333,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0006404283340089,291.047119140625,294.1499938964844,265.4416809082031,264.57781982421875,268.5841064453125,265.4581604003906,290.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678622022180213e-08,0.0013660185504704,-0.1256340146064758,0.0,0.0,0.0,-0.0289445165544748,60.0,-23.03995704650879,-0.0,-1.2723415920845582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735290527344,0.0,0.0,0.0001281863660551,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0001349854137515,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,9.970069368137048e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671325683594,0.0,0.0,0.0001349866943201,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0006403126753866,291.0433959960937,294.1499938964844,265.42333984375,264.5603332519531,268.5459289550781,265.4398498535156,290.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.86497313545442e-08,0.0013657716335728,-0.1255600303411483,0.0,0.0,0.0,-0.0289301946759223,60.0,-23.04579162597656,-0.0,-1.2718817288259745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,0.0001281292061321,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.000134925241582,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565734863281,0.0,0.0,9.96562375803478e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546813964844,0.0,0.0,0.0001349265075987,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0006400272832252,291.0358581542969,294.1499938964844,265.3866577148437,264.5241394042969,268.4702453613281,265.4031982421875,290.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05563735961914,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558898925781,0.0,0.0,0.0001281292061321,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,0.000134925241582,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565734863281,0.0,0.0,9.96562375803478e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546813964844,0.0,0.0,0.0001349265075987,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0006400272832252,291.0358581542969,294.1499938964844,265.3866577148437,264.5241394042969,268.4702453613281,265.4031982421875,290.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05563735961914,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383117675781,0.0,0.0,0.0001280565629713,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0001348487567156,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,9.959972521755844e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44219970703125,0.0,0.0,0.0001348499936284,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.000639664416667,291.0281982421875,294.1499938964844,265.3500061035156,264.4863586425781,268.3955383300781,265.3665466308594,290.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.848783419220126e-08,0.0013643880374729,-0.1251454055309295,0.0,0.0,0.0,-0.0288499388843774,60.0,-23.06278610229492,-0.0,-1.2693055850832025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383117675781,0.0,0.0,0.0001280565629713,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0001348487567156,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,9.959972521755844e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44219970703125,0.0,0.0,0.0001348499936284,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.000639664416667,291.0281982421875,294.1499938964844,265.3500061035156,264.4863586425781,268.3955383300781,265.3665466308594,290.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.848783419220126e-08,0.0013643880374729,-0.1251454055309295,0.0,0.0,0.0,-0.0288499388843774,60.0,-23.06278610229492,-0.0,-1.2693055850832025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208557128906,0.0,0.0,0.0001279488642467,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,0.0001347353681921,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316101074219,0.0,0.0,9.951596439350396e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42974853515625,0.0,0.0,0.000134736590553,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0006391265778802,291.0204467773437,294.1499938964844,265.3133239746094,264.44775390625,268.32177734375,265.3299255371094,290.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.065677642822266,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208557128906,0.0,0.0,0.0001279488642467,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,0.0001347353681921,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316101074219,0.0,0.0,9.951596439350396e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42974853515625,0.0,0.0,0.000134736590553,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0006391265778802,291.0204467773437,294.1499938964844,265.3133239746094,264.44775390625,268.32177734375,265.3299255371094,290.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.065677642822266,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034912109375,0.0,0.0,0.0001277888513868,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.0001345668715657,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190979003906,0.0,0.0,9.939149458659811e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41729736328125,0.0,0.0,0.0001345680648228,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0006383273284882,291.0125427246094,294.1499938964844,265.27667236328125,264.4091491699219,268.2490234375,265.2933349609375,290.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.060476303100582,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034912109375,0.0,0.0,0.0001277888513868,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.0001345668715657,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190979003906,0.0,0.0,9.939149458659811e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41729736328125,0.0,0.0,0.0001345680648228,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0006383273284882,291.0125427246094,294.1499938964844,265.27667236328125,264.4091491699219,268.2490234375,265.2933349609375,290.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.060476303100582,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6948547363281,0.0,0.0,0.0001276897237403,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0001344625052297,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,9.931440581567584e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,0.0001344636839348,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0006378322141245,291.0085754394531,294.1499938964844,265.2583312988281,264.3898620605469,268.2130126953125,265.2750244140625,290.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605274725705,4.8030464938619843e-08,0.0013604795094579,-0.1239737421274185,0.0,0.0,0.0,-0.0286232121288776,60.0,-23.054349899291992,-0.0,-1.262042417238263e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68621826171875,0.0,0.0,0.0001275777758564,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001343446201644,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066467285156,0.0,0.0,9.922732715494932e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,0.0001343457988696,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0006372730713337,291.0045471191406,294.1499938964844,265.239990234375,264.3705749511719,268.17724609375,265.2567443847656,290.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001359334681183,4.789090013446185e-08,0.0013592867180705,-0.1236161068081855,0.0,0.0,0.0,-0.0285540260374546,60.0,-23.045841217041016,-0.0,-1.2598300713762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690673828125,0.0,0.0,0.0001273193629458,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0001340725139016,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941650390625,0.0,0.0,9.90263361018151e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,0.0001340736635029,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0006359822582453,290.9964599609375,294.1499938964844,265.2033386230469,264.3320007324219,268.1064147949219,265.2201843261719,290.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02288246154785,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690673828125,0.0,0.0,0.0001273193629458,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0001340725139016,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941650390625,0.0,0.0,9.90263361018151e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,0.0001340736635029,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0006359822582453,290.9964599609375,294.1499938964844,265.2033386230469,264.3320007324219,268.1064147949219,265.2201843261719,290.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02288246154785,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,0.00012701273954,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0001337496505584,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,9.8787852039095e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800048828125,0.0,0.0,0.0001337507856078,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.000634450756479,290.9882507324219,294.1499938964844,265.1666564941406,264.29345703125,268.0365600585937,265.1836242675781,289.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.99080467224121,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,0.00012701273954,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0001337496505584,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,9.8787852039095e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800048828125,0.0,0.0,0.0001337507856078,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.000634450756479,290.9882507324219,294.1499938964844,265.1666564941406,264.29345703125,268.0365600585937,265.1836242675781,289.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.99080467224121,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6350402832031,0.0,0.0,0.0001266600011149,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001333782129222,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692932128906,0.0,0.0,9.8513497505337e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676147460937,0.0,0.0,0.0001333793188678,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0006326888105832,290.9799499511719,294.1499938964844,265.1300048828125,264.2549133300781,267.9676818847656,265.1471252441406,289.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.95016288757324,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6350402832031,0.0,0.0,0.0001266600011149,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001333782129222,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692932128906,0.0,0.0,9.8513497505337e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676147460937,0.0,0.0,0.0001333793188678,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0006326888105832,290.9799499511719,294.1499938964844,265.1300048828125,264.2549133300781,267.9676818847656,265.1471252441406,289.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.95016288757324,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181945800781,0.0,0.0,0.0001262628793483,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001329600490862,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569030761719,0.0,0.0,9.820461855269969e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,0.0001329611259279,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0006307052099145,290.9715576171875,294.1499938964844,265.09332275390625,264.2164001464844,267.8997497558594,265.1106262207031,289.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90121841430664,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181945800781,0.0,0.0,0.0001262628793483,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001329600490862,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569030761719,0.0,0.0,9.820461855269969e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,0.0001329611259279,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0006307052099145,290.9715576171875,294.1499938964844,265.09332275390625,264.2164001464844,267.8997497558594,265.1106262207031,289.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90121841430664,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,0.000126048355014,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.0001327341451542,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507080078125,0.0,0.0,9.803775901673362e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490600585937,0.0,0.0,0.0001327352219959,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0006296336068771,290.96734619140625,294.1499938964844,265.07501220703125,264.1971435546875,267.8661499023437,265.0923767089844,289.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430379331111,4.598429015345573e-08,0.001342991949059,-0.1187259927392005,0.0,0.0,0.0,-0.0276088789105415,60.0,-22.873645782470703,-0.0,-1.229802393254431e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015014648437,0.0,0.0,0.0001258238917216,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,0.0001324977783951,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,9.78631796897389e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428955078125,0.0,0.0,0.0001324988552369,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,0.0006285124691203,290.96307373046875,294.1499938964844,265.0566711425781,264.1778869628906,267.83282470703125,265.0741577148437,289.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.84422492980957,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
