time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,0.0001253466471098,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0001319952425546,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321838378906,0.0,0.0,9.749198943609372e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305969238281,0.0,0.0,0.0001319962902925,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0006261286325752,290.9545288085937,294.1499938964844,265.0199890136719,264.1393737792969,267.7668151855469,265.0377197265625,289.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.780004501342773,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,0.0001253466471098,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0001319952425546,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321838378906,0.0,0.0,9.749198943609372e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305969238281,0.0,0.0,0.0001319962902925,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0006261286325752,290.9545288085937,294.1499938964844,265.0199890136719,264.1393737792969,267.7668151855469,265.0377197265625,289.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.780004501342773,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,0.0001248359913006,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.0001314575056312,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31988525390625,0.0,0.0,9.709480218589306e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,0.0001314585242653,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.000623577798251,290.9458923339844,294.1499938964844,264.9833374023437,264.10089111328125,267.7017517089844,265.00128173828125,289.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.70903968811035,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,0.0001248359913006,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.0001314575056312,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31988525390625,0.0,0.0,9.709480218589306e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182983398437,0.0,0.0,0.0001314585242653,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.000623577798251,290.9458923339844,294.1499938964844,264.9833374023437,264.10089111328125,267.7017517089844,265.00128173828125,289.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.70903968811035,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552978515625,0.0,0.0,0.0001244074956048,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0001310062943957,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,9.6761534223333e-05,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085021972656,0.0,0.0,0.0001310072984779,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0006214375025592,290.9389343261719,294.1499938964844,264.9540100097656,264.07012939453125,267.650390625,264.97216796875,289.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393891472886936e-08,0.0013255102094262,-0.1134708151221275,0.0,0.0,0.0,-0.0265949387103319,60.0,-22.6480655670166,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55206298828125,0.0,0.0,0.0001242980652023,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001308910723309,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076171875,0.0,0.0,9.667642007116228e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060607910156,0.0,0.0,0.0001308920618612,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0006208908744156,290.93719482421875,294.1499938964844,264.9466552734375,264.0624389648437,267.6376342773437,264.9648742675781,289.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200343370437,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.63235664367676,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53582763671875,0.0,0.0,0.0001237402466358,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001303036697208,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,9.624254744267093e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,0.0001303046446992,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,0.0006181044736877,290.9284362792969,294.1499938964844,264.9100036621094,264.02398681640625,267.5744323730469,264.9284973144531,289.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.551170349121094,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53582763671875,0.0,0.0,0.0001237402466358,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001303036697208,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,9.624254744267093e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,0.0001303046446992,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,0.0006181044736877,290.9284362792969,294.1499938964844,264.9100036621094,264.02398681640625,267.5744323730469,264.9284973144531,289.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.551170349121094,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277404785156,0.0,0.0,0.0001234563824255,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,0.0001300047588301,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,9.602177306078374e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28778076171875,0.0,0.0,0.0001300057338085,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0006166865932755,290.92401123046875,294.1499938964844,264.89166259765625,264.0047607421875,267.5431823730469,264.9103088378906,289.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753363516112586e-08,0.0013153769541531,-0.1104205995798111,0.0,0.0,0.0,-0.0260072294622659,60.0,-22.50928497314453,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51971435546875,0.0,0.0,0.0001231707137776,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,0.0001297039416385,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.283203125,0.0,0.0,9.579958714311942e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,0.0001297049020649,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.0006152596906758,290.9195861816406,294.1499938964844,264.8733215332031,263.98553466796875,267.5121459960937,264.8921203613281,289.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.466833114624023,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,0.0001225968298967,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0001290996297029,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27105712890625,0.0,0.0,9.53532216954045e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695617675781,0.0,0.0,0.0001291005610255,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0006123930797912,290.91070556640625,294.1499938964844,264.836669921875,263.9471130371094,267.45074462890625,264.85577392578125,289.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.38092803955078,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,0.0001225968298967,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0001290996297029,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27105712890625,0.0,0.0,9.53532216954045e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695617675781,0.0,0.0,0.0001291005610255,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.0006123930797912,290.91070556640625,294.1499938964844,264.836669921875,263.9471130371094,267.45074462890625,264.85577392578125,289.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.38092803955078,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,0.00012201743084,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,0.0001284895115531,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589416503906,0.0,0.0,9.490257798461244e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.0001284904283238,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0006094989366829,290.9017333984375,294.1499938964844,264.79998779296875,263.90869140625,267.3901672363281,264.8194580078125,289.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977246265648e-08,0.0013000463368371,-0.1058003604412078,0.0,0.0,0.0,-0.0251180995255708,60.0,-22.293916702270508,-0.0,-1.152400557202782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,0.00012201743084,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,0.0001284895115531,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589416503906,0.0,0.0,9.490257798461244e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.0001284904283238,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0006094989366829,290.9017333984375,294.1499938964844,264.79998779296875,263.90869140625,267.3901672363281,264.8194580078125,289.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095977246265648e-08,0.0013000463368371,-0.1058003604412078,0.0,0.0,0.0,-0.0251180995255708,60.0,-22.293916702270508,-0.0,-1.152400557202782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720764160156,0.0,0.0,0.0001214237126987,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.0001278643176192,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,9.444079478271306e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,0.000127865205286,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0006065332563593,290.8927307128906,294.1499938964844,264.7633361816406,263.8702697753906,267.3304138183594,264.7831420898437,289.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.205060958862305,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720764160156,0.0,0.0,0.0001214237126987,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.0001278643176192,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,9.444079478271306e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,0.000127865205286,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0006065332563593,290.8927307128906,294.1499938964844,264.7633361816406,263.8702697753906,267.3304138183594,264.7831420898437,289.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.205060958862305,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564514160156,0.0,0.0,0.0001208088506245,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.000127216844703,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,9.396256791660562e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,0.0001272177323698,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0006034619873389,290.8836669921875,294.1499938964844,264.7266540527344,263.8318786621094,267.2715148925781,264.746826171875,289.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.112699508666992,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564514160156,0.0,0.0,0.0001208088506245,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.000127216844703,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,9.396256791660562e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,0.0001272177323698,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0006034619873389,290.8836669921875,294.1499938964844,264.7266540527344,263.8318786621094,267.2715148925781,264.746826171875,289.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.112699508666992,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,0.0001204947402584,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,0.0001268860796699,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,9.371825581183656e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.0001268869527848,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0006018929416313,290.8791198730469,294.1499938964844,264.7083435058594,263.81268310546875,267.24237060546875,264.72869873046875,289.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.906186663016342e-08,0.0012838237453252,-0.1009042561054229,0.0,0.0,0.0,-0.0241772551089525,60.0,-22.06510162353516,-0.0,-1.1238168440286245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4409484863281,0.0,0.0,0.0001201773557113,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,0.0001265518658328,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,9.347139712190256e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,0.0001265527243958,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0006003075977787,290.87457275390625,294.1499938964844,264.69000244140625,263.79351806640625,267.2134094238281,264.7105712890625,289.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811521023511,60.0,-22.01675033569336,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,0.0001195367076434,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0001258772535948,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.297311771661045e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.0001258780976058,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.000597107456997,290.86541748046875,294.1499938964844,264.6533203125,263.7551574707031,267.1560974121094,264.67431640625,289.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.918325424194336,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,0.0001195367076434,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0001258772535948,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.297311771661045e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.0001258780976058,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.000597107456997,290.86541748046875,294.1499938964844,264.6533203125,263.7551574707031,267.1560974121094,264.67431640625,289.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.918325424194336,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,0.000118896299682,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0001252028741873,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.247501293430103e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0001252037036465,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,0.0005939085385762,290.856201171875,294.1499938964844,264.6166687011719,263.716796875,267.0995483398437,264.6381225585937,289.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.001266794046387,-0.0957571640610694,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.81880569458008,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,0.000118896299682,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0001252028741873,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.247501293430103e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0001252037036465,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,0.0005939085385762,290.856201171875,294.1499938964844,264.6166687011719,263.716796875,267.0995483398437,264.6381225585937,289.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.001266794046387,-0.0957571640610694,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.81880569458008,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,0.000118266492791,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,0.0001245396706508,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.198516636388376e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0001245404855581,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0005907625891268,290.84698486328125,294.1499938964844,264.5799865722656,263.678466796875,267.043701171875,264.6018981933594,289.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.720006942749023,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,0.000118266492791,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,0.0001245396706508,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.198516636388376e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0001245404855581,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0005907625891268,290.84698486328125,294.1499938964844,264.5799865722656,263.678466796875,267.043701171875,264.6018981933594,289.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.720006942749023,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,0.0001176579244202,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,0.0001238988479599,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.151183621725067e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001238996337633,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,0.0005877227522432,290.83770751953125,294.1499938964844,264.5433349609375,263.64013671875,266.9886169433594,264.5657043457031,289.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.623863220214844,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800354003906,0.0,0.0,0.0001176579244202,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,0.0001238988479599,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.151183621725067e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001238996337633,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,0.0005877227522432,290.83770751953125,294.1499938964844,264.5433349609375,263.64013671875,266.9886169433594,264.5657043457031,289.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.623863220214844,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,0.0001173648488475,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,0.0001235902163898,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.128388046519832e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001235910021932,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,0.0005862587713636,290.8330383300781,294.1499938964844,264.5249938964844,263.6209716796875,266.9613037109375,264.547607421875,289.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.57744026184082,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650817871094,0.0,0.0,0.000117080991913,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0001232913054991,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.106310608331114e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001232920913025,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,0.0005848408909514,290.8283996582031,294.1499938964844,264.50665283203125,263.601806640625,266.9342041015625,264.5295104980469,289.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474884279072,3.4807122517577234e-08,0.001247453619726,-0.0899029895663261,0.0,0.0,0.0,-0.0220680553466081,60.0,-21.532400131225582,-0.0,-1.0610391854015688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502197265625,0.0,0.0,0.0001165453795692,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,0.0001227273023687,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.064651385415344e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001227280590683,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,0.0005821654922328,290.81903076171875,294.1499938964844,264.4700012207031,263.5635070800781,266.8804016113281,264.4933166503906,289.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.44721794128418,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502197265625,0.0,0.0,0.0001165453795692,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,0.0001227273023687,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.064651385415344e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001227280590683,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,0.0005821654922328,290.81903076171875,294.1499938964844,264.4700012207031,263.5635070800781,266.8804016113281,264.4933166503906,289.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.44721794128418,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33544921875,0.0,0.0,0.0001160601677838,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,0.0001222163555212,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.0269124484621e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001222170976689,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0005797417834401,290.80963134765625,294.1499938964844,264.4333190917969,263.5252380371094,266.8272399902344,264.45709228515625,289.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534863774775665e-08,0.0012365775182843,-0.0866070240736007,0.0,0.0,0.0,-0.0214373543858528,60.0,-21.37029838562012,-0.0,-1.0426170860000641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.33544921875,0.0,0.0,0.0001160601677838,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,0.0001222163555212,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.0269124484621e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001222170976689,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0005797417834401,290.80963134765625,294.1499938964844,264.4333190917969,263.5252380371094,266.8272399902344,264.45709228515625,289.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534863774775665e-08,0.0012365775182843,-0.0866070240736007,0.0,0.0,0.0,-0.0214373543858528,60.0,-21.37029838562012,-0.0,-1.0426170860000641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0001156335929408,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0001217671670019,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,8.993734809337184e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0001217679018736,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.0005776110338047,290.8002014160156,294.1499938964844,264.39666748046875,263.4869689941406,266.7746276855469,264.4208374023437,289.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.303247451782227,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0001156335929408,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0001217671670019,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,8.993734809337184e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.0001217679018736,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.0005776110338047,290.8002014160156,294.1499938964844,264.39666748046875,263.4869689941406,266.7746276855469,264.4208374023437,289.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.303247451782227,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30615234375,0.0,0.0,0.0001152731856564,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0001213876530528,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,8.96570272743702e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0001213883733726,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.0005758107872679,290.79071044921875,294.1499938964844,264.3599853515625,263.4486999511719,266.7225341796875,264.384521484375,289.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.247467041015625,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30615234375,0.0,0.0,0.0001152731856564,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0001213876530528,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,8.96570272743702e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0001213883733726,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.0005758107872679,290.79071044921875,294.1499938964844,264.3599853515625,263.4486999511719,266.7225341796875,264.384521484375,289.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.247467041015625,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2988586425781,0.0,0.0,0.0001151199903688,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,0.0001212263377965,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,8.953787619248033e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.0001212270508403,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,0.0005750455311499,290.7859191894531,294.1499938964844,264.3416748046875,263.4295654296875,266.6966552734375,264.3663635253906,289.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.2243766784668,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
