time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,0.0001182727864943,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49383544921875,0.0,0.0,0.0001245466264663,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217041015625,0.0,0.0,9.198999759973958e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.000124547019368,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,0.0005907955928705,290.3467102050781,294.1499938964844,263.99334716796875,262.996337890625,265.2520446777344,264.0155029296875,289.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601802591234,3.6291869065507854e-08,0.0012601440539583,-0.0937458276748657,0.0,0.0,0.0,-0.0228040795773267,60.0,-21.54546546936035,-0.0,-1.082741718505531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159423828125,0.0,0.0,0.0001182420091936,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883117675781,0.0,0.0,0.0001245142193511,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151733398437,0.0,0.0,9.196605969918892e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,0.0001245146122528,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859924316406,0.0,0.0,0.000590641866438,290.3404846191406,294.1499938964844,263.9750061035156,262.98046875,265.23785400390625,263.9971923828125,289.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598523171618,3.6253506863204166e-08,0.0012598161119967,-0.0936465859413147,0.0,0.0,0.0,-0.0227850638329982,60.0,-21.54972076416016,-0.0,-1.0821782581160733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086181640625,0.0,0.0,0.0001182069390779,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827880859375,0.0,0.0,0.0001244772865902,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086730957031,0.0,0.0,9.193878213409334e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,0.0001244776794919,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,0.0005904666613787,290.334228515625,294.1499938964844,263.9566650390625,262.9646911621094,265.2235717773437,263.9788818359375,288.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594786239787,3.620979427410021e-08,0.0012594424188137,-0.0935335010290145,0.0,0.0,0.0,-0.0227633938193321,60.0,-21.55325126647949,-0.0,-1.0815363538085877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0001181231709779,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716796875,0.0,0.0,0.000124389087432,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955810546875,0.0,0.0,9.187363320961596e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,0.0001243894657818,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46942138671875,0.0,0.0,0.000590048264712,290.3217468261719,294.1499938964844,263.9200134277344,262.933349609375,265.1949462890625,263.9422607421875,288.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585860677063,3.6105387124507615e-08,0.0012585499789565,-0.0932633802294731,0.0,0.0,0.0,-0.0227116346359252,60.0,-21.557973861694336,-0.0,-1.0800038552361005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0001181231709779,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716796875,0.0,0.0,0.000124389087432,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955810546875,0.0,0.0,9.187363320961596e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,0.0001243894657818,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46942138671875,0.0,0.0,0.000590048264712,290.3217468261719,294.1499938964844,263.9200134277344,262.933349609375,265.1949462890625,263.9422607421875,288.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585860677063,3.6105387124507615e-08,0.0012585499789565,-0.0932633802294731,0.0,0.0,0.0,-0.0227116346359252,60.0,-21.557973861694336,-0.0,-1.0800038552361005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,0.0001180213803309,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605407714844,0.0,0.0,0.0001242818980244,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58251953125,0.0,0.0,9.179446351481602e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,0.0001242822763742,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582824707031,0.0,0.0,0.000589539820794,290.3092041015625,294.1499938964844,263.8833312988281,262.9022216796875,265.1661376953125,263.9056701660156,288.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575015425682,3.597851616632397e-08,0.0012574655702337,-0.0929351300001144,0.0,0.0,0.0,-0.0226487424224615,60.0,-21.5594425201416,-0.0,-1.078143228028239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,0.0001180213803309,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605407714844,0.0,0.0,0.0001242818980244,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58251953125,0.0,0.0,9.179446351481602e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,0.0001242822763742,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582824707031,0.0,0.0,0.000589539820794,290.3092041015625,294.1499938964844,263.8833312988281,262.9022216796875,265.1661376953125,263.9056701660156,288.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575015425682,3.597851616632397e-08,0.0012574655702337,-0.0929351300001144,0.0,0.0,0.0,-0.0226487424224615,60.0,-21.5594425201416,-0.0,-1.078143228028239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.664794921875,0.0,0.0,0.0001179011451313,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,0.000124155296362,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694274902344,0.0,0.0,9.170094563160092e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,0.0001241556601598,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,0.0005889392923563,290.296630859375,294.1499938964844,263.8466796875,262.8713073730469,265.13720703125,263.8690795898437,288.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562205083668,3.5828659150638487e-08,0.0012561846524477,-0.0925473645329475,0.0,0.0,0.0,-0.0225744545459747,60.0,-21.557519912719727,-0.0,-1.075947508866193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.664794921875,0.0,0.0,0.0001179011451313,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,0.000124155296362,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694274902344,0.0,0.0,9.170094563160092e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,0.0001241556601598,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,0.0005889392923563,290.296630859375,294.1499938964844,263.8466796875,262.8713073730469,265.13720703125,263.8690795898437,288.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562205083668,3.5828659150638487e-08,0.0012561846524477,-0.0925473645329475,0.0,0.0,0.0,-0.0225744545459747,60.0,-21.557519912719727,-0.0,-1.075947508866193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0001177665108116,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,0.0001240135316038,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563049316406,0.0,0.0,9.15962300496176e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,0.0001240138954017,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,0.0005882667610421,290.2840270996094,294.1499938964844,263.8099975585937,262.840576171875,265.1081237792969,263.83251953125,288.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547859223559,3.566085737816138e-08,0.0012547502992674,-0.092113122344017,0.0,0.0,0.0,-0.0224912706762552,60.0,-21.55265045166016,-0.0,-1.0734914468457649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0001177665108116,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,0.0001240135316038,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563049316406,0.0,0.0,9.15962300496176e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55572509765625,0.0,0.0,0.0001240138954017,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,0.0005882667610421,290.2840270996094,294.1499938964844,263.8099975585937,262.840576171875,265.1081237792969,263.83251953125,288.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547859223559,3.566085737816138e-08,0.0012547502992674,-0.092113122344017,0.0,0.0,0.0,-0.0224912706762552,60.0,-21.55265045166016,-0.0,-1.0734914468457649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,0.0001176942751044,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324645996094,0.0,0.0,0.000123937454191,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,9.154004510492086e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,0.0001239378179889,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,0.0005879059317521,290.2777099609375,294.1499938964844,263.7916564941406,262.8252868652344,265.0935363769531,263.8142395019531,288.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254016184248,3.5570824508113226e-08,0.0012539805611595,-0.0918800979852676,0.0,0.0,0.0,-0.0224466361105442,60.0,-21.54924774169922,-0.0,-1.0721748111564013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356506347656,0.0,0.0,0.0001176189252873,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,0.0001238581171492,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.543212890625,0.0,0.0,9.148143726633862e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426330566406,0.0,0.0,0.0001238584663951,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,0.0005875295610167,290.2713623046875,294.1499938964844,263.7733459472656,262.8100280761719,265.07891845703125,263.79595947265625,288.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532133841887,3.5476912074727807e-08,0.0012531778775155,-0.0916370302438736,0.0,0.0,0.0,-0.0224000830203294,60.0,-21.54517936706543,-0.0,-1.0708023978622805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,0.0001174625213025,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154968261719,0.0,0.0,0.0001236934185726,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53009033203125,0.0,0.0,9.135979053098708e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.0001236937678186,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41339111328125,0.0,0.0,0.0005867482977919,290.2586975097656,294.1499938964844,263.7366638183594,262.77960205078125,265.049560546875,263.7594299316406,288.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.528198178059938e-08,0.0012515115085989,-0.0911324545741081,0.0,0.0,0.0,-0.0223034489899873,60.0,-21.53569984436035,-0.0,-1.067956389988467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,0.0001174625213025,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154968261719,0.0,0.0,0.0001236934185726,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53009033203125,0.0,0.0,9.135979053098708e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.0001236937678186,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41339111328125,0.0,0.0,0.0005867482977919,290.2586975097656,294.1499938964844,263.7366638183594,262.77960205078125,265.049560546875,263.7594299316406,288.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.528198178059938e-08,0.0012515115085989,-0.0911324545741081,0.0,0.0,0.0,-0.0223034489899873,60.0,-21.53569984436035,-0.0,-1.067956389988467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065673828125,0.0,0.0,0.0001173010532511,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041442871094,0.0,0.0,0.0001235233794432,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,9.123420022660866e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163879394531,0.0,0.0,0.0001235237286891,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020690917969,0.0,0.0,0.0005859417724423,290.2460327148437,294.1499938964844,263.70001220703125,262.7492980957031,265.0201110839844,263.7228698730469,288.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498262804001,3.5080731208836375e-08,0.0012497912393882,-0.0906114429235458,0.0,0.0,0.0,-0.0222036838531494,60.0,-21.5249080657959,-0.0,-1.0650220616525985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065673828125,0.0,0.0,0.0001173010532511,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041442871094,0.0,0.0,0.0001235233794432,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169677734375,0.0,0.0,9.123420022660866e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163879394531,0.0,0.0,0.0001235237286891,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020690917969,0.0,0.0,0.0005859417724423,290.2460327148437,294.1499938964844,263.70001220703125,262.7492980957031,265.0201110839844,263.7228698730469,288.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498262804001,3.5080731208836375e-08,0.0012497912393882,-0.0906114429235458,0.0,0.0,0.0,-0.0222036838531494,60.0,-21.5249080657959,-0.0,-1.0650220616525985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920715332031,0.0,0.0,0.0001171331168734,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39276123046875,0.0,0.0,0.0001233465445693,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038452148437,0.0,0.0,9.110358223551884e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032653808594,0.0,0.0,0.0001233468792634,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,0.0005851028836332,290.2333068847656,294.1499938964844,263.663330078125,262.7191162109375,264.99053955078125,263.68634033203125,288.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480369769036,3.4871430187877195e-08,0.0012480020523071,-0.0900695100426673,0.0,0.0,0.0,-0.0220999270677566,60.0,-21.51290702819824,-0.0,-1.0619746859674708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920715332031,0.0,0.0,0.0001171331168734,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39276123046875,0.0,0.0,0.0001233465445693,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038452148437,0.0,0.0,9.110358223551884e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032653808594,0.0,0.0,0.0001233468792634,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,0.0005851028836332,290.2333068847656,294.1499938964844,263.663330078125,262.7191162109375,264.99053955078125,263.68634033203125,288.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480369769036,3.4871430187877195e-08,0.0012480020523071,-0.0900695100426673,0.0,0.0,0.0,-0.0220999270677566,60.0,-21.51290702819824,-0.0,-1.0619746859674708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,0.0001169530441984,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,0.000123156918562,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49072265625,0.0,0.0,9.096352732740344e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,0.000123157253256,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793334960937,0.0,0.0,0.0005842034006491,290.2205810546875,294.1499938964844,263.6266784667969,262.68896484375,264.9608459472656,263.6498107910156,288.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461182195693,3.4647001712073695e-08,0.0012460836442187,-0.0894883275032043,0.0,0.0,0.0,-0.021988671272993,60.0,-21.49904060363769,-0.0,-1.0587118026705869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,0.0001169530441984,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,0.000123156918562,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49072265625,0.0,0.0,9.096352732740344e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,0.000123157253256,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793334960937,0.0,0.0,0.0005842034006491,290.2205810546875,294.1499938964844,263.6266784667969,262.68896484375,264.9608459472656,263.6498107910156,288.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461182195693,3.4647001712073695e-08,0.0012460836442187,-0.0894883275032043,0.0,0.0,0.0,-0.021988671272993,60.0,-21.49904060363769,-0.0,-1.0587118026705869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703430175781,0.0,0.0,0.000116858871479,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756103515625,0.0,0.0,0.0001230577618116,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,9.089028026210144e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,0.0001230580965057,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,0.0005837330245412,290.2142028808594,294.1499938964844,263.6083374023437,262.6739196777344,264.9459533691406,263.6315612792969,288.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.4529637815694514e-08,0.0012450803769752,-0.0891843661665916,0.0,0.0,0.0,-0.0219304915517568,60.0,-21.49131393432617,-0.0,-1.057007565918866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631103515625,0.0,0.0,0.0001167624432127,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699035644531,0.0,0.0,0.0001229562185471,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4775695800781,0.0,0.0,9.081527969101444e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770202636719,0.0,0.0,0.0001229565386893,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,0.0005832513561472,290.20782470703125,294.1499938964844,263.5899963378906,262.65887451171875,264.9310302734375,263.6133117675781,288.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124408735428,3.440945306465437e-08,0.0012440530117601,-0.0888730660080909,0.0,0.0,0.0,-0.0218709111213684,60.0,-21.48312759399414,-0.0,-1.05526368088249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54864501953125,0.0,0.0,0.0001165631692856,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0001227463799295,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,9.066029451787472e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638977050781,0.0,0.0,0.0001227467000717,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564758300781,0.0,0.0,0.0005822560051456,290.1950378417969,294.1499938964844,263.5533447265625,262.6287841796875,264.9011535644531,263.5768127441406,288.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419641716405,3.41611041676515e-08,0.0012419300619512,-0.0882297381758689,0.0,0.0,0.0,-0.0217477958649396,60.0,-21.465484619140625,-0.0,-1.0516647819258652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54864501953125,0.0,0.0,0.0001165631692856,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0001227463799295,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,9.066029451787472e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638977050781,0.0,0.0,0.0001227467000717,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564758300781,0.0,0.0,0.0005822560051456,290.1950378417969,294.1499938964844,263.5533447265625,262.6287841796875,264.9011535644531,263.5768127441406,288.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419641716405,3.41611041676515e-08,0.0012419300619512,-0.0882297381758689,0.0,0.0,0.0,-0.0217477958649396,60.0,-21.465484619140625,-0.0,-1.0516647819258652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53424072265625,0.0,0.0,0.0001163583219749,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.346923828125,0.0,0.0,0.0001225306768901,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,9.050096559803932e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507751464844,0.0,0.0,0.0001225309824803,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,0.0005812327726744,290.1822509765625,294.1499938964844,263.51666259765625,262.5987243652344,264.87115478515625,263.5403137207031,288.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.3905802609979225e-08,0.0012397476239129,-0.0875682830810546,0.0,0.0,0.0,-0.02162123657763,60.0,-21.446430206298828,-0.0,-1.0479715939482048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53424072265625,0.0,0.0,0.0001163583219749,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.346923828125,0.0,0.0,0.0001225306768901,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,9.050096559803932e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507751464844,0.0,0.0,0.0001225309824803,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,0.0005812327726744,290.1822509765625,294.1499938964844,263.51666259765625,262.5987243652344,264.87115478515625,263.5403137207031,288.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.3905802609979225e-08,0.0012397476239129,-0.0875682830810546,0.0,0.0,0.0,-0.02162123657763,60.0,-21.446430206298828,-0.0,-1.0479715939482048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51983642578125,0.0,0.0,0.0001161499239969,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353881835937,0.0,0.0,0.0001223112194566,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,9.033887181431056e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,0.0001223115250468,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,0.0005801917868666,290.16943359375,294.1499938964844,263.4800109863281,262.5686340332031,264.8410949707031,263.5038452148437,288.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952423334121,0.0,0.0,0.0,-0.0214924812316894,60.0,-21.42642974853516,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51983642578125,0.0,0.0,0.0001161499239969,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353881835937,0.0,0.0,0.0001223112194566,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,9.033887181431056e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,0.0001223115250468,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,0.0005801917868666,290.16943359375,294.1499938964844,263.4800109863281,262.5686340332031,264.8410949707031,263.5038452148437,288.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952423334121,0.0,0.0,0.0,-0.0214924812316894,60.0,-21.42642974853516,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,0.0001159411040134,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,0.0001220913254655,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.425048828125,0.0,0.0,9.017645788844676e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,0.0001220916310558,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,0.0005791486473754,290.1566162109375,294.1499938964844,263.4433288574219,262.5384826660156,264.8109130859375,263.46734619140625,288.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.338582033052262e-08,0.0012353025376796,-0.0862207263708114,0.0,0.0,0.0,-0.0213634651154279,60.0,-21.405986785888672,-0.0,-1.040469470581229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,0.0001159411040134,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,0.0001220913254655,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.425048828125,0.0,0.0,9.017645788844676e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,0.0001220916310558,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,0.0005791486473754,290.1566162109375,294.1499938964844,263.4433288574219,262.5384826660156,264.8109130859375,263.46734619140625,288.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.338582033052262e-08,0.0012353025376796,-0.0862207263708114,0.0,0.0,0.0,-0.0213634651154279,60.0,-21.405986785888672,-0.0,-1.040469470581229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4982604980469,0.0,0.0,0.0001158372469944,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180236816406,0.0,0.0,0.0001219819605466,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184875488281,0.0,0.0,9.009568020701408e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41796875,0.0,0.0,0.0001219822661369,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161926269531,0.0,0.0,0.0005786299007013,290.1501770019531,294.1499938964844,263.42498779296875,262.5233764648437,264.7957763671875,263.4490966796875,288.7762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.325638786577656e-08,0.001234196126461,-0.0858852267265319,0.0,0.0,0.0,-0.0212993025779724,60.0,-21.395750045776367,-0.0,-1.0386062854195188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,0.0001157347141997,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122253417969,0.0,0.0,0.0001218739926116,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41192626953125,0.0,0.0,9.001592843560502e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114074707031,0.0,0.0,0.0001218742909259,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103942871094,0.0,0.0,0.0005781177314929,290.1437683105469,294.1499938964844,263.4066772460937,262.5082702636719,264.7806396484375,263.4308776855469,288.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128603860177464e-08,0.0012331038014963,-0.0855539664626121,0.0,0.0,0.0,-0.021235954016447,60.0,-21.385631561279297,-0.0,-1.0367683955792021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767761230469,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006286621094,0.0,0.0,0.0001216637974721,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988037109375,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,0.0005771206924691,290.13092041015625,294.1499938964844,263.3699951171875,262.4779663085937,264.75030517578125,263.3943786621094,288.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310100719332,3.287984284838785e-08,0.0012309771263971,-0.0849090218544006,0.0,0.0,0.0,-0.021112635731697,60.0,-21.366050720214844,-0.0,-1.0331952182696116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767761230469,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006286621094,0.0,0.0,0.0001216637974721,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988037109375,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,0.0005771206924691,290.13092041015625,294.1499938964844,263.3699951171875,262.4779663085937,264.75030517578125,263.3943786621094,288.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310100719332,3.287984284838785e-08,0.0012309771263971,-0.0849090218544006,0.0,0.0,0.0,-0.021112635731697,60.0,-21.366050720214844,-0.0,-1.0331952182696116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46246337890625,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890014648437,0.0,0.0,0.0001214627336594,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,8.971217175712809e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,0.0001214630246977,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,0.0005761669017374,290.1180419921875,294.1499938964844,263.3333435058594,262.4475402832031,264.7198486328125,263.35791015625,288.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289754813537,3.264187853346812e-08,0.0012289428850635,-0.084291972219944,0.0,0.0,0.0,-0.0209946688264608,60.0,-21.347801208496094,-0.0,-1.029782907835397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46246337890625,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890014648437,0.0,0.0,0.0001214627336594,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,8.971217175712809e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,0.0001214630246977,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,0.0005761669017374,290.1180419921875,294.1499938964844,263.3333435058594,262.4475402832031,264.7198486328125,263.35791015625,288.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289754813537,3.264187853346812e-08,0.0012289428850635,-0.084291972219944,0.0,0.0,0.0,-0.0209946688264608,60.0,-21.347801208496094,-0.0,-1.029782907835397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481506347656,0.0,0.0,0.0001151667529484,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,0.0001212759088957,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725280761719,0.0,0.0,8.95741832209751e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,0.0001212761926581,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,0.0005752806901,290.10516357421875,294.1499938964844,263.2966613769531,262.4169921875,264.6893310546875,263.3214111328125,288.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270851293578,3.242076473952693e-08,0.001227052649483,-0.0837185382843017,0.0,0.0,0.0,-0.0208850558847188,60.0,-21.331552505493164,-0.0,-1.0266172978390389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481506347656,0.0,0.0,0.0001151667529484,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,0.0001212759088957,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725280761719,0.0,0.0,8.95741832209751e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,0.0001212761926581,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,0.0005752806901,290.10516357421875,294.1499938964844,263.2966613769531,262.4169921875,264.6893310546875,263.3214111328125,288.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270851293578,3.242076473952693e-08,0.001227052649483,-0.0837185382843017,0.0,0.0,0.0,-0.0208850558847188,60.0,-21.331552505493164,-0.0,-1.0266172978390389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
