time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,0.0001150061798398,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.265625,0.0,0.0,0.0001211068229167,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594055175781,0.0,0.0,8.944929140852764e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35894775390625,0.0,0.0,0.0001211070994031,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.263916015625,0.0,0.0,0.0005744786467403,290.0922546386719,294.1499938964844,263.260009765625,262.38629150390625,264.6587219238281,263.284912109375,288.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253740569576,3.2220647483427456e-08,0.0012253418099135,-0.0831994786858558,0.0,0.0,0.0,-0.0207858514040708,60.0,-21.318021774291992,-0.0,-1.023756439622048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,0.0001150061798398,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.265625,0.0,0.0,0.0001211068229167,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594055175781,0.0,0.0,8.944929140852764e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35894775390625,0.0,0.0,0.0001211070994031,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.263916015625,0.0,0.0,0.0005744786467403,290.0922546386719,294.1499938964844,263.260009765625,262.38629150390625,264.6587219238281,263.284912109375,288.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253740569576,3.2220647483427456e-08,0.0012253418099135,-0.0831994786858558,0.0,0.0,0.0,-0.0207858514040708,60.0,-21.318021774291992,-0.0,-1.023756439622048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267578125,0.0,0.0,0.0001149333184002,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597961425781,0.0,0.0,0.0001210300979437,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35284423828125,0.0,0.0,8.939261897467077e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,0.0001210303744301,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580871582031,0.0,0.0,0.0005741146742366,290.0857849121094,294.1499938964844,263.2416687011719,262.3708801269531,264.64337158203125,263.26666259765625,288.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245976831763,3.2129843674510994e-08,0.0012245655525475,-0.0829639285802841,0.0,0.0,0.0,-0.0207408368587493,60.0,-21.312469482421875,-0.0,-1.022459628075012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41961669921875,0.0,0.0,0.0001148662267951,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,0.0001209594556712,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462829589844,0.0,0.0,8.934044308261946e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,0.0001209597321576,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2522277832031,0.0,0.0,0.0005737795727327,290.0793151855469,294.1499938964844,263.22332763671875,262.3554077148437,264.6280212402344,263.2484130859375,288.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223882776685,3.20462341107941e-08,0.0012238507624715,-0.0827470421791076,0.0,0.0,0.0,-0.0206993892788887,60.0,-21.30790138244629,-0.0,-1.0212663426045765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.000114748130727,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,0.0001208350950037,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,8.924858411774039e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,0.0001208353642141,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,0.0005731896380893,290.0663757324219,294.1499938964844,263.1866760253906,262.3243103027344,264.5971984863281,263.2118530273437,288.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226244434714,3.189905228850876e-08,0.0012225925456732,-0.0823651924729347,0.0,0.0,0.0,-0.020626425743103,60.0,-21.30160140991211,-0.0,-1.0191673283088677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.000114748130727,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,0.0001208350950037,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,8.924858411774039e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,0.0001208353642141,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,0.0005731896380893,290.0663757324219,294.1499938964844,263.1866760253906,262.3243103027344,264.5971984863281,263.2118530273437,288.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226244434714,3.189905228850876e-08,0.0012225925456732,-0.0823651924729347,0.0,0.0,0.0,-0.020626425743103,60.0,-21.30160140991211,-0.0,-1.0191673283088677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,0.000114659225801,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,0.000120741475257,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,8.917944069253281e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,0.0001207417444675,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,0.0005727455718442,290.05340576171875,294.1499938964844,263.1499938964844,262.29302978515625,264.5662841796875,263.17529296875,288.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216770555824,3.1788253807008005e-08,0.0012216452741995,-0.0820777267217636,0.0,0.0,0.0,-0.0205714982002973,60.0,-21.300193786621094,-0.0,-1.017588644458556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,0.000114659225801,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,0.000120741475257,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,8.917944069253281e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31951904296875,0.0,0.0,0.0001207417444675,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,0.0005727455718442,290.05340576171875,294.1499938964844,263.1499938964844,262.29302978515625,264.5662841796875,263.17529296875,288.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216770555824,3.1788253807008005e-08,0.0012216452741995,-0.0820777267217636,0.0,0.0,0.0,-0.0205714982002973,60.0,-21.300193786621094,-0.0,-1.017588644458556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,0.0001145974383689,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,0.0001206764136441,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067932128906,0.0,0.0,8.913138299249113e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063659667969,0.0,0.0,0.0001206766828545,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,0.0005724369548261,290.0404052734375,294.1499938964844,263.11334228515625,262.2615966796875,264.5352783203125,263.1387023925781,288.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210186105221,3.1711248738020004e-08,0.0012209868291392,-0.0818779245018959,0.0,0.0,0.0,-0.020533325150609,60.0,-21.30352020263672,-0.0,-1.0164922059630045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,0.0001145974383689,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,0.0001206764136441,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067932128906,0.0,0.0,8.913138299249113e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3063659667969,0.0,0.0,0.0001206766828545,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,0.0005724369548261,290.0404052734375,294.1499938964844,263.11334228515625,262.2615966796875,264.5352783203125,263.1387023925781,288.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210186105221,3.1711248738020004e-08,0.0012209868291392,-0.0818779245018959,0.0,0.0,0.0,-0.020533325150609,60.0,-21.30352020263672,-0.0,-1.0164922059630045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,0.0001145649221143,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20672607421875,0.0,0.0,0.0001206421802635,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936096191406,0.0,0.0,8.910609176382422e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931823730469,0.0,0.0,0.000120642442198,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,0.0005722745554521,290.0273742675781,294.1499938964844,263.07666015625,262.2301330566406,264.504150390625,263.10211181640625,288.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672042109,3.1670722933085926e-08,0.0012206403771415,-0.0817727670073509,0.0,0.0,0.0,-0.0205132346600294,60.0,-21.312131881713867,-0.0,-1.0159153873701145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,0.0001145649221143,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20672607421875,0.0,0.0,0.0001206421802635,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936096191406,0.0,0.0,8.910609176382422e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931823730469,0.0,0.0,0.000120642442198,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20513916015625,0.0,0.0,0.0005722745554521,290.0273742675781,294.1499938964844,263.07666015625,262.2301330566406,264.504150390625,263.10211181640625,288.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672042109,3.1670722933085926e-08,0.0012206403771415,-0.0817727670073509,0.0,0.0,0.0,-0.0205132346600294,60.0,-21.312131881713867,-0.0,-1.0159153873701145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35552978515625,0.0,0.0,0.0001145588103099,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007751464844,0.0,0.0,0.000120635741041,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870178222656,0.0,0.0,8.910133328754455e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,0.0001206359956995,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991882324219,0.0,0.0,0.0005722439964301,290.0208740234375,294.1499938964844,263.0583190917969,262.21441650390625,264.4885559082031,263.0837707519531,288.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.166309880953122e-08,0.0012205750681459,-0.081752985715866,0.0,0.0,0.0,-0.0205094534903764,60.0,-21.31838798522949,-0.0,-1.015806887494364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,0.0001145588612416,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.0001206357919727,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804260253906,0.0,0.0,8.910136966733262e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799987792969,0.0,0.0,0.0001206360466312,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,0.0005722442874684,290.01434326171875,294.1499938964844,263.0400085449219,262.1986999511719,264.4729309082031,263.0654602050781,288.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315920566376e-08,0.0012205755338072,-0.081753134727478,0.0,0.0,0.0,-0.0205094832926988,60.0,-21.32579803466797,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,0.0001145784481195,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,0.0001206564265885,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672119140625,0.0,0.0,8.911661279853433e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,0.000120656681247,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813659667969,0.0,0.0,0.0005723421345464,290.0012512207031,294.1499938964844,263.0033264160156,262.1672058105469,264.44158935546875,263.02880859375,288.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.16875699013508e-08,0.0012207841500639,-0.081816479563713,0.0,0.0,0.0,-0.0205215848982334,60.0,-21.34453392028809,-0.0,-1.01615512448916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,0.0001145784481195,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,0.0001206564265885,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672119140625,0.0,0.0,8.911661279853433e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,0.000120656681247,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813659667969,0.0,0.0,0.0005723421345464,290.0012512207031,294.1499938964844,263.0033264160156,262.1672058105469,264.44158935546875,263.02880859375,288.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.16875699013508e-08,0.0012207841500639,-0.081816479563713,0.0,0.0,0.0,-0.0205215848982334,60.0,-21.34453392028809,-0.0,-1.01615512448916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,0.0001146211579907,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,0.0001207013992825,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,8.914982026908547e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535400390625,0.0,0.0,0.0001207016466651,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0005725554656237,289.9881286621094,294.1499938964844,262.9666748046875,262.1357116699219,264.4101257324219,262.9920959472656,288.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212389847263,-0.0819545611739158,0.0,0.0,0.0,-0.0205479636788368,60.0,-21.36774635314941,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,0.0001146211579907,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,0.0001207013992825,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2539367675781,0.0,0.0,8.914982026908547e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535400390625,0.0,0.0,0.0001207016466651,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0005725554656237,289.9881286621094,294.1499938964844,262.9666748046875,262.1357116699219,264.4101257324219,262.9920959472656,288.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212389847263,-0.0819545611739158,0.0,0.0,0.0,-0.0205479636788368,60.0,-21.36774635314941,-0.0,-1.0169126340997536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,0.0001146851573139,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589050292969,0.0,0.0,0.0001207688037538,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406921386719,0.0,0.0,8.919960237108171e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2402648925781,0.0,0.0,0.0001207690511364,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,0.0005728752003051,289.9749755859375,294.1499938964844,262.92999267578125,262.10418701171875,264.3785095214844,262.95538330078125,288.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.082161508500576,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.395151138305664,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,0.0001146851573139,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589050292969,0.0,0.0,0.0001207688037538,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406921386719,0.0,0.0,8.919960237108171e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2402648925781,0.0,0.0,0.0001207690511364,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,0.0005728752003051,289.9749755859375,294.1499938964844,262.92999267578125,262.10418701171875,264.3785095214844,262.95538330078125,288.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.082161508500576,0.0,0.0,0.0,-0.0205875039100646,60.0,-21.395151138305664,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,0.0001147688817582,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,0.0001208569665323,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273864746094,0.0,0.0,8.926472219172865e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269592285156,0.0,0.0,0.0001208572139148,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,0.0005732934223487,289.9617614746094,294.1499938964844,262.8933410644531,262.0726623535156,264.3468017578125,262.91864013671875,288.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222844584845,3.192487696423996e-08,0.0012228125706315,-0.0824321955442428,0.0,0.0,0.0,-0.0206392239779233,60.0,-21.426422119140625,-0.0,-1.0195354605002649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,0.0001147688817582,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,0.0001208569665323,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273864746094,0.0,0.0,8.926472219172865e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269592285156,0.0,0.0,0.0001208572139148,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,0.0005732934223487,289.9617614746094,294.1499938964844,262.8933410644531,262.0726623535156,264.3468017578125,262.91864013671875,288.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222844584845,3.192487696423996e-08,0.0012228125706315,-0.0824321955442428,0.0,0.0,0.0,-0.0206392239779233,60.0,-21.426422119140625,-0.0,-1.0195354605002649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,0.0001148175797425,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407775878906,0.0,0.0,0.0001209082474815,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,8.930259355111048e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,0.0001209084875881,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393127441406,0.0,0.0,0.0005735366721637,289.95513916015625,294.1499938964844,262.875,262.056884765625,264.33087158203125,262.9002685546875,288.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.443470001220703,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27703857421875,0.0,0.0,0.0001148703304352,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347351074219,0.0,0.0,0.0001209638066939,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21405029296875,0.0,0.0,8.934362995205447e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,0.0001209640468005,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332702636719,0.0,0.0,0.0005738002364523,289.9485168457031,294.1499938964844,262.8566589355469,262.0411071777344,264.31494140625,262.88189697265625,288.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130383321375e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.461294174194336,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626953125,0.0,0.0,0.000114988812129,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,0.0001210885675391,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006530761719,0.0,0.0,8.943577267928049e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,0.0001210888003697,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211242675781,0.0,0.0,0.0005743920337408,289.93524169921875,294.1499938964844,262.82000732421875,262.0095520019531,264.2829284667969,262.8451232910156,288.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.219894750827734e-08,0.0012251554289832,-0.0831431895494461,0.0,0.0,0.0,-0.0207750890403985,60.0,-21.49950790405273,-0.0,-1.0234465008807093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626953125,0.0,0.0,0.000114988812129,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,0.0001210885675391,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006530761719,0.0,0.0,8.943577267928049e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002868652344,0.0,0.0,0.0001210888003697,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211242675781,0.0,0.0,0.0005743920337408,289.93524169921875,294.1499938964844,262.82000732421875,262.0095520019531,264.2829284667969,262.8451232910156,288.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251876760274,3.219894750827734e-08,0.0012251554289832,-0.0831431895494461,0.0,0.0,0.0,-0.0207750890403985,60.0,-21.49950790405273,-0.0,-1.0234465008807093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24835205078125,0.0,0.0,0.000115120812552,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.0,0.0,0.0001212275819852,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,8.953844371717423e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,0.0001212278075399,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,0.0005750514683313,289.9219055175781,294.1499938964844,262.7833251953125,261.9779357910156,264.25079345703125,262.8083190917969,288.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.236345236246052e-08,0.0012265617260709,-0.0835698843002319,0.0,0.0,0.0,-0.0208566393703222,60.0,-21.540470123291016,-0.0,-1.0257975446847922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24835205078125,0.0,0.0,0.000115120812552,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.0,0.0,0.0001212275819852,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,8.953844371717423e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,0.0001212278075399,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,0.0005750514683313,289.9219055175781,294.1499938964844,262.7833251953125,261.9779357910156,264.25079345703125,262.8083190917969,288.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265940895304,3.236345236246052e-08,0.0012265617260709,-0.0835698843002319,0.0,0.0,0.0,-0.0208566393703222,60.0,-21.540470123291016,-0.0,-1.0257975446847922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,0.0001152660479419,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,0.0001213805226143,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,8.965140295913443e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,0.000121380748169,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966796875,0.0,0.0,0.0005757769104093,289.9085388183594,294.1499938964844,262.7466735839844,261.94635009765625,264.2185363769531,262.77154541015625,288.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281414819881,3.2544441808113334e-08,0.001228108885698,-0.0840392932295799,0.0,0.0,0.0,-0.0209463611245155,60.0,-21.58401107788086,-0.0,-1.0283873308480906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,0.0001152660479419,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,0.0001213805226143,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,8.965140295913443e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,0.000121380748169,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966796875,0.0,0.0,0.0005757769104093,289.9085388183594,294.1499938964844,262.7466735839844,261.94635009765625,264.2185363769531,262.77154541015625,288.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281414819881,3.2544441808113334e-08,0.001228108885698,-0.0840392932295799,0.0,0.0,0.0,-0.0209463611245155,60.0,-21.58401107788086,-0.0,-1.0283873308480906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,0.0001154223136836,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08575439453125,0.0,0.0,0.0001215450756717,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,8.977294055512175e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,0.0001215453012264,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,0.0005765575333498,289.8951110839844,294.1499938964844,262.7099914550781,261.91473388671875,264.1861572265625,262.7347106933594,288.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298063375055,3.273918380841678e-08,0.0012297736248001,-0.08454430103302,0.0,0.0,0.0,-0.0210429020226001,60.0,-21.62996482849121,-0.0,-1.031177561117147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196044921875,0.0,0.0,0.0001154223136836,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08575439453125,0.0,0.0,0.0001215450756717,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,8.977294055512175e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,0.0001215453012264,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,0.0005765575333498,289.8951110839844,294.1499938964844,262.7099914550781,261.91473388671875,264.1861572265625,262.7347106933594,288.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298063375055,3.273918380841678e-08,0.0012297736248001,-0.08454430103302,0.0,0.0,0.0,-0.0210429020226001,60.0,-21.62996482849121,-0.0,-1.031177561117147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,0.0001155040663434,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,0.0001216311720781,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,8.983653242466971e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532287597656,0.0,0.0,0.0001216313903569,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782165527344,0.0,0.0,0.0005769659182988,289.88836669921875,294.1499938964844,262.6916809082031,261.8988952636719,264.1698913574219,262.71630859375,288.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306773569434,3.2841068531297424e-08,0.0012306445278227,-0.0848084837198257,0.0,0.0,0.0,-0.0210934076458215,60.0,-21.653770446777344,-0.0,-1.0326388633075113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,0.0001155880017904,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.0001217195604112,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,8.990181231638417e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1464538574219,0.0,0.0,0.00012171977869,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,0.0005773851880803,289.8816223144531,294.1499938964844,262.67333984375,261.8830871582031,264.15362548828125,262.6979064941406,288.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315716594457,3.2945671080142354e-08,0.0012315387139096,-0.0850796997547149,0.0,0.0,0.0,-0.021145261824131,60.0,-21.678014755249023,-0.0,-1.0341401690538988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0001157615261035,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,0.0001219022888108,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332702636719,0.0,0.0,9.003677405416965e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,0.0001219025070895,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,0.000578251958359,289.8681030273437,294.1499938964844,262.6366577148437,261.8514404296875,264.1209411621094,262.6610717773437,288.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334204511716,3.3161917656343576e-08,0.0012333873892202,-0.0856403261423111,0.0,0.0,0.0,-0.0212524626404047,60.0,-21.727659225463867,-0.0,-1.0372473724373776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,0.0001157615261035,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,0.0001219022888108,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332702636719,0.0,0.0,9.003677405416965e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,0.0001219025070895,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,0.000578251958359,289.8681030273437,294.1499938964844,262.6366577148437,261.8514404296875,264.1209411621094,262.6610717773437,288.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334204511716,3.3161917656343576e-08,0.0012333873892202,-0.0856403261423111,0.0,0.0,0.0,-0.0212524626404047,60.0,-21.727659225463867,-0.0,-1.0372473724373776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17626953125,0.0,0.0,0.0001159408930107,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,0.0001220911799464,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11968994140625,0.0,0.0,9.0176283265464e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,0.0001220913982251,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0471496582031,0.0,0.0,0.0005791480070911,289.8545227050781,294.1499938964844,262.6000061035156,261.8197631835937,264.088134765625,262.6242370605469,288.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.3385454401013703e-08,0.0012352982303127,-0.086219772696495,0.0,0.0,0.0,-0.0213632769882679,60.0,-21.77861213684082,-0.0,-1.0404642125649845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17626953125,0.0,0.0,0.0001159408930107,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,0.0001220911799464,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11968994140625,0.0,0.0,9.0176283265464e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,0.0001220913982251,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0471496582031,0.0,0.0,0.0005791480070911,289.8545227050781,294.1499938964844,262.6000061035156,261.8197631835937,264.088134765625,262.6242370605469,288.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.3385454401013703e-08,0.0012352982303127,-0.086219772696495,0.0,0.0,0.0,-0.0213632769882679,60.0,-21.77861213684082,-0.0,-1.0404642125649845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,0.0001161247055279,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,0.0001222847349708,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060485839844,0.0,0.0,9.03192485566251e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,0.0001222849532496,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,0.0005800661747343,289.8409118652344,294.1499938964844,262.5633239746094,261.7880554199219,264.05517578125,262.58740234375,288.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372899800539,3.361452272088172e-08,0.0012372564524412,-0.0868134722113609,0.0,0.0,0.0,-0.0214768331497907,60.0,-21.83066749572754,-0.0,-1.0437657493866936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
