time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,0.0001161247055279,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,0.0001222847349708,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060485839844,0.0,0.0,9.03192485566251e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,0.0001222849532496,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,0.0005800661747343,289.8409118652344,294.1499938964844,262.5633239746094,261.7880554199219,264.05517578125,262.58740234375,288.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372899800539,3.361452272088172e-08,0.0012372564524412,-0.0868134722113609,0.0,0.0,0.0,-0.0214768331497907,60.0,-21.83066749572754,-0.0,-1.0437657493866936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,0.00011631075904,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,0.0001224806619575,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,9.046395280165598e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,0.0001224808802362,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02203369140625,0.0,0.0,0.0005809955764561,289.8272399902344,294.1499938964844,262.52667236328125,261.75634765625,264.0220947265625,262.5505676269531,288.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392724165692,3.3846390579128645e-08,0.0012392385397106,-0.087414339184761,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.88332939147949,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,0.00011631075904,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,0.0001224806619575,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,9.046395280165598e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,0.0001224808802362,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02203369140625,0.0,0.0,0.0005809955764561,289.8272399902344,294.1499938964844,262.52667236328125,261.75634765625,264.0220947265625,262.5505676269531,288.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392724165692,3.3846390579128645e-08,0.0012392385397106,-0.087414339184761,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.88332939147949,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399230957031,0.0,0.0,0.0001164042478194,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169677734375,0.0,0.0,0.0001225791202159,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08551025390625,0.0,0.0,9.053666872205211e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,0.0001225793239427,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157165527344,0.0,0.0,0.000581462518312,289.82037353515625,294.1499938964844,262.5083312988281,261.740478515625,264.0054931640625,262.5321655273437,288.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.021649532020092,60.0,-21.90983963012696,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326599121094,0.0,0.0,0.0001164976420113,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106201171875,0.0,0.0,0.000122677462059,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,9.060931188287212e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,0.0001226776803378,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,0.0005819291109219,289.8135070800781,294.1499938964844,262.489990234375,261.724609375,263.9888610839844,262.5137634277344,288.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.02170723490417,60.0,-21.93639373779297,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0001166832444141,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978942871094,0.0,0.0,0.0001228729233844,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,9.075366688193752e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645446777344,0.0,0.0,0.0001228731271112,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966735839844,0.0,0.0,0.0005828562425449,289.7997436523437,294.1499938964844,262.4533386230469,261.69287109375,263.9555053710937,262.4769287109375,288.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170044541359,0.0,0.0,0.0,-0.0218218993395566,60.0,-21.989452362060547,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0001166832444141,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978942871094,0.0,0.0,0.0001228729233844,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,9.075366688193752e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645446777344,0.0,0.0,0.0001228731271112,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966735839844,0.0,0.0,0.0005828562425449,289.7997436523437,294.1499938964844,262.4533386230469,261.69287109375,263.9555053710937,262.4769287109375,288.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170044541359,0.0,0.0,0.0,-0.0218218993395566,60.0,-21.989452362060547,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,0.0001168661765404,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851379394531,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0510559082031,0.0,0.0,9.089594095712528e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507507324219,0.0,0.0,0.0001230657508131,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839172363281,0.0,0.0,0.0005837699864059,289.7859191894531,294.1499938964844,262.4166564941406,261.6611022949219,263.92205810546875,262.4400939941406,288.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451901566237,3.4538565785169346e-08,0.0012451555812731,-0.0892074927687645,0.0,0.0,0.0,-0.0219349116086959,60.0,-22.042245864868164,-0.0,-1.0571371689138689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,0.0001168661765404,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851379394531,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0510559082031,0.0,0.0,9.089594095712528e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507507324219,0.0,0.0,0.0001230657508131,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839172363281,0.0,0.0,0.0005837699864059,289.7859191894531,294.1499938964844,262.4166564941406,261.6611022949219,263.92205810546875,262.4400939941406,288.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451901566237,3.4538565785169346e-08,0.0012451555812731,-0.0892074927687645,0.0,0.0,0.0,-0.0219349116086959,60.0,-22.042245864868164,-0.0,-1.0571371689138689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,0.0001170437317341,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723205566406,0.0,0.0,0.0001232525391969,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,9.103404590860008e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,0.0001232527283718,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711303710937,0.0,0.0,0.0005846569547429,289.77203369140625,294.1499938964844,262.3800048828125,261.6293334960937,263.8884582519531,262.4032592773437,288.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470819056034,3.4759850109367114e-08,0.0012470472138375,-0.0897805765271186,0.0,0.0,0.0,-0.0220446083694696,60.0,-22.094253540039062,-0.0,-1.0603518774132681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,0.0001170437317341,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723205566406,0.0,0.0,0.0001232525391969,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,9.103404590860008e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,0.0001232527283718,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711303710937,0.0,0.0,0.0005846569547429,289.77203369140625,294.1499938964844,262.3800048828125,261.6293334960937,263.8884582519531,262.4032592773437,288.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470819056034,3.4759850109367114e-08,0.0012470472138375,-0.0897805765271186,0.0,0.0,0.0,-0.0220446083694696,60.0,-22.094253540039062,-0.0,-1.0603518774132681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799865722656,0.0,0.0,0.0001171475450973,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,9.111478721024469e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.028564453125,0.0,0.0,0.000123362042359,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,0.000585175526794,289.7637023925781,294.1499938964844,262.3580017089844,261.6102600097656,263.8682556152344,262.38116455078125,288.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.4889222177980634e-08,0.0012481531593948,-0.0901155844330787,0.0,0.0,0.0,-0.0221087429672479,60.0,-22.12503433227539,-0.0,-1.062233536686108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,0.0001172150296042,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594116210937,0.0,0.0,0.0001234329247381,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233459472656,0.0,0.0,9.11672759684734e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,0.000123433113913,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.958251953125,0.0,0.0,0.0005855126073583,289.75811767578125,294.1499938964844,262.34332275390625,261.5975341796875,263.8547668457031,262.366455078125,288.32208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332912161255e-08,0.0012488721404224,-0.0903333649039268,0.0,0.0,0.0,-0.0221504364162683,60.0,-22.14531135559082,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667419433594,0.0,0.0,0.0001172975535155,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,0.0001235198287758,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163879394531,0.0,0.0,9.123145719058812e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,0.0001235200179507,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518127441406,0.0,0.0,0.0005859248340129,289.7511291503906,294.1499938964844,262.32501220703125,261.5816345214844,263.8378601074219,262.3480529785156,288.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076176629900147e-08,0.0012497513089329,-0.0905996486544609,0.0,0.0,0.0,-0.0222014207392931,60.0,-22.17031478881836,-0.0,-1.0649556969610785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05938720703125,0.0,0.0,0.0001173773562186,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,0.0001236038515344,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093994140625,0.0,0.0,9.129352838499472e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,0.0001236040407093,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0005863234982825,289.744140625,294.1499938964844,262.3066711425781,261.56573486328125,263.8209228515625,262.32965087890625,288.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562419119713e-08,0.0012506013736128,-0.0908571183681488,0.0,0.0,0.0,-0.0222507212311029,60.0,-22.194881439208984,-0.0,-1.0664051330877557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0446472167969,0.0,0.0,0.0001175288925878,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,9.141138434642926e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,0.0001237636170117,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.932373046875,0.0,0.0,0.0005870804307051,289.7301330566406,294.1499938964844,262.2699890136719,261.53387451171875,263.7869873046875,262.2928466796875,288.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364479344934814e-08,0.0012522158212959,-0.0913460105657577,0.0,0.0,0.0,-0.0223443415015935,60.0,-22.24267768859864,-0.0,-1.0691604046542125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0446472167969,0.0,0.0,0.0001175288925878,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,9.141138434642926e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,0.0001237636170117,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.932373046875,0.0,0.0,0.0005870804307051,289.7301330566406,294.1499938964844,262.2699890136719,261.53387451171875,263.7869873046875,262.2928466796875,288.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364479344934814e-08,0.0012522158212959,-0.0913460105657577,0.0,0.0,0.0,-0.0223443415015935,60.0,-22.24267768859864,-0.0,-1.0691604046542125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,0.0001176677105831,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92047119140625,0.0,0.0,0.0001239096163772,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,9.151935955742374e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98114013671875,0.0,0.0,0.0001239098055521,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193420410156,0.0,0.0,0.0005877739167772,289.7160949707031,294.1499938964844,262.2333374023437,261.5020446777344,263.7529602050781,262.2560729980469,288.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537302682176,3.5537485842951355e-08,0.0012536947615444,-0.0917938128113746,0.0,0.0,0.0,-0.0224301051348447,60.0,-22.288307189941406,-0.0,-1.0716875209482168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,0.0001176677105831,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92047119140625,0.0,0.0,0.0001239096163772,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,9.151935955742374e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98114013671875,0.0,0.0,0.0001239098055521,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193420410156,0.0,0.0,0.0005877739167772,289.7160949707031,294.1499938964844,262.2333374023437,261.5020446777344,263.7529602050781,262.2560729980469,288.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537302682176,3.5537485842951355e-08,0.0012536947615444,-0.0917938128113746,0.0,0.0,0.0,-0.0224301051348447,60.0,-22.288307189941406,-0.0,-1.0716875209482168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,0.0001177914746222,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0001240399433299,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674072265625,0.0,0.0,9.16156204766594e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671325683594,0.0,0.0,0.0001240401325048,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,0.0005883921403437,289.7019958496094,294.1499938964844,262.1966552734375,261.4701843261719,263.7188415527344,262.21929931640625,288.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550490209832,3.56917233546028e-08,0.0012550132814794,-0.0921930000185966,0.0,0.0,0.0,-0.0225065667182207,60.0,-22.33131217956543,-0.0,-1.0739429967543401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,0.0001177914746222,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0001240399433299,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674072265625,0.0,0.0,9.16156204766594e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671325683594,0.0,0.0,0.0001240401325048,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,0.0005883921403437,289.7019958496094,294.1499938964844,262.1966552734375,261.4701843261719,263.7188415527344,262.21929931640625,288.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550490209832,3.56917233546028e-08,0.0012550132814794,-0.0921930000185966,0.0,0.0,0.0,-0.0225065667182207,60.0,-22.33131217956543,-0.0,-1.0739429967543401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,0.0001178985912702,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8942565917969,0.0,0.0,0.0001241527497768,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.953369140625,0.0,0.0,9.16989301913418e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,0.0001241529389517,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,0.0005889271851629,289.6878662109375,294.1499938964844,262.1600036621094,261.43829345703125,263.68463134765625,262.1825256347656,288.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561902403831,3.5825216571083736e-08,0.0012561545008793,-0.0925384536385536,0.0,0.0,0.0,-0.0225727427750825,60.0,-22.37148666381836,-0.0,-1.075897060331954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,0.0001178985912702,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8942565917969,0.0,0.0,0.0001241527497768,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.953369140625,0.0,0.0,9.16989301913418e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,0.0001241529389517,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,0.0005889271851629,289.6878662109375,294.1499938964844,262.1600036621094,261.43829345703125,263.68463134765625,262.1825256347656,288.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561902403831,3.5825216571083736e-08,0.0012561545008793,-0.0925384536385536,0.0,0.0,0.0,-0.0225727427750825,60.0,-22.37148666381836,-0.0,-1.075897060331954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,0.000117945302918,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,0.0001242019498022,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463195800781,0.0,0.0,9.173526632366702e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460144042969,0.0,0.0,0.0001242021244252,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865966796875,0.0,0.0,0.0005891605396755,289.6807861328125,294.1499938964844,262.14166259765625,261.4223327636719,263.66748046875,262.1641540527344,288.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566880322992,3.588343489013823e-08,0.0012566521763801,-0.0926891043782234,0.0,0.0,0.0,-0.0226016044616699,60.0,-22.390300750732425,-0.0,-1.0767497826691397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855041503906,0.0,0.0,0.0001179864266305,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0001242452563019,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93927001953125,0.0,0.0,9.176725143333896e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0001242454309249,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800048828125,0.0,0.0,0.0005893659545108,289.6737060546875,294.1499938964844,262.1233215332031,261.4064025878906,263.6503295898437,262.1457824707031,288.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571262195706,3.593468278495493e-08,0.0012570902472361,-0.092821717262268,0.0,0.0,0.0,-0.0226270090788602,60.0,-22.408092498779297,-0.0,-1.0775007552865645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,0.0001180532199214,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86785888671875,0.0,0.0,0.0001243155857082,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,9.181919449474664e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92486572265625,0.0,0.0,0.0001243157603312,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668212890625,0.0,0.0,0.0005896996008232,289.6595153808594,294.1499938964844,262.086669921875,261.3744812011719,263.615966796875,262.10906982421875,288.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578378664329,3.6017915761021875e-08,0.0012578018940985,-0.0930370762944221,0.0,0.0,0.0,-0.022668270394206,60.0,-22.44110870361328,-0.0,-1.078720899272412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,0.0001180532199214,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86785888671875,0.0,0.0,0.0001243155857082,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,9.181919449474664e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92486572265625,0.0,0.0,0.0001243157603312,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668212890625,0.0,0.0,0.0005896996008232,289.6595153808594,294.1499938964844,262.086669921875,261.3744812011719,263.615966796875,262.10906982421875,288.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578378664329,3.6017915761021875e-08,0.0012578018940985,-0.0930370762944221,0.0,0.0,0.0,-0.022668270394206,60.0,-22.44110870361328,-0.0,-1.078720899272412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0001180969993583,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546142578125,0.0,0.0,0.0001243616861756,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110107421875,0.0,0.0,9.1853245976381e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,0.0001243618607986,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,0.0005899183452129,289.6452941894531,294.1499938964844,262.04998779296875,261.342529296875,263.58154296875,262.0723876953125,288.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583043426275,3.6072478337700886e-08,0.001258268370293,-0.093178242444992,0.0,0.0,0.0,-0.0226953197270631,60.0,-22.46982383728028,-0.0,-1.0795211125014249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0001180969993583,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546142578125,0.0,0.0,0.0001243616861756,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110107421875,0.0,0.0,9.1853245976381e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,0.0001243618607986,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,0.0005899183452129,289.6452941894531,294.1499938964844,262.04998779296875,261.342529296875,263.58154296875,262.0723876953125,288.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583043426275,3.6072478337700886e-08,0.001258268370293,-0.093178242444992,0.0,0.0,0.0,-0.0226953197270631,60.0,-22.46982383728028,-0.0,-1.0795211125014249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9409484863281,0.0,0.0,0.0001181364204967,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8413391113281,0.0,0.0,0.0001244032027898,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968505859375,0.0,0.0,9.188390686176716e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965759277344,0.0,0.0,0.0001244033774128,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403015136719,0.0,0.0,0.0005901152617298,289.63104248046875,294.1499938964844,262.0165100097656,261.31298828125,263.547119140625,262.03741455078125,288.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587244855239,3.612160526245135e-08,0.0012586883967742,-0.0933053493499755,0.0,0.0,0.0,-0.0227196738123893,60.0,-22.49454689025879,-0.0,-1.0802418870525798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9409484863281,0.0,0.0,0.0001181364204967,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8413391113281,0.0,0.0,0.0001244032027898,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968505859375,0.0,0.0,9.188390686176716e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965759277344,0.0,0.0,0.0001244033774128,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403015136719,0.0,0.0,0.0005901152617298,289.63104248046875,294.1499938964844,262.0165100097656,261.31298828125,263.547119140625,262.03741455078125,288.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587244855239,3.612160526245135e-08,0.0012586883967742,-0.0933053493499755,0.0,0.0,0.0,-0.0227196738123893,60.0,-22.49454689025879,-0.0,-1.0802418870525798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92608642578125,0.0,0.0,0.0001181881161755,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280029296875,0.0,0.0,0.0001244576415047,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826599121094,0.0,0.0,9.192411380354316e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88238525390625,0.0,0.0,0.0001244578161276,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269958496094,0.0,0.0,0.0005903734709136,289.61676025390625,294.1499938964844,261.98907470703125,261.2880249023437,263.51275634765625,262.00640869140625,288.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592750135809,3.618602306687535e-08,0.0012592388084158,-0.0934720039367675,0.0,0.0,0.0,-0.0227516070008277,60.0,-22.51642799377441,-0.0,-1.0811873352167822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92608642578125,0.0,0.0,0.0001181881161755,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280029296875,0.0,0.0,0.0001244576415047,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826599121094,0.0,0.0,9.192411380354316e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88238525390625,0.0,0.0,0.0001244578161276,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269958496094,0.0,0.0,0.0005903734709136,289.61676025390625,294.1499938964844,261.98907470703125,261.2880249023437,263.51275634765625,262.00640869140625,288.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592750135809,3.618602306687535e-08,0.0012592388084158,-0.0934720039367675,0.0,0.0,0.0,-0.0227516070008277,60.0,-22.51642799377441,-0.0,-1.0811873352167822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91864013671875,0.0,0.0,0.0001182171617983,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82135009765625,0.0,0.0,0.0001244882296305,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,9.19467056519352e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87530517578125,0.0,0.0,0.0001244884042534,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,0.0005905185826122,289.6095886230469,294.1499938964844,261.9775085449219,261.2771911621094,263.49566650390625,261.9933166503906,288.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.6222221666548655e-08,0.0012595482403412,-0.0935656502842903,0.0,0.0,0.0,-0.0227695517241954,60.0,-22.525941848754883,-0.0,-1.0817188211831309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,0.000118247080536,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146667480469,0.0,0.0,0.0001245197345269,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86846923828125,0.0,0.0,9.196997416438536e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681945800781,0.0,0.0,0.0001245199091499,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,0.0005906680016778,289.6024475097656,294.1499938964844,261.9673156738281,261.2673645019531,263.4786376953125,261.9814758300781,288.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950384389398e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.53461265563965,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89630126953125,0.0,0.0,0.0001183065760415,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,0.0001245823950739,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,9.201624925481156e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,0.000124582555145,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80029296875,0.0,0.0,0.0005909652682021,289.5881042480469,294.1499938964844,261.9508056640625,261.25067138671875,263.44482421875,261.961669921875,288.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.54902458190918,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89630126953125,0.0,0.0,0.0001183065760415,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,0.0001245823950739,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,9.201624925481156e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,0.000124582555145,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80029296875,0.0,0.0,0.0005909652682021,289.5881042480469,294.1499938964844,261.9508056640625,261.25067138671875,263.44482421875,261.961669921875,288.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.54902458190918,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,0.0001183602944365,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.787841796875,0.0,0.0,0.0001246389583684,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.0,9.20580278034322e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0005912336055189,289.57373046875,294.1499938964844,261.93914794921875,261.2377014160156,263.4114685058594,261.94696044921875,288.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059986764754e-08,0.0012610731646418,-0.094027079641819,0.0,0.0,0.0,-0.02285797894001,60.0,-22.558591842651367,-0.0,-1.084339658063982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,0.0001183602944365,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.787841796875,0.0,0.0,0.0001246389583684,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399658203125,0.0,0.0,9.20580278034322e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0005912336055189,289.57373046875,294.1499938964844,261.93914794921875,261.2377014160156,263.4114685058594,261.94696044921875,288.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059986764754e-08,0.0012610731646418,-0.094027079641819,0.0,0.0,0.0,-0.02285797894001,60.0,-22.558591842651367,-0.0,-1.084339658063982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
