time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,0.0001184020875371,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743530273437,0.0,0.0,0.000124682977912,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82568359375,0.0,0.0,9.209052950609475e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,0.0001246831234311,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,0.0005914423381909,289.559326171875,294.1499938964844,261.9319763183594,261.2281188964844,263.378662109375,261.93701171875,288.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.64526755447514e-08,0.0012615183368325,-0.0941617861390113,0.0,0.0,0.0,-0.0228837952017784,60.0,-22.562414169311523,-0.0,-1.0851054099703108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,0.0001184020875371,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743530273437,0.0,0.0,0.000124682977912,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82568359375,0.0,0.0,9.209052950609475e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,0.0001246831234311,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,0.0005914423381909,289.559326171875,294.1499938964844,261.9319763183594,261.2281188964844,263.378662109375,261.93701171875,288.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.64526755447514e-08,0.0012615183368325,-0.0941617861390113,0.0,0.0,0.0,-0.0228837952017784,60.0,-22.562414169311523,-0.0,-1.0851054099703108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,0.0001184269494842,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,0.0001247091568075,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114013671875,0.0,0.0,9.210987627739088e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,0.0001247093168785,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75994873046875,0.0,0.0,0.0005915665533393,289.544921875,294.1499938964844,261.9288330078125,261.2215881347656,263.346435546875,261.9313049316406,288.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483665866171584e-08,0.001261783298105,-0.094241939485073,0.0,0.0,0.0,-0.0228991564363241,60.0,-22.559961318969727,-0.0,-1.085561223135301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,0.0001184269494842,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,0.0001247091568075,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114013671875,0.0,0.0,9.210987627739088e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,0.0001247093168785,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75994873046875,0.0,0.0,0.0005915665533393,289.544921875,294.1499938964844,261.9288330078125,261.2215881347656,263.346435546875,261.9313049316406,288.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483665866171584e-08,0.001261783298105,-0.094241939485073,0.0,0.0,0.0,-0.0228991564363241,60.0,-22.559961318969727,-0.0,-1.085561223135301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440246582031,0.0,0.0,0.0001184309949167,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,0.0001247134205186,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042297363281,0.0,0.0,9.21130194910802e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039855957031,0.0,0.0,0.0001247135805897,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.753173828125,0.0,0.0,0.0005915867513976,289.5376892089844,294.1499938964844,261.9286804199219,261.2193908691406,263.3305969238281,261.9300842285156,288.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870006145445e-08,0.001261826371774,-0.0942549630999565,0.0,0.0,0.0,-0.0229016542434692,60.0,-22.555870056152344,-0.0,-1.0856352616883669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365783691406,0.0,0.0,0.0001184298889711,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,0.0001247122563654,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79705810546875,0.0,0.0,9.211215365212412e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968139648437,0.0,0.0,0.0001247124018846,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464294433594,0.0,0.0,0.0005915812216699,289.5304870605469,294.1499938964844,261.92938232421875,261.21783447265625,263.3149719238281,261.9297180175781,288.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513868212699,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.55015182495117,-0.0,-1.0856149401661241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,0.0001184081775136,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337951660156,0.0,0.0,0.0001246893953066,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,9.20952734304592e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,0.0001246895408257,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,0.0005914728390052,289.5160217285156,294.1499938964844,261.9331359863281,261.216552734375,263.2841796875,261.9313049316406,288.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646025703574196e-08,0.0012615832965821,-0.0941813960671424,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.53358459472656,-0.0,-1.0852168941255513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,0.0001184081775136,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337951660156,0.0,0.0,0.0001246893953066,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,9.20952734304592e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,0.0001246895408257,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,0.0005914728390052,289.5160217285156,294.1499938964844,261.9331359863281,261.216552734375,263.2841796875,261.9313049316406,288.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646025703574196e-08,0.0012615832965821,-0.0941813960671424,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.53358459472656,-0.0,-1.0852168941255513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,0.0001183598433271,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72021484375,0.0,0.0,0.0001246384927071,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684020996094,0.0,0.0,9.205767855746672e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681579589844,0.0,0.0,0.0001246386382263,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193298339844,0.0,0.0,0.0005912313354201,289.50152587890625,294.1499938964844,261.93975830078125,261.2174377441406,263.25421142578125,261.9361267089844,288.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001011717686e-08,0.0012610683916136,-0.0940255597233772,0.0,0.0,0.0,-0.0228576883673667,60.0,-22.50918960571289,-0.0,-1.0843309894426056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066711425781,0.0,0.0,0.0001183598433271,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72021484375,0.0,0.0,0.0001246384927071,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684020996094,0.0,0.0,9.205767855746672e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681579589844,0.0,0.0,0.0001246386382263,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193298339844,0.0,0.0,0.0005912313354201,289.50152587890625,294.1499938964844,261.93975830078125,261.2174377441406,263.25421142578125,261.9361267089844,288.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001011717686e-08,0.0012610683916136,-0.0940255597233772,0.0,0.0,0.0,-0.0228576883673667,60.0,-22.50918960571289,-0.0,-1.0843309894426056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7917175292969,0.0,0.0,0.0001182832929771,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70660400390625,0.0,0.0,0.0001245578896487,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540283203125,0.0,0.0,9.199813212035224e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537841796875,0.0,0.0,0.0001245580351678,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057189941406,0.0,0.0,0.0005908489692956,289.487060546875,294.1499938964844,261.9488220214844,261.2201843261719,263.2251281738281,261.9436950683594,288.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602892238646,3.6304598438619e-08,0.0012602529022842,-0.0937787517905235,0.0,0.0,0.0,-0.0228103902190923,60.0,-22.477033615112305,-0.0,-1.0829287333535833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7917175292969,0.0,0.0,0.0001182832929771,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70660400390625,0.0,0.0,0.0001245578896487,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540283203125,0.0,0.0,9.199813212035224e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537841796875,0.0,0.0,0.0001245580351678,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057189941406,0.0,0.0,0.0005908489692956,289.487060546875,294.1499938964844,261.9488220214844,261.2201843261719,263.2251281738281,261.9436950683594,288.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602892238646,3.6304598438619e-08,0.0012602529022842,-0.0937787517905235,0.0,0.0,0.0,-0.0228103902190923,60.0,-22.477033615112305,-0.0,-1.0829287333535833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767639160156,0.0,0.0,0.0001181783882202,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,0.0001244474260602,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,9.19165468076244e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73944091796875,0.0,0.0,0.0001244475570274,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.692138671875,0.0,0.0,0.000590324983932,289.4725341796875,294.1499938964844,261.9599304199219,261.22442626953125,263.19696044921875,261.9535522460937,288.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591715203598,3.6173855022525465e-08,0.00125913543161,-0.0934405252337455,0.0,0.0,0.0,-0.0227455776184797,60.0,-22.437641143798828,-0.0,-1.0810087047730121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767639160156,0.0,0.0,0.0001181783882202,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,0.0001244474260602,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,9.19165468076244e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73944091796875,0.0,0.0,0.0001244475570274,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.692138671875,0.0,0.0,0.000590324983932,289.4725341796875,294.1499938964844,261.9599304199219,261.22442626953125,263.19696044921875,261.9535522460937,288.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591715203598,3.6173855022525465e-08,0.00125913543161,-0.0934405252337455,0.0,0.0,0.0,-0.0227455776184797,60.0,-22.437641143798828,-0.0,-1.0810087047730121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.769287109375,0.0,0.0,0.0001181181141873,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.0,0.0,0.0001243839506059,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325134277344,0.0,0.0,9.186966781271622e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322692871094,0.0,0.0,0.0001243840961251,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853332519531,0.0,0.0,0.0005900239339098,289.4653015136719,294.1499938964844,261.96612548828125,261.22705078125,263.1832275390625,261.95916748046875,287.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585293734446,3.60987364445009e-08,0.0012584932846948,-0.0932461842894554,0.0,0.0,0.0,-0.0227083396166563,60.0,-22.415626525878903,-0.0,-1.0799062977184805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618408203125,0.0,0.0,0.0001180550389108,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793518066406,0.0,0.0,0.0001243175211129,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253112792969,0.0,0.0,9.182060603052378e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72509765625,0.0,0.0,0.0001243176666321,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,0.0005897088558413,289.4580383300781,294.1499938964844,261.9726867675781,261.2299499511719,263.1697692871094,261.9652404785156,287.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578573077917,3.60201219962164e-08,0.0012578212190419,-0.0930427759885788,0.0,0.0,0.0,-0.0226693674921989,60.0,-22.39229393005371,-0.0,-1.0787531579126153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74688720703125,0.0,0.0,0.0001179209648398,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0001241763384314,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109680175781,0.0,0.0,9.17163270059973e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107238769531,0.0,0.0,0.0001241764839505,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,0.0005890391184948,289.44354248046875,294.1499938964844,261.9866638183594,261.2363586425781,263.1434020996094,261.9783020019531,287.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564287753775,3.58530236610477e-08,0.0012563929194584,-0.0926104113459587,0.0,0.0,0.0,-0.0225865319371223,60.0,-22.343305587768555,-0.0,-1.0763042723738181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74688720703125,0.0,0.0,0.0001179209648398,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0001241763384314,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109680175781,0.0,0.0,9.17163270059973e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107238769531,0.0,0.0,0.0001241764839505,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,0.0005890391184948,289.44354248046875,294.1499938964844,261.9866638183594,261.2363586425781,263.1434020996094,261.9783020019531,287.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564287753775,3.58530236610477e-08,0.0012563929194584,-0.0926104113459587,0.0,0.0,0.0,-0.0225865319371223,60.0,-22.343305587768555,-0.0,-1.0763042723738181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,0.0001177685699076,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,0.0001240158599102,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69659423828125,0.0,0.0,9.159779438050464e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963806152344,0.0,0.0,0.0001240160054294,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512451171875,0.0,0.0,0.0005882778787054,289.42901611328125,294.1499938964844,262.00146484375,261.243408203125,263.1180419921875,261.9925231933594,287.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548050144687,3.5663088482351675e-08,0.0012547693913802,-0.092118889093399,0.0,0.0,0.0,-0.0224923752248287,60.0,-22.29013061523437,-0.0,-1.073524060757336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,0.0001177685699076,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,0.0001240158599102,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69659423828125,0.0,0.0,9.159779438050464e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963806152344,0.0,0.0,0.0001240160054294,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512451171875,0.0,0.0,0.0005882778787054,289.42901611328125,294.1499938964844,262.00146484375,261.243408203125,263.1180419921875,261.9925231933594,287.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548050144687,3.5663088482351675e-08,0.0012547693913802,-0.092118889093399,0.0,0.0,0.0,-0.0224923752248287,60.0,-22.29013061523437,-0.0,-1.073524060757336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170715332031,0.0,0.0,0.0001175941215478,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,0.0001238321710843,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822509765625,0.0,0.0,9.146211232291536e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820068359375,0.0,0.0,0.0001238323020515,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,0.0005874065100215,289.4145202636719,294.1499938964844,262.0167236328125,261.2507629394531,263.0935363769531,262.00738525390625,287.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529464438557,3.5445673063350114e-08,0.0012529109371826,-0.0915561765432357,0.0,0.0,0.0,-0.0223845969885587,60.0,-22.233051300048828,-0.0,-1.070346016263102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170715332031,0.0,0.0,0.0001175941215478,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,0.0001238321710843,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822509765625,0.0,0.0,9.146211232291536e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820068359375,0.0,0.0,0.0001238323020515,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,0.0005874065100215,289.4145202636719,294.1499938964844,262.0167236328125,261.2507629394531,263.0935363769531,262.00738525390625,287.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529464438557,3.5445673063350114e-08,0.0012529109371826,-0.0915561765432357,0.0,0.0,0.0,-0.0223845969885587,60.0,-22.233051300048828,-0.0,-1.070346016263102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021789550781,0.0,0.0,0.0001173936107079,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247253417969,0.0,0.0,0.0001236210227943,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679077148437,0.0,0.0,9.130615944741294e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,0.0001236211537616,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,0.0005864048725925,289.3999938964844,294.1499938964844,262.031982421875,261.2581481933594,263.07000732421875,262.02252197265625,287.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508099898695,3.5195775183183287e-08,0.0012507748324424,-0.0909092798829078,0.0,0.0,0.0,-0.0222607143223285,60.0,-22.1709213256836,-0.0,-1.0666989425089925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021789550781,0.0,0.0,0.0001173936107079,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247253417969,0.0,0.0,0.0001236210227943,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679077148437,0.0,0.0,9.130615944741294e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,0.0001236211537616,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,0.0005864048725925,289.3999938964844,294.1499938964844,262.031982421875,261.2581481933594,263.07000732421875,262.02252197265625,287.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508099898695,3.5195775183183287e-08,0.0012507748324424,-0.0909092798829078,0.0,0.0,0.0,-0.0222607143223285,60.0,-22.1709213256836,-0.0,-1.0666989425089925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947631835937,0.0,0.0,0.000117283911095,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178894042969,0.0,0.0,0.0001235055096913,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607360839844,0.0,0.0,9.122084156842902e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,0.0001235056406585,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170959472656,0.0,0.0,0.0005858569638803,289.39276123046875,294.1499938964844,262.0395202636719,261.2617492675781,263.05859375,262.0300598144531,287.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496412964537,3.5059059655395686e-08,0.0012496062554419,-0.0905553326010704,0.0,0.0,0.0,-0.0221929419785738,60.0,-22.138227462768555,-0.0,-1.0647063675151005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,0.0001171671538031,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,0.0001233825605595,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.653564453125,0.0,0.0,9.11300303414464e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6533508300781,0.0,0.0,0.0001233826915267,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102600097656,0.0,0.0,0.000585273723118,289.385498046875,294.1499938964844,262.0469055175781,261.2652282714844,263.04736328125,262.0375366210937,287.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483972823247,3.4913547608539375e-08,0.0012483623577281,-0.0901785716414451,0.0,0.0,0.0,-0.0221208073198795,60.0,-22.10434341430664,-0.0,-1.0625875290770637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724853515625,0.0,0.0,0.0001169128372566,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973815917969,0.0,0.0,0.0001231147471116,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,9.09322261577472e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,0.0001231148780789,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966186523437,0.0,0.0,0.0005840033409185,289.3710327148437,294.1499938964844,262.0610046386719,261.271728515625,263.0255432128906,262.0520324707031,287.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456875992938,3.4596595810398874e-08,0.0012456530239433,-0.089357778429985,0.0,0.0,0.0,-0.0219636838883161,60.0,-22.03348159790039,-0.0,-1.0579796594356597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724853515625,0.0,0.0,0.0001169128372566,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973815917969,0.0,0.0,0.0001231147471116,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,9.09322261577472e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,0.0001231148780789,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966186523437,0.0,0.0,0.0005840033409185,289.3710327148437,294.1499938964844,262.0610046386719,261.271728515625,263.0255432128906,262.0520324707031,287.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456875992938,3.4596595810398874e-08,0.0012456530239433,-0.089357778429985,0.0,0.0,0.0,-0.0219636838883161,60.0,-22.03348159790039,-0.0,-1.0579796594356597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,0.0001166345537058,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.583740234375,0.0,0.0,0.0001228217006428,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249389648437,0.0,0.0,9.071578097064048e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247253417969,0.0,0.0,0.00012282183161,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829772949219,0.0,0.0,0.0005826132837682,289.3565673828125,294.1499938964844,262.073974609375,261.2773132324219,263.0046081542969,262.06549072265625,287.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427226174622,3.424977634836068e-08,0.0012426882749423,-0.0884594544768333,0.0,0.0,0.0,-0.0217917561531066,60.0,-21.95829963684082,-0.0,-1.0529490879207517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,0.0001166345537058,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.583740234375,0.0,0.0,0.0001228217006428,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249389648437,0.0,0.0,9.071578097064048e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247253417969,0.0,0.0,0.00012282183161,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829772949219,0.0,0.0,0.0005826132837682,289.3565673828125,294.1499938964844,262.073974609375,261.2773132324219,263.0046081542969,262.06549072265625,287.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427226174622,3.424977634836068e-08,0.0012426882749423,-0.0884594544768333,0.0,0.0,0.0,-0.0217917561531066,60.0,-21.95829963684082,-0.0,-1.0529490879207517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64288330078125,0.0,0.0,0.0001163389533758,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0001225104206241,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,9.04858679859899e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,0.0001225105515914,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693359375,0.0,0.0,0.0005811367300339,289.34210205078125,294.1499938964844,262.0853271484375,261.28173828125,262.984375,262.07781982421875,287.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395730009302,3.3881377703437465e-08,0.0012395391240715,-0.0875049978494644,0.0,0.0,0.0,-0.02160912938416,60.0,-21.88070678710937,-0.0,-1.0476185963170793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64288330078125,0.0,0.0,0.0001163389533758,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0001225104206241,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,9.04858679859899e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,0.0001225105515914,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693359375,0.0,0.0,0.0005811367300339,289.34210205078125,294.1499938964844,262.0853271484375,261.28173828125,262.984375,262.07781982421875,287.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395730009302,3.3881377703437465e-08,0.0012395391240715,-0.0875049978494644,0.0,0.0,0.0,-0.02160912938416,60.0,-21.88070678710937,-0.0,-1.0476185963170793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62811279296875,0.0,0.0,0.000116033865197,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564270019531,0.0,0.0,0.0001221891579916,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,9.024857718031852e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,0.0001221892744069,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556945800781,0.0,0.0,0.0005796127370558,289.3276672363281,294.1499938964844,262.0946960449219,261.2846374511719,262.9649353027344,262.08819580078125,287.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363223358988,3.3501159180104885e-08,0.0012362888082861,-0.0865196734666824,0.0,0.0,0.0,-0.0214206427335739,60.0,-21.80208206176757,-0.0,-1.0421312168773512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62811279296875,0.0,0.0,0.000116033865197,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564270019531,0.0,0.0,0.0001221891579916,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,9.024857718031852e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,0.0001221892744069,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556945800781,0.0,0.0,0.0005796127370558,289.3276672363281,294.1499938964844,262.0946960449219,261.2846374511719,262.9649353027344,262.08819580078125,287.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363223358988,3.3501159180104885e-08,0.0012362888082861,-0.0865196734666824,0.0,0.0,0.0,-0.0214206427335739,60.0,-21.80208206176757,-0.0,-1.0421312168773512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,0.0001158807644969,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54962158203125,0.0,0.0,0.0001220279300468,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892639160156,0.0,0.0,9.01294988580048e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,0.0001220280464622,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54888916015625,0.0,0.0,0.0005788479465991,289.3204650878906,294.1499938964844,262.0985412597656,261.28546142578125,262.9554443359375,262.0926818847656,287.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346910079941,3.331035358655754e-08,0.001234657713212,-0.0860251039266586,0.0,0.0,0.0,-0.0213260538876056,60.0,-21.763015747070312,-0.0,-1.039382837575431e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134033203125,0.0,0.0,0.000115728835226,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,0.0001218679462908,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821533203125,0.0,0.0,9.001133003039286e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819396972656,0.0,0.0,0.0001218680627061,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420837402344,0.0,0.0,0.0005780890351161,289.3132629394531,294.1499938964844,262.1017150878906,261.2857666015625,262.9461364746094,262.0965881347656,287.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330722529441,3.3121011711045873e-08,0.0012330391909927,-0.0855342894792556,0.0,0.0,0.0,-0.0212321933358907,60.0,-21.72447967529297,-0.0,-1.036659256214989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,0.0001154315468738,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,0.0001215548909385,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56793212890625,0.0,0.0,8.978011464932933e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677490234375,0.0,0.0,0.0001215550073538,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.0,0.0,0.0005766040412709,289.2988586425781,294.1499938964844,262.1058959960937,261.2848205566406,262.9278564453125,262.10260009765625,287.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750520517765835e-08,0.001229871995747,-0.0845736935734748,0.0,0.0,0.0,-0.0210485272109508,60.0,-21.649688720703125,-0.0,-1.0313400622408153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,0.0001154315468738,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292053222656,0.0,0.0,0.0001215548909385,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56793212890625,0.0,0.0,8.978011464932933e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677490234375,0.0,0.0,0.0001215550073538,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.0,0.0,0.0005766040412709,289.2988586425781,294.1499938964844,262.1058959960937,261.2848205566406,262.9278564453125,262.10260009765625,287.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.2750520517765835e-08,0.001229871995747,-0.0845736935734748,0.0,0.0,0.0,-0.0210485272109508,60.0,-21.649688720703125,-0.0,-1.0313400622408153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58404541015625,0.0,0.0,0.0001151500546257,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155944824219,0.0,0.0,0.0001212584684253,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,8.956117380876094e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55352783203125,0.0,0.0,0.0001212585775647,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,0.0005751979770138,289.28448486328125,294.1499938964844,262.1069030761719,261.281494140625,262.9101257324219,262.10546875,287.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269053841009,3.2399711358266365e-08,0.0012268730206415,-0.0836639255285263,0.0,0.0,0.0,-0.0208746213465929,60.0,-21.579986572265625,-0.0,-1.02631609877335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
