time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58404541015625,0.0,0.0,0.0001151500546257,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155944824219,0.0,0.0,0.0001212584684253,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,8.956117380876094e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55352783203125,0.0,0.0,0.0001212585775647,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,0.0005751979770138,289.28448486328125,294.1499938964844,262.1069030761719,261.281494140625,262.9101257324219,262.10546875,287.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269053841009,3.2399711358266365e-08,0.0012268730206415,-0.0836639255285263,0.0,0.0,0.0,-0.0208746213465929,60.0,-21.579986572265625,-0.0,-1.02631609877335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,0.0001148886658484,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019836425781,0.0,0.0,0.0001209832043969,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53955078125,0.0,0.0,8.935786900110543e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,0.0001209833208122,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50128173828125,0.0,0.0,0.0005738922627642,289.2701416015625,294.1499938964844,262.1043395996094,261.27545166015625,262.89276123046875,262.1052551269531,287.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241201475262,3.2073952382916104e-08,0.0012240881333127,-0.0828189477324485,0.0,0.0,0.0,-0.0207131318747997,60.0,-21.516082763671875,-0.0,-1.0216618306913008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,0.0001148886658484,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019836425781,0.0,0.0,0.0001209832043969,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53955078125,0.0,0.0,8.935786900110543e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,0.0001209833208122,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50128173828125,0.0,0.0,0.0005738922627642,289.2701416015625,294.1499938964844,262.1043395996094,261.27545166015625,262.89276123046875,262.1052551269531,287.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241201475262,3.2073952382916104e-08,0.0012240881333127,-0.0828189477324485,0.0,0.0,0.0,-0.0207131318747997,60.0,-21.516082763671875,-0.0,-1.0216618306913008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547790527344,0.0,0.0,0.0001146535942098,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,0.0001207356690429,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.525390625,0.0,0.0,8.917503146221861e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,0.0001207357781822,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,0.0005727180396206,289.2557983398437,294.1499938964844,262.0977478027344,261.2664489746094,262.87567138671875,262.101318359375,287.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216154718771,3.1780999165675894e-08,0.0012215836904942,-0.0820588991045951,0.0,0.0,0.0,-0.0205679051578044,60.0,-21.45985412597656,-0.0,-1.0174853315447765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547790527344,0.0,0.0,0.0001146535942098,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,0.0001207356690429,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.525390625,0.0,0.0,8.917503146221861e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,0.0001207357781822,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,0.0005727180396206,289.2557983398437,294.1499938964844,262.0977478027344,261.2664489746094,262.87567138671875,262.101318359375,287.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216154718771,3.1780999165675894e-08,0.0012215836904942,-0.0820588991045951,0.0,0.0,0.0,-0.0205679051578044,60.0,-21.45985412597656,-0.0,-1.0174853315447765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474853515625,0.0,0.0,0.0001145472633652,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,0.0001206236993311,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,8.90923329279758e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51812744140625,0.0,0.0,0.0001206238084705,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,0.0005721868947148,289.2486267089844,294.1499938964844,262.09283447265625,261.2607421875,262.8672180175781,262.0978088378906,287.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204825179651,3.164849005088399e-08,0.0012204508529976,-0.0817150771617889,0.0,0.0,0.0,-0.0205022152513265,60.0,-21.43504524230957,-0.0,-1.0155989826898805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.000114448586828,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47479248046875,0.0,0.0,0.0001205197841045,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51123046875,0.0,0.0,8.901557885110378e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.0001205198932439,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47412109375,0.0,0.0,0.0005716939922422,289.241455078125,294.1499938964844,262.0867614746094,261.2541809082031,262.8588256835937,262.09326171875,287.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194310547783,3.1525512866892313e-08,0.0012193995062261,-0.0813959538936615,0.0,0.0,0.0,-0.0204412508755922,60.0,-21.412498474121094,-0.0,-1.0138499106915333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256042480469,0.0,0.0,0.0001142747496487,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612121582031,0.0,0.0,0.0001203367355628,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971008300781,0.0,0.0,8.888037700671703e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969177246094,0.0,0.0,0.0001203368374262,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605407714844,0.0,0.0,0.0005708256503567,289.2271423339844,294.1499938964844,262.07098388671875,261.2383117675781,262.842041015625,262.0809020996094,287.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175787705928,3.1308879044900095e-08,0.0012175474548712,-0.0808337405323982,0.0,0.0,0.0,-0.0203338582068681,60.0,-21.37422561645508,-0.0,-1.0107724079944093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256042480469,0.0,0.0,0.0001142747496487,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612121582031,0.0,0.0,0.0001203367355628,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971008300781,0.0,0.0,8.888037700671703e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969177246094,0.0,0.0,0.0001203368374262,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605407714844,0.0,0.0,0.0005708256503567,289.2271423339844,294.1499938964844,262.07098388671875,261.2383117675781,262.842041015625,262.0809020996094,287.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175787705928,3.1308879044900095e-08,0.0012175474548712,-0.0808337405323982,0.0,0.0,0.0,-0.0203338582068681,60.0,-21.37422561645508,-0.0,-1.0107724079944093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.0001141292596003,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,0.0001201835257234,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48297119140625,0.0,0.0,8.876721403794363e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827880859375,0.0,0.0,0.0001201836275868,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44696044921875,0.0,0.0,0.0005700988695025,289.2127990722656,294.1499938964844,262.04998779296875,261.21856689453125,262.8251953125,262.0634765625,287.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216028467752,3.112756274958883e-08,0.0012159973848611,-0.0803631246089935,0.0,0.0,0.0,-0.0202439725399017,60.0,-21.346078872680664,-0.0,-1.0082002432909577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.0001141292596003,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,0.0001201835257234,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48297119140625,0.0,0.0,8.876721403794363e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827880859375,0.0,0.0,0.0001201836275868,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44696044921875,0.0,0.0,0.0005700988695025,289.2127990722656,294.1499938964844,262.04998779296875,261.21856689453125,262.8251953125,262.0634765625,287.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216028467752,3.112756274958883e-08,0.0012159973848611,-0.0803631246089935,0.0,0.0,0.0,-0.0202439725399017,60.0,-21.346078872680664,-0.0,-1.0082002432909577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,0.0001139922314905,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,0.000120039228932,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,8.866064308676869e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686584472656,0.0,0.0,0.0001200393307954,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,0.0005694144056178,289.198486328125,294.1499938964844,262.0256652832031,261.196533203125,262.80828857421875,262.0419006347656,287.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001214568503201,3.0956798013903615e-08,0.0012145375367254,-0.0799198448657989,0.0,0.0,0.0,-0.0201593190431594,60.0,-21.324865341186523,-0.0,-1.0057807031671473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,0.0001139922314905,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339904785156,0.0,0.0,0.000120039228932,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,8.866064308676869e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686584472656,0.0,0.0,0.0001200393307954,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333801269531,0.0,0.0,0.0005694144056178,289.198486328125,294.1499938964844,262.0256652832031,261.196533203125,262.80828857421875,262.0419006347656,287.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001214568503201,3.0956798013903615e-08,0.0012145375367254,-0.0799198448657989,0.0,0.0,0.0,-0.0201593190431594,60.0,-21.324865341186523,-0.0,-1.0057807031671473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48193359375,0.0,0.0,0.000113844856969,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42041015625,0.0,0.0,0.000119884032756,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546813964844,0.0,0.0,8.854601037455723e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,0.0001198841346194,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,0.0005686782533302,289.1841735839844,294.1499938964844,262.00018310546875,261.17401123046875,262.7911682128906,262.017822265625,287.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129981769248,3.077312982213698e-08,0.0012129674432799,-0.0794430300593376,0.0,0.0,0.0,-0.0200682710856199,60.0,-21.30533599853516,-0.0,-1.003181679948284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48193359375,0.0,0.0,0.000113844856969,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42041015625,0.0,0.0,0.000119884032756,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546813964844,0.0,0.0,8.854601037455723e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,0.0001198841346194,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,0.0005686782533302,289.1841735839844,294.1499938964844,262.00018310546875,261.17401123046875,262.7911682128906,262.017822265625,287.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129981769248,3.077312982213698e-08,0.0012129674432799,-0.0794430300593376,0.0,0.0,0.0,-0.0200682710856199,60.0,-21.30533599853516,-0.0,-1.003181679948284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47467041015625,0.0,0.0,0.0001137665676651,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,0.0001198015961563,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476318359375,0.0,0.0,8.848512516124174e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44744873046875,0.0,0.0,0.0001198016980197,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129638671875,0.0,0.0,0.0005682872142642,289.177001953125,294.1499938964844,261.9870300292969,261.1625671386719,262.7825622558594,262.00518798828125,287.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121641775593,3.06755758572308e-08,0.0012121334439143,-0.0791897401213646,0.0,0.0,0.0,-0.0200199075043201,60.0,-21.29532241821289,-0.0,-1.0018025164981736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674072265625,0.0,0.0,0.0001136850987677,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,0.00011971580534,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405822753906,0.0,0.0,8.842175884637982e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403991699219,0.0,0.0,0.0001197159072034,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,0.0005678802262991,289.1698303222656,294.1499938964844,261.9735717773437,261.1510009765625,262.77392578125,261.99224853515625,287.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112960685044,3.057404640571804e-08,0.0012112655676901,-0.0789261311292648,0.0,0.0,0.0,-0.0199695788323879,60.0,-21.28502655029297,-0.0,-1.0003682149317684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.452880859375,0.0,0.0,0.0001135127531597,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931579589844,0.0,0.0,0.0001195343211293,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,8.828771387925372e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,0.0001195344157167,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925476074219,0.0,0.0,0.0005670193349942,289.155517578125,294.1499938964844,261.9458312988281,261.12744140625,262.7564697265625,261.96551513671875,287.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094598496332,3.035926710026615e-08,0.0012094294652342,-0.0783684030175209,0.0,0.0,0.0,-0.0198631044477224,60.0,-21.263511657714844,-0.0,-9.973373948923837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.452880859375,0.0,0.0,0.0001135127531597,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931579589844,0.0,0.0,0.0001195343211293,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,8.828771387925372e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,0.0001195344157167,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925476074219,0.0,0.0,0.0005670193349942,289.155517578125,294.1499938964844,261.9458312988281,261.12744140625,262.7564697265625,261.96551513671875,287.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094598496332,3.035926710026615e-08,0.0012094294652342,-0.0783684030175209,0.0,0.0,0.0,-0.0198631044477224,60.0,-21.263511657714844,-0.0,-9.973373948923837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,0.0001133284604293,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,0.0001193402495118,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123229980469,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41217041015625,0.0,0.0,0.0001193403440993,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,0.0005660987808369,289.1412353515625,294.1499938964844,261.91705322265625,261.1033935546875,262.7388000488281,261.9376525878906,287.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074961559846,3.0129594819072736e-08,0.0012074661208316,-0.0777719318866729,0.0,0.0,0.0,-0.0197492502629756,60.0,-21.24052619934082,-0.0,-9.941015122194585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,0.0001133284604293,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,0.0001193402495118,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123229980469,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41217041015625,0.0,0.0,0.0001193403440993,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,0.0005660987808369,289.1412353515625,294.1499938964844,261.91705322265625,261.1033935546875,262.7388000488281,261.9376525878906,287.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074961559846,3.0129594819072736e-08,0.0012074661208316,-0.0777719318866729,0.0,0.0,0.0,-0.0197492502629756,60.0,-21.24052619934082,-0.0,-9.941015122194585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42388916015625,0.0,0.0,0.0001131319877458,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,0.0001191333576571,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982238769531,0.0,0.0,8.799156057648361e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,0.0001191334522445,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,0.0005651173414662,289.1269226074219,294.1499938964844,261.8872375488281,261.0787658691406,262.7209167480469,261.9087829589844,287.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054028920829,2.988475600318452e-08,0.0012053729733452,-0.0771359801292419,0.0,0.0,0.0,-0.0196278747171163,60.0,-21.21619987487793,-0.0,-9.906576536877765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42388916015625,0.0,0.0,0.0001131319877458,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,0.0001191333576571,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982238769531,0.0,0.0,8.799156057648361e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,0.0001191334522445,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,0.0005651173414662,289.1269226074219,294.1499938964844,261.8872375488281,261.0787658691406,262.7209167480469,261.9087829589844,287.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054028920829,2.988475600318452e-08,0.0012053729733452,-0.0771359801292419,0.0,0.0,0.0,-0.0196278747171163,60.0,-21.21619987487793,-0.0,-9.906576536877765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093933105469,0.0,0.0,0.0001129243464674,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523254394531,0.0,0.0,0.0001189147005788,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841552734375,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38397216796875,0.0,0.0,0.0001189147951663,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,0.0005640801391564,289.1126403808594,294.1499938964844,261.8564147949219,261.0535888671875,262.7027893066406,261.8788452148437,287.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637663960456,0.0,0.0,0.0,-0.0194995980709791,60.0,-21.1904411315918,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093933105469,0.0,0.0,0.0001129243464674,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523254394531,0.0,0.0,0.0001189147005788,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841552734375,0.0,0.0,8.783006342127919e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38397216796875,0.0,0.0,0.0001189147951663,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,0.0005640801391564,289.1126403808594,294.1499938964844,261.8564147949219,261.0535888671875,262.7027893066406,261.8788452148437,287.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637663960456,0.0,0.0,0.0,-0.0194995980709791,60.0,-21.1904411315918,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,0.0001128166986745,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34552001953125,0.0,0.0,0.0001188013411592,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,8.774633897701278e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.376953125,0.0,0.0,0.0001188014357467,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3449401855469,0.0,0.0,0.0005635424167849,289.1054992675781,294.1499938964844,261.84063720703125,261.040771484375,262.693603515625,261.863525390625,287.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491845410234425e-08,0.0012020140420645,-0.0761152282357215,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.17711067199707,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,0.0001127066425397,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387145996094,0.0,0.0,0.0001186854497063,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700561523437,0.0,0.0,8.766073733568192e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699035644531,0.0,0.0,0.0001186855442938,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381652832031,0.0,0.0,0.0005629927036352,289.0983581542969,294.1499938964844,261.8246459960937,261.02783203125,262.68438720703125,261.8479919433594,287.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.163503646850582,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,0.0001124794216593,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,0.0001184461798402,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559875488281,0.0,0.0,8.748401160119101e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,0.0001184462744276,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245544433594,0.0,0.0,0.0005618576542474,289.0841064453125,294.1499938964844,261.7919311523437,261.0014953613281,262.6657409667969,261.816162109375,287.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.13548469543457,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,0.0001124794216593,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,0.0001184461798402,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559875488281,0.0,0.0,8.748401160119101e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,0.0001184462744276,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245544433594,0.0,0.0,0.0005618576542474,289.0841064453125,294.1499938964844,261.7919311523437,261.0014953613281,262.6657409667969,261.816162109375,287.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.907153984210709e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.13548469543457,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,0.0001122450630646,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115539550781,0.0,0.0,0.0001181993866339,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419494628906,0.0,0.0,8.730172703508288e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.341796875,0.0,0.0,0.0001181994739454,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109741210937,0.0,0.0,0.0005606869817711,289.0698547363281,294.1499938964844,261.75830078125,260.9745178222656,262.6468200683594,261.78350830078125,287.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10664939880371,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,0.0001122450630646,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115539550781,0.0,0.0,0.0001181993866339,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419494628906,0.0,0.0,8.730172703508288e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.341796875,0.0,0.0,0.0001181994739454,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109741210937,0.0,0.0,0.0005606869817711,289.0698547363281,294.1499938964844,261.75830078125,260.9745178222656,262.6468200683594,261.78350830078125,287.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10664939880371,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3517150878906,0.0,0.0,0.0001120045781135,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979431152344,0.0,0.0,0.0001179461396532,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,8.711468399269506e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277587890625,0.0,0.0,0.0001179462269647,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973937988281,0.0,0.0,0.0005594856920652,289.0556030273437,294.1499938964844,261.7238464355469,260.94696044921875,262.62762451171875,261.7499694824219,287.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.077211380004883,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3517150878906,0.0,0.0,0.0001120045781135,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979431152344,0.0,0.0,0.0001179461396532,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,8.711468399269506e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3277587890625,0.0,0.0,0.0001179462269647,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2973937988281,0.0,0.0,0.0005594856920652,289.0556030273437,294.1499938964844,261.7238464355469,260.94696044921875,262.62762451171875,261.7499694824219,287.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933905771002,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.077211380004883,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373413085937,0.0,0.0,0.0001117598512792,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843933105469,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139038085937,0.0,0.0,8.692433766555041e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,0.0001176885198219,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838439941406,0.0,0.0,0.0005582632729783,289.0413818359375,294.1499938964844,261.68853759765625,260.91876220703125,262.608154296875,261.7156066894531,287.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920440793037,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.04743003845215,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373413085937,0.0,0.0,0.0001117598512792,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843933105469,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139038085937,0.0,0.0,8.692433766555041e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,0.0001176885198219,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838439941406,0.0,0.0,0.0005582632729783,289.0413818359375,294.1499938964844,261.68853759765625,260.91876220703125,262.608154296875,261.7156066894531,287.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.817482602779364e-08,0.001190754934214,-0.0726920440793037,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.04743003845215,-0.0,-9.667727596252008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301696777344,0.0,0.0,0.0001116365965572,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.277587890625,0.0,0.0,0.0001175586439785,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,8.682847692398354e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067626953125,0.0,0.0,0.000117558724014,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770690917969,0.0,0.0,0.0005576476105488,289.0342712402344,294.1499938964844,261.67059326171875,260.9044189453125,262.5982971191406,261.6981201171875,287.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.032506942749023,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.322998046875,0.0,0.0,0.0001115129271056,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27081298828125,0.0,0.0,0.0001174284188891,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998962402344,0.0,0.0,8.673228876432404e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,0.0001174284989247,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702941894531,0.0,0.0,0.0005570298526436,289.0271911621094,294.1499938964844,261.6524353027344,260.889892578125,262.5883483886719,261.680419921875,287.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.017623901367188,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086853027344,0.0,0.0,0.0001112659228965,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572631835937,0.0,0.0,0.0001171683106804,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859191894531,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,0.0001171683979919,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567443847656,0.0,0.0,0.0005557960248552,289.01300048828125,294.1499938964844,261.6155700683594,260.8603820800781,262.5682067871094,261.6444396972656,287.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98823928833008,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086853027344,0.0,0.0,0.0001112659228965,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572631835937,0.0,0.0,0.0001171683106804,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859191894531,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,0.0001171683979919,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567443847656,0.0,0.0,0.0005557960248552,289.01300048828125,294.1499938964844,261.6155700683594,260.8603820800781,262.5682067871094,261.6444396972656,287.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.98823928833008,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
