time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2944030761719,0.0,0.0,0.0001110200028051,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437438964844,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27197265625,0.0,0.0,8.634890400571749e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718200683594,0.0,0.0,0.0001169094248325,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24322509765625,0.0,0.0,0.0005545676103793,288.99884033203125,294.1499938964844,261.5780029296875,260.8302001953125,262.5477905273437,261.6077880859375,287.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95935821533203,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2944030761719,0.0,0.0,0.0001110200028051,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437438964844,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27197265625,0.0,0.0,8.634890400571749e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718200683594,0.0,0.0,0.0001169094248325,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24322509765625,0.0,0.0,0.0005545676103793,288.99884033203125,294.1499938964844,261.5780029296875,260.8302001953125,262.5477905273437,261.6077880859375,287.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95935821533203,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801208496094,0.0,0.0,0.0001107740972656,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,0.0001166504007414,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,8.615764090791345e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25787353515625,0.0,0.0,0.000116650480777,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22967529296875,0.0,0.0,0.000553339254111,288.98468017578125,294.1499938964844,261.5397033691406,260.7993469238281,262.52703857421875,261.5704040527344,287.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.931133270263672,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801208496094,0.0,0.0,0.0001107740972656,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,0.0001166504007414,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,8.615764090791345e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25787353515625,0.0,0.0,0.000116650480777,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22967529296875,0.0,0.0,0.000553339254111,288.98468017578125,294.1499938964844,261.5397033691406,260.7993469238281,262.52703857421875,261.5704040527344,287.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.931133270263672,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.265869140625,0.0,0.0,0.0001105253104469,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166748046875,0.0,0.0,0.0001163884080597,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441101074219,0.0,0.0,8.596413681516424e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24395751953125,0.0,0.0,0.0001163884880952,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2161865234375,0.0,0.0,0.0005520965205505,288.9705505371094,294.1499938964844,261.5007629394531,260.7677917480469,262.5059814453125,261.5324401855469,287.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.903076171875,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.265869140625,0.0,0.0,0.0001105253104469,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166748046875,0.0,0.0,0.0001163884080597,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441101074219,0.0,0.0,8.596413681516424e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24395751953125,0.0,0.0,0.0001163884880952,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2161865234375,0.0,0.0,0.0005520965205505,288.9705505371094,294.1499938964844,261.5007629394531,260.7677917480469,262.5059814453125,261.5324401855469,287.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.903076171875,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587585449219,0.0,0.0,0.0001103997710742,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099304199219,0.0,0.0,0.0001162562184617,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2371520996094,0.0,0.0,8.586650073993951e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23699951171875,0.0,0.0,0.0001162562984973,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094116210937,0.0,0.0,0.0005514694494195,288.9635009765625,294.1499938964844,261.4810791015625,260.7517395019531,262.49530029296875,261.51318359375,287.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.88903045654297,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25164794921875,0.0,0.0,0.0001102735768654,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20318603515625,0.0,0.0,0.0001161233230959,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,8.576834807172418e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,0.0001161234031314,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2026672363281,0.0,0.0,0.0005508390604518,288.9564514160156,294.1499938964844,261.4612121582031,260.73553466796875,262.48455810546875,261.4937744140625,287.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.87496566772461,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374572753906,0.0,0.0,0.0001100192530429,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896667480469,0.0,0.0,0.000115855509648,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21630859375,0.0,0.0,8.557054388802499e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2161865234375,0.0,0.0,0.0001158555896836,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891784667969,0.0,0.0,0.0005495686782523,288.9423522949219,294.1499938964844,261.4210510253906,260.7025451660156,262.4627990722656,261.4544677734375,287.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.84678268432617,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374572753906,0.0,0.0,0.0001100192530429,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896667480469,0.0,0.0,0.000115855509648,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.21630859375,0.0,0.0,8.557054388802499e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2161865234375,0.0,0.0,0.0001158555896836,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891784667969,0.0,0.0,0.0005495686782523,288.9423522949219,294.1499938964844,261.4210510253906,260.7025451660156,262.4627990722656,261.4544677734375,287.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.84678268432617,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232971191406,0.0,0.0,0.0001097629865398,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,0.0001155856516561,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20245361328125,0.0,0.0,8.537122630514205e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023010253906,0.0,0.0,0.0001155857316916,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757202148437,0.0,0.0,0.0005482885753735,288.9282531738281,294.1499938964844,261.3803405761719,260.6688537597656,262.44073486328125,261.4147033691406,287.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.818553924560547,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232971191406,0.0,0.0,0.0001097629865398,291.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762084960937,0.0,0.0,0.0001155856516561,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20245361328125,0.0,0.0,8.537122630514205e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2023010253906,0.0,0.0,0.0001155857316916,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757202148437,0.0,0.0,0.0005482885753735,288.9282531738281,294.1499938964844,261.3803405761719,260.6688537597656,262.44073486328125,261.4147033691406,287.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.818553924560547,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091369628906,0.0,0.0,0.0001095046900445,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,0.0001153136545326,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,8.517032256349921e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884765625,0.0,0.0,0.0001153137272922,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622619628906,0.0,0.0,0.0005469983443617,288.9142150878906,294.1499938964844,261.339111328125,260.6344299316406,262.41827392578125,261.37432861328125,287.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.7902946472168,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091369628906,0.0,0.0,0.0001095046900445,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,0.0001153136545326,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,8.517032256349921e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884765625,0.0,0.0,0.0001153137272922,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622619628906,0.0,0.0,0.0005469983443617,288.9142150878906,294.1499938964844,261.339111328125,260.6344299316406,262.41827392578125,261.37432861328125,287.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.7902946472168,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19500732421875,0.0,0.0,0.0001092449747375,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492614746094,0.0,0.0,0.0001150401585618,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747741699219,0.0,0.0,8.496832015225664e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746520996094,0.0,0.0,0.0001150402313214,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488037109375,0.0,0.0,0.0005457010120153,288.9001770019531,294.1499938964844,261.2973937988281,260.5992431640625,262.3955383300781,261.3335266113281,287.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266270965337,60.0,-20.76203155517578,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19500732421875,0.0,0.0,0.0001092449747375,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492614746094,0.0,0.0,0.0001150401585618,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747741699219,0.0,0.0,8.496832015225664e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746520996094,0.0,0.0,0.0001150402313214,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488037109375,0.0,0.0,0.0005457010120153,288.9001770019531,294.1499938964844,261.2973937988281,260.5992431640625,262.3955383300781,261.3335266113281,287.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266270965337,60.0,-20.76203155517578,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879577636719,0.0,0.0,0.0001091146186809,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,0.0001149028903455,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678771972656,0.0,0.0,8.48669369588606e-05,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.167724609375,0.0,0.0,0.0001149029631051,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14208984375,0.0,0.0,0.0005450498429127,288.8931579589844,294.1499938964844,261.2763366699219,260.58135986328125,262.384033203125,261.3129577636719,287.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.747907638549805,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.180908203125,0.0,0.0,0.00010898396431,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358337402344,0.0,0.0,0.000114765301987,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16094970703125,0.0,0.0,8.47653136588633e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16082763671875,0.0,0.0,0.0001147653747466,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1353759765625,0.0,0.0,0.0005443972186185,288.8861389160156,294.1499938964844,261.25518798828125,260.5633239746094,262.3724365234375,261.292236328125,287.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.733793258666992,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1668395996094,0.0,0.0,0.0001087219425244,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224060058594,0.0,0.0,0.0001144893831224,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471862792969,0.0,0.0,8.456152136204764e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470642089844,0.0,0.0,0.0001144894558819,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,0.0005430883611552,288.8721618652344,294.1499938964844,261.21258544921875,260.5266418457031,262.34893798828125,261.25048828125,287.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.705612182617188,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1668395996094,0.0,0.0,0.0001087219425244,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224060058594,0.0,0.0,0.0001144893831224,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471862792969,0.0,0.0,8.456152136204764e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470642089844,0.0,0.0,0.0001144894558819,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,0.0005430883611552,288.8721618652344,294.1499938964844,261.21258544921875,260.5266418457031,262.34893798828125,261.25048828125,287.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.705612182617188,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528015136719,0.0,0.0,0.0001084592731785,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,0.0001142127803177,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,8.435721974819899e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,0.0001142128530773,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085510253906,0.0,0.0,0.0005417762440629,288.8581848144531,294.1499938964844,261.16961669921875,260.4891967773437,262.3251647949219,261.2084045410156,287.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.677494049072266,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528015136719,0.0,0.0,0.0001084592731785,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,0.0001142127803177,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,8.435721974819899e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,0.0001142128530773,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1085510253906,0.0,0.0,0.0005417762440629,288.8581848144531,294.1499938964844,261.16961669921875,260.4891967773437,262.3251647949219,261.2084045410156,287.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.677494049072266,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387939453125,0.0,0.0,0.0001081961381714,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956115722656,0.0,0.0,0.0001139356900239,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11968994140625,0.0,0.0,8.415256161242723e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195678710937,0.0,0.0,0.0001139357555075,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951538085937,0.0,0.0,0.0005404618568718,288.84423828125,294.1499938964844,261.1262512207031,260.4509582519531,262.3009948730469,261.1659240722656,287.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.649473190307617,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387939453125,0.0,0.0,0.0001081961381714,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956115722656,0.0,0.0,0.0001139356900239,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11968994140625,0.0,0.0,8.415256161242723e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195678710937,0.0,0.0,0.0001139357555075,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951538085937,0.0,0.0,0.0005404618568718,288.84423828125,294.1499938964844,261.1262512207031,260.4509582519531,262.3009948730469,261.1659240722656,287.3182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.649473190307617,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247863769531,0.0,0.0,0.0001079328285413,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,0.0001136584178311,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10595703125,0.0,0.0,8.394776523346081e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058349609375,0.0,0.0,0.0001136584833147,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.081787109375,0.0,0.0,0.0005391465965658,288.8302917480469,294.1499938964844,261.08258056640625,260.4119873046875,262.2765197753906,261.12310791015625,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.621562957763672,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247863769531,0.0,0.0,0.0001079328285413,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,0.0001136584178311,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10595703125,0.0,0.0,8.394776523346081e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058349609375,0.0,0.0,0.0001136584833147,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.081787109375,0.0,0.0,0.0005391465965658,288.8302917480469,294.1499938964844,261.08258056640625,260.4119873046875,262.2765197753906,261.12310791015625,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.621562957763672,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177978515625,0.0,0.0,0.0001078011555364,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,0.0001135197526309,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,8.384534885408357e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989990234375,0.0,0.0,0.0001135198181145,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0751037597656,0.0,0.0,0.0005384888499975,288.8233337402344,294.1499938964844,261.0606384277344,260.3921813964844,262.26416015625,261.10162353515625,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.607648849487305,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,0.0001076695407391,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688781738281,0.0,0.0,0.0001133811601903,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922546386719,0.0,0.0,8.374298340640962e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,0.0001133812256739,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684509277344,0.0,0.0,0.0005378313944675,288.8163757324219,294.1499938964844,261.03863525390625,260.3721923828125,262.251708984375,261.0800476074219,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.59377098083496,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968933105469,0.0,0.0,0.0001074065512511,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555114746094,0.0,0.0,0.0001131042226916,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785827636719,0.0,0.0,8.35384416859597e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784606933594,0.0,0.0,0.0001131042881752,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551147460937,0.0,0.0,0.000536517763976,288.802490234375,294.1499938964844,260.9944152832031,260.3316345214844,262.2265319824219,261.03668212890625,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.566146850585938,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968933105469,0.0,0.0,0.0001074065512511,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555114746094,0.0,0.0,0.0001131042226916,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785827636719,0.0,0.0,8.35384416859597e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784606933594,0.0,0.0,0.0001131042881752,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551147460937,0.0,0.0,0.000536517763976,288.802490234375,294.1499938964844,260.9944152832031,260.3316345214844,262.2265319824219,261.03668212890625,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.566146850585938,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829772949219,0.0,0.0,0.0001071432125172,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,0.000112826914119,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,8.333362347912043e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,0.0001128269796026,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417785644531,0.0,0.0,0.000535202329047,288.78863525390625,294.1499938964844,260.95001220703125,260.290283203125,262.2010498046875,260.9928894042969,287.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.53875732421875,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829772949219,0.0,0.0,0.0001071432125172,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422058105469,0.0,0.0,0.000112826914119,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,8.333362347912043e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648193359375,0.0,0.0,0.0001128269796026,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417785644531,0.0,0.0,0.000535202329047,288.78863525390625,294.1499938964844,260.95001220703125,260.290283203125,262.2010498046875,260.9928894042969,287.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.53875732421875,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.069091796875,0.0,0.0,0.0001068782657966,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02886962890625,0.0,0.0,0.0001125479102483,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513000488281,0.0,0.0,8.312754653161392e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,0.000112547975732,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284729003906,0.0,0.0,0.0005338788614608,288.7747802734375,294.1499938964844,260.9036865234375,260.24664306640625,262.1752624511719,260.9485168457031,287.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.51171493530273,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.069091796875,0.0,0.0,0.0001068782657966,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02886962890625,0.0,0.0,0.0001125479102483,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513000488281,0.0,0.0,8.312754653161392e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,0.000112547975732,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284729003906,0.0,0.0,0.0005338788614608,288.7747802734375,294.1499938964844,260.9036865234375,260.24664306640625,262.1752624511719,260.9485168457031,287.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.51171493530273,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05523681640625,0.0,0.0,0.0001066067634383,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155944824219,0.0,0.0,0.0001122620014939,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376892089844,0.0,0.0,8.291637641377747e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375671386719,0.0,0.0,0.0001122620669775,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151672363281,0.0,0.0,0.0005325226229615,288.7609558105469,294.1499938964844,260.8539733886719,260.19940185546875,262.1490783691406,260.90203857421875,287.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48575019836425,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05523681640625,0.0,0.0,0.0001066067634383,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155944824219,0.0,0.0,0.0001122620014939,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376892089844,0.0,0.0,8.291637641377747e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375671386719,0.0,0.0,0.0001122620669775,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0151672363281,0.0,0.0,0.0005325226229615,288.7609558105469,294.1499938964844,260.8539733886719,260.19940185546875,262.1490783691406,260.90203857421875,287.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48575019836425,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483093261719,0.0,0.0,0.000106469145976,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0089416503906,0.0,0.0,0.0001121170935221,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308837890625,0.0,0.0,8.280934707727283e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03076171875,0.0,0.0,0.0001121171517297,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.008544921875,0.0,0.0,0.0005318351904861,288.7540588378906,294.1499938964844,260.82794189453125,260.17449951171875,262.13580322265625,260.8778076171875,287.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.47325134277344,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0413818359375,0.0,0.0,0.0001063304007402,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023193359375,0.0,0.0,0.0001119709850172,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240783691406,0.0,0.0,8.270143007393926e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02398681640625,0.0,0.0,0.0001119710432249,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018920898437,0.0,0.0,0.0005311421118676,288.7471618652344,294.1499938964844,260.8011474609375,260.1488342285156,262.1224365234375,260.8528747558594,287.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.46109390258789,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.027587890625,0.0,0.0,0.0001060502036125,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9890441894531,0.0,0.0,0.0001116759231081,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105285644531,0.0,0.0,8.248350059147924e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104064941406,0.0,0.0,0.0001116759885917,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886474609375,0.0,0.0,0.000529742508661,288.7333679199219,294.1499938964844,260.7455139160156,260.0953063964844,262.09527587890625,260.8009033203125,287.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.43782615661621,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
