time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443280,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.027587890625,0.0,0.0,0.0001060502036125,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9890441894531,0.0,0.0,0.0001116759231081,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105285644531,0.0,0.0,8.248350059147924e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104064941406,0.0,0.0,0.0001116759885917,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886474609375,0.0,0.0,0.000529742508661,288.7333679199219,294.1499938964844,260.7455139160156,260.0953063964844,262.09527587890625,260.8009033203125,287.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.43782615661621,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,0.0001057675399351,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757995605469,0.0,0.0,0.000111378270958,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969787597656,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99688720703125,0.0,0.0,0.0001113783291657,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97540283203125,0.0,0.0,0.0005283305654302,288.7196350097656,294.1499938964844,260.6873779296875,260.0390625,262.0676574707031,260.7465515136719,287.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.415771484375,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137939453125,0.0,0.0,0.0001057675399351,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757995605469,0.0,0.0,0.000111378270958,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969787597656,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99688720703125,0.0,0.0,0.0001113783291657,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97540283203125,0.0,0.0,0.0005283305654302,288.7196350097656,294.1499938964844,260.6873779296875,260.0390625,262.0676574707031,260.7465515136719,287.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.415771484375,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.00006103515625,0.0,0.0,0.0001054834283422,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96258544921875,0.0,0.0,0.0001110790835809,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98345947265625,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833679199219,0.0,0.0,0.0001110791417886,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621887207031,0.0,0.0,0.0005269113462418,288.7059020996094,294.1499938964844,260.626953125,259.9804077148437,262.0394287109375,260.689697265625,287.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.395063400268555,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.00006103515625,0.0,0.0,0.0001054834283422,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96258544921875,0.0,0.0,0.0001110790835809,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98345947265625,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833679199219,0.0,0.0,0.0001110791417886,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9621887207031,0.0,0.0,0.0005269113462418,288.7059020996094,294.1499938964844,260.626953125,259.9804077148437,262.0394287109375,260.689697265625,287.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.395063400268555,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.986328125,0.0,0.0,0.0001051987710525,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493713378906,0.0,0.0,0.0001107793286792,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.969970703125,0.0,0.0,8.182127930922434e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698791503906,0.0,0.0,0.0001107793868868,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490051269531,0.0,0.0,0.000525489449501,288.69219970703125,294.1499938964844,260.5645751953125,259.919677734375,262.0105895996094,260.6307067871094,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.375627517700195,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.986328125,0.0,0.0,0.0001051987710525,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493713378906,0.0,0.0,0.0001107793286792,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.969970703125,0.0,0.0,8.182127930922434e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698791503906,0.0,0.0,0.0001107793868868,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490051269531,0.0,0.0,0.000525489449501,288.69219970703125,294.1499938964844,260.5645751953125,259.919677734375,262.0105895996094,260.6307067871094,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.375627517700195,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,0.0001050564969773,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427795410156,0.0,0.0,0.0001106295094359,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632568359375,0.0,0.0,8.171061926987022e-05,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.963134765625,0.0,0.0,0.0001106295603676,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9424133300781,0.0,0.0,0.0005247787339612,288.6853332519531,294.1499938964844,260.53277587890625,259.8886413574219,261.9959716796875,260.6005554199219,287.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.3663272857666,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.97265625,0.0,0.0,0.0001049145066644,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93621826171875,0.0,0.0,0.0001104799885069,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565124511719,0.0,0.0,8.160018478520215e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,0.0001104800394386,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358215332031,0.0,0.0,0.000524069473613,288.6784973144531,294.1499938964844,260.50054931640625,259.857177734375,261.9811706542969,260.5699462890625,287.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.35733222961425,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.958984375,0.0,0.0,0.0001046318793669,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92303466796875,0.0,0.0,0.0001101823654607,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430847167969,0.0,0.0,8.138035627780482e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429626464844,0.0,0.0,0.0001101824163924,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92266845703125,0.0,0.0,0.0005226577050052,288.66485595703125,294.1499938964844,260.43511962890625,259.79315185546875,261.9510803222656,260.5075378417969,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.34028625488281,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.958984375,0.0,0.0,0.0001046318793669,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92303466796875,0.0,0.0,0.0001101823654607,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430847167969,0.0,0.0,8.138035627780482e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429626464844,0.0,0.0,0.0001101824163924,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92266845703125,0.0,0.0,0.0005226577050052,288.66485595703125,294.1499938964844,260.43511962890625,259.79315185546875,261.9510803222656,260.5075378417969,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.34028625488281,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453430175781,0.0,0.0,0.0001043511438183,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.909912109375,0.0,0.0,0.0001098867360269,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.0,8.116201206576079e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295654296875,0.0,0.0,0.0001098867942346,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095458984375,0.0,0.0,0.0005212553660385,288.6512451171875,294.1499938964844,260.3686218261719,259.7279663085937,261.92041015625,260.4438781738281,287.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.32424545288086,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453430175781,0.0,0.0,0.0001043511438183,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.909912109375,0.0,0.0,0.0001098867360269,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.0,8.116201206576079e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295654296875,0.0,0.0,0.0001098867942346,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095458984375,0.0,0.0,0.0005212553660385,288.6512451171875,294.1499938964844,260.3686218261719,259.7279663085937,261.92041015625,260.4438781738281,287.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.32424545288086,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,0.0001040737552102,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.89678955078125,0.0,0.0,0.0001095946354325,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162902832031,0.0,0.0,8.094626537058502e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,0.0001095946936402,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,0.0005198697908781,288.6376342773437,294.1499938964844,260.3013000488281,259.661865234375,261.8890991210937,260.3791809082031,287.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.30930519104004,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,0.0001040737552102,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.89678955078125,0.0,0.0,0.0001095946354325,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162902832031,0.0,0.0,8.094626537058502e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,0.0001095946936402,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,0.0005198697908781,288.6376342773437,294.1499938964844,260.3013000488281,259.661865234375,261.8890991210937,260.3791809082031,287.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.30930519104004,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,0.0001037999536492,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836975097656,0.0,0.0,0.0001093063110602,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,8.073330536717549e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028015136719,0.0,0.0,0.0001093063619919,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8833312988281,0.0,0.0,0.0005185020854696,288.6240539550781,294.1499938964844,260.2334289550781,259.5951843261719,261.8571472167969,260.313720703125,287.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.295318603515625,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,0.0001037999536492,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836975097656,0.0,0.0,0.0001093063110602,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,8.073330536717549e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028015136719,0.0,0.0,0.0001093063619919,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8833312988281,0.0,0.0,0.0005185020854696,288.6240539550781,294.1499938964844,260.2334289550781,259.5951843261719,261.8571472167969,260.313720703125,287.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.295318603515625,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114074707031,0.0,0.0,0.0001036647445289,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,0.0001091639278456,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.896240234375,0.0,0.0,8.06281459517777e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961486816406,0.0,0.0,0.0001091639787773,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,0.00051782670198,288.6172790527344,294.1499938964844,260.19940185546875,259.5617370605469,261.8409423828125,260.2807922363281,287.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,-0.0137796187773346,60.0,-20.288679122924805,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046325683594,0.0,0.0,0.0001035307941492,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87060546875,0.0,0.0,0.0001090228761313,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895568847656,0.0,0.0,8.05239615147002e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88946533203125,0.0,0.0,0.000109022927063,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702697753906,0.0,0.0,0.0005171575467102,288.6105041503906,294.1499938964844,260.16534423828125,259.5282287597656,261.8245849609375,260.24774169921875,287.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.282257080078125,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,0.0001032675572787,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575439453125,0.0,0.0,0.0001087456694222,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,0.0001087457203539,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572082519531,0.0,0.0,0.0005158426356501,288.5969543457031,294.1499938964844,260.0973205566406,259.4612731933594,261.7913513183594,260.1815795898437,287.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.27010726928711,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,0.0001032675572787,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575439453125,0.0,0.0,0.0001087456694222,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,0.0001087457203539,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572082519531,0.0,0.0,0.0005158426356501,288.5969543457031,294.1499938964844,260.0973205566406,259.4612731933594,261.7913513183594,260.1815795898437,287.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.27010726928711,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775939941406,0.0,0.0,0.0001030091079883,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445129394531,0.0,0.0,0.0001084735122276,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629455566406,0.0,0.0,8.011820318643004e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86285400390625,0.0,0.0,0.0001084735631593,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441772460937,0.0,0.0,0.0005145516479387,288.5834655761719,294.1499938964844,260.0296325683594,259.3946228027344,261.7575988769531,260.1153869628906,287.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.25861167907715,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775939941406,0.0,0.0,0.0001030091079883,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445129394531,0.0,0.0,0.0001084735122276,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629455566406,0.0,0.0,8.011820318643004e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86285400390625,0.0,0.0,0.0001084735631593,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441772460937,0.0,0.0,0.0005145516479387,288.5834655761719,294.1499938964844,260.0296325683594,259.3946228027344,261.7575988769531,260.1153869628906,287.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.25861167907715,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,0.000102757505374,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314819335937,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84967041015625,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495788574219,0.0,0.0,0.0001082086164387,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311462402344,0.0,0.0,0.0005132948281243,288.5699768066406,294.1499938964844,259.9625549316406,259.3285827636719,261.7232971191406,260.04949951171875,287.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.247806549072266,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641357421875,0.0,0.0,0.000102757505374,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314819335937,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84967041015625,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495788574219,0.0,0.0,0.0001082086164387,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311462402344,0.0,0.0,0.0005132948281243,288.5699768066406,294.1499938964844,259.9625549316406,259.3285827636719,261.7232971191406,260.04949951171875,287.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.247806549072266,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8506774902344,0.0,0.0,0.0001025131423375,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8184814453125,0.0,0.0,0.0001079512367141,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83642578125,0.0,0.0,7.973245374159887e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363342285156,0.0,0.0,0.0001079512876458,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8181457519531,0.0,0.0,0.0005120742134749,288.5565185546875,294.1499938964844,259.8963928222656,259.263427734375,261.6884765625,259.984130859375,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274496076563e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.237579345703125,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8506774902344,0.0,0.0,0.0001025131423375,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8184814453125,0.0,0.0,0.0001079512367141,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83642578125,0.0,0.0,7.973245374159887e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363342285156,0.0,0.0,0.0001079512876458,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8181457519531,0.0,0.0,0.0005120742134749,288.5565185546875,294.1499938964844,259.8963928222656,259.263427734375,261.6884765625,259.984130859375,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274496076563e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.237579345703125,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439636230469,0.0,0.0,0.000102393583802,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119812011719,0.0,0.0,0.0001078253335435,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8298034667969,0.0,0.0,7.9639459727332e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297119140625,0.0,0.0,0.0001078253844752,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116760253906,0.0,0.0,0.0005114769446663,288.5497741699219,294.1499938964844,259.86376953125,259.2312927246094,261.6708679199219,259.9517517089844,286.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.2326717376709,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372497558594,0.0,0.0,0.0001022760334308,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.80548095703125,0.0,0.0,0.0001077015549526,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232116699219,0.0,0.0,7.954803731990978e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231201171875,0.0,0.0,0.0001077015986084,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.80517578125,0.0,0.0,0.0005108898039907,288.5430603027344,294.1499938964844,259.8314514160156,259.1994934082031,261.65313720703125,259.91961669921875,286.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.227867126464844,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,0.0001020474228425,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925109863281,0.0,0.0,0.000107460815343,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099975585937,0.0,0.0,7.937022746773437e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,0.0001074608662747,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922058105469,0.0,0.0,0.0005097478278912,288.5296325683594,294.1499938964844,259.7679748535156,259.1370544433594,261.6173095703125,259.856201171875,286.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332100629806,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.218536376953125,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,0.0001020474228425,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925109863281,0.0,0.0,0.000107460815343,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099975585937,0.0,0.0,7.937022746773437e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,0.0001074608662747,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7922058105469,0.0,0.0,0.0005097478278912,288.5296325683594,294.1499938964844,259.7679748535156,259.1370544433594,261.6173095703125,259.856201171875,286.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332100629806,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.218536376953125,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104553222656,0.0,0.0,0.0001018268667394,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795715332031,0.0,0.0,0.0001072285595,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967834472656,0.0,0.0,7.919868221506476e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79669189453125,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792358398437,0.0,0.0,0.0005086461314931,288.5162353515625,294.1499938964844,259.7062683105469,259.076416015625,261.5810852050781,259.7940673828125,286.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.20948600769043,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104553222656,0.0,0.0,0.0001018268667394,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795715332031,0.0,0.0,0.0001072285595,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967834472656,0.0,0.0,7.919868221506476e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79669189453125,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792358398437,0.0,0.0,0.0005086461314931,288.5162353515625,294.1499938964844,259.7062683105469,259.076416015625,261.5810852050781,259.7940673828125,286.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.20948600769043,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.797119140625,0.0,0.0,0.0001016153910313,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666015625,0.0,0.0,0.0001070058642653,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835998535156,0.0,0.0,7.903420191723853e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78350830078125,0.0,0.0,0.000107005915197,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76629638671875,0.0,0.0,0.0005075897788628,288.5028381347656,294.1499938964844,259.6466369628906,259.01788330078125,261.54449462890625,259.73345947265625,286.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534167729924775e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,-0.012513761408627,60.0,-20.200603485107425,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.797119140625,0.0,0.0,0.0001016153910313,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666015625,0.0,0.0,0.0001070058642653,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835998535156,0.0,0.0,7.903420191723853e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78350830078125,0.0,0.0,0.000107005915197,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76629638671875,0.0,0.0,0.0005075897788628,288.5028381347656,294.1499938964844,259.6466369628906,259.01788330078125,261.54449462890625,259.73345947265625,286.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534167729924775e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,-0.012513761408627,60.0,-20.200603485107425,-0.0,-7.992311168436572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78375244140625,0.0,0.0,0.0001014131776173,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.753662109375,0.0,0.0,0.0001067929260898,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704467773437,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703552246094,0.0,0.0,0.0001067929697455,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533569335937,0.0,0.0,0.0005065796431154,288.48944091796875,294.1499938964844,259.58935546875,258.9617004394531,261.507568359375,259.6747131347656,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805417550727,1.528221460489476e-08,0.0010805265046656,-0.0390672907233238,0.0,0.0,0.0,-0.012388858012855,60.0,-20.19178581237793,-0.0,-7.960533565665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78375244140625,0.0,0.0,0.0001014131776173,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.753662109375,0.0,0.0,0.0001067929260898,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704467773437,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703552246094,0.0,0.0,0.0001067929697455,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533569335937,0.0,0.0,0.0005065796431154,288.48944091796875,294.1499938964844,259.58935546875,258.9617004394531,261.507568359375,259.6747131347656,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805417550727,1.528221460489476e-08,0.0010805265046656,-0.0390672907233238,0.0,0.0,0.0,-0.012388858012855,60.0,-20.19178581237793,-0.0,-7.960533565665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.777099609375,0.0,0.0,0.0001013155779219,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7472229003906,0.0,0.0,0.0001066901459125,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76385498046875,0.0,0.0,7.880101475166157e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637939453125,0.0,0.0,0.0001066901895683,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469177246094,0.0,0.0,0.0005060921539552,288.4827880859375,294.1499938964844,259.5616760253906,258.93463134765625,261.4889831542969,259.64617919921875,286.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.516060699202626e-08,0.001079486683011,-0.0387493334710598,0.0,0.0,0.0,-0.012328571639955,60.0,-20.18735885620117,-0.0,-7.9452185275386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704467773437,0.0,0.0,0.0001012205830193,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7407531738281,0.0,0.0,0.0001065901087713,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572937011719,0.0,0.0,7.872712740208954e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572021484375,0.0,0.0,0.000106590152427,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,0.0005056175868958,288.4761047363281,294.1499938964844,259.5346984863281,258.9082336425781,261.4703369140625,259.6182556152344,286.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.182899475097656,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
