time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067443847656,0.0,0.0,9.75622606347315e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4839782714844,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4966735839844,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49658203125,0.0,0.0,0.000102737765701,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837341308594,0.0,0.0,0.0004873435827903,288.211181640625,294.1499938964844,259.18359375,258.61749267578125,260.76739501953125,259.1730041503906,286.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484219714612664e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.526561737060547,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937438964844,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4712829589844,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837951660156,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837341308594,0.0,0.0,0.0001024875236907,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710388183594,0.0,0.0,0.0004861565248575,288.1981201171875,294.1499938964844,259.1922912597656,258.63104248046875,260.7384948730469,259.1786499023437,286.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.462984085083008,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937438964844,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4712829589844,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837951660156,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837341308594,0.0,0.0,0.0001024875236907,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4710388183594,0.0,0.0,0.0004861565248575,288.1981201171875,294.1499938964844,259.1922912597656,258.63104248046875,260.7384948730469,259.1786499023437,286.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.462984085083008,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808044433594,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4585876464844,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709777832031,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709167480469,0.0,0.0,0.0001022404467221,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583740234375,0.0,0.0,0.000484984513605,288.18505859375,294.1499938964844,259.2016906738281,258.645263671875,260.7103576660156,259.1853332519531,286.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39932632446289,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808044433594,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4585876464844,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709777832031,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709167480469,0.0,0.0,0.0001022404467221,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583740234375,0.0,0.0,0.000484984513605,288.18505859375,294.1499938964844,259.2016906738281,258.645263671875,260.7103576660156,259.1853332519531,286.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39932632446289,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46783447265625,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459533691406,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4581604003906,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580993652344,0.0,0.0,0.0001019983537844,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457092285156,0.0,0.0,0.000483836105559,288.1720275878906,294.1499938964844,259.2115478515625,258.65985107421875,260.6829833984375,259.19287109375,286.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609386175668533e-09,0.0010320206638425,-0.0242242161184549,0.0,0.0,0.0,-0.009576603770256,60.0,-19.33613014221192,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46783447265625,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459533691406,0.0,0.0,0.0001019983174046,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4581604003906,0.0,0.0,7.533563621109352e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580993652344,0.0,0.0,0.0001019983537844,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457092285156,0.0,0.0,0.000483836105559,288.1720275878906,294.1499938964844,259.2115478515625,258.65985107421875,260.6829833984375,259.19287109375,286.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609386175668533e-09,0.0010320206638425,-0.0242242161184549,0.0,0.0,0.0,-0.009576603770256,60.0,-19.33613014221192,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549255371094,0.0,0.0,9.66359584708698e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43328857421875,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4453430175781,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4452819824219,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4330749511719,0.0,0.0,0.0004827165103051,288.1590270996094,294.1499938964844,259.2215270996094,258.6745300292969,260.65631103515625,259.2009582519531,286.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330134886909036e-09,0.0010296328691765,-0.0234930645674467,0.0,0.0,0.0,-0.0094381673261523,60.0,-19.273757934570312,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549255371094,0.0,0.0,9.66359584708698e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43328857421875,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4453430175781,0.0,0.0,7.516130426665768e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4452819824219,0.0,0.0,0.0001017623217194,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4330749511719,0.0,0.0,0.0004827165103051,288.1590270996094,294.1499938964844,259.2215270996094,258.6745300292969,260.65631103515625,259.2009582519531,286.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330134886909036e-09,0.0010296328691765,-0.0234930645674467,0.0,0.0,0.0,-0.0094381673261523,60.0,-19.273757934570312,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.448486328125,0.0,0.0,9.652654262026772e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4269714355469,0.0,0.0,0.0001016470705508,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43896484375,0.0,0.0,7.507620466640219e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389038085937,0.0,0.0,0.0001016470996546,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,0.0004821699403692,288.15252685546875,294.1499938964844,259.2265319824219,258.6817932128906,260.6432800292969,259.2051696777344,286.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193811933982944e-09,0.0010284672025591,-0.0231361184269189,0.0,0.0,0.0,-0.0093705859035253,60.0,-19.24310874938965,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420166015625,0.0,0.0,9.641909127822146e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206848144531,0.0,0.0,0.0001015339221339,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325866699219,0.0,0.0,7.499263301724568e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325256347656,0.0,0.0,0.0001015339512377,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4204406738281,0.0,0.0,0.0004816332075279,288.14605712890625,294.1499938964844,259.2314453125,258.68896484375,260.6304016113281,259.2094421386719,286.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.059940353495222e-09,0.0010273223742842,-0.0227855872362852,0.0,0.0,0.0,-0.0093042198568582,60.0,-19.21284484863281,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291381835937,0.0,0.0,9.621083154343069e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4080810546875,0.0,0.0,0.0001013146174955,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198303222656,0.0,0.0,7.483064837288111e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,0.0001013146465993,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078369140625,0.0,0.0,0.000480592920212,288.133056640625,294.1499938964844,259.24102783203125,258.702880859375,260.605224609375,259.21807861328125,286.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800471462677706e-09,0.0010251037310808,-0.0221061650663614,0.0,0.0,0.0,-0.0091755902394652,60.0,-19.15369415283203,-0.0,-7.164766913092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291381835937,0.0,0.0,9.621083154343069e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4080810546875,0.0,0.0,0.0001013146174955,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198303222656,0.0,0.0,7.483064837288111e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197692871094,0.0,0.0,0.0001013146465993,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078369140625,0.0,0.0,0.000480592920212,288.133056640625,294.1499938964844,259.24102783203125,258.702880859375,260.605224609375,259.21807861328125,286.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800471462677706e-09,0.0010251037310808,-0.0221061650663614,0.0,0.0,0.0,-0.0091755902394652,60.0,-19.15369415283203,-0.0,-7.164766913092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162902832031,0.0,0.0,9.601181227480993e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954772949219,0.0,0.0,0.0001011050408123,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070739746094,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070129394531,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.395263671875,0.0,0.0,0.0004795987915713,288.1201171875,294.1499938964844,259.25,258.7159729003906,260.5807189941406,259.2266540527344,286.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552521357785281e-09,0.0010229834588244,-0.0214568730443716,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.09669303894043,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162902832031,0.0,0.0,9.601181227480993e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954772949219,0.0,0.0,0.0001011050408123,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070739746094,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070129394531,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.395263671875,0.0,0.0,0.0004795987915713,288.1201171875,294.1499938964844,259.25,258.7159729003906,260.5807189941406,259.2266540527344,286.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552521357785281e-09,0.0010229834588244,-0.0214568730443716,0.0,0.0,0.0,-0.0090526705607771,60.0,-19.09669303894043,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034423828125,0.0,0.0,9.58232267294079e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829040527344,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39434814453125,0.0,0.0,7.452918362105265e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.394287109375,0.0,0.0,0.0001009064799291,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3826904296875,0.0,0.0,0.0004786567587871,288.107177734375,294.1499938964844,259.25811767578125,258.7279663085937,260.55682373046875,259.2349548339844,286.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.042240142822266,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034423828125,0.0,0.0,9.58232267294079e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829040527344,0.0,0.0,0.0001009064508252,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39434814453125,0.0,0.0,7.452918362105265e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.394287109375,0.0,0.0,0.0001009064799291,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3826904296875,0.0,0.0,0.0004786567587871,288.107177734375,294.1499938964844,259.25811767578125,258.7279663085937,260.55682373046875,259.2349548339844,286.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.042240142822266,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.390625,0.0,0.0,9.564580977894366e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3703308105469,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816223144531,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.381591796875,0.0,0.0,0.0001007196478894,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701171875,0.0,0.0,0.0004777705180458,288.09423828125,294.1499938964844,259.2651062011719,258.7385559082031,260.5335693359375,259.2427673339844,286.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.99066162109375,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.390625,0.0,0.0,9.564580977894366e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3703308105469,0.0,0.0,0.0001007196187856,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3816223144531,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.381591796875,0.0,0.0,0.0001007196478894,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701171875,0.0,0.0,0.0004777705180458,288.09423828125,294.1499938964844,259.2651062011719,258.7385559082031,260.5335693359375,259.2427673339844,286.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.99066162109375,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842163085937,0.0,0.0,9.556143049849196e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3640441894531,0.0,0.0,0.0001006307647912,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752136230469,0.0,0.0,0.0001006307938951,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36383056640625,0.0,0.0,0.0004773490072693,288.0877990722656,294.1499938964844,259.2680969238281,258.74322509765625,260.52215576171875,259.2464599609375,286.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.96605682373047,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778076171875,0.0,0.0,9.54800780164078e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3577575683594,0.0,0.0,0.0001005450976663,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689270019531,0.0,0.0,7.426228694384918e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3688659667969,0.0,0.0,0.0001005451267701,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3575744628906,0.0,0.0,0.0004769426304847,288.0813293457031,294.1499938964844,259.2707214355469,258.7474365234375,260.5108642578125,259.2499694824219,286.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890037956315155e-09,0.001017318572849,-0.0197219457477331,0.0,0.0,0.0,-0.0087242489680647,60.0,-18.94219398498535,-0.0,-7.056344486500167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.364990234375,0.0,0.0,9.532719559501857e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34521484375,0.0,0.0,0.0001003841098281,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562316894531,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.356201171875,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450012207031,0.0,0.0,0.0004761790041811,288.0684509277344,294.1499938964844,259.27471923828125,258.7543334960937,260.4886474609375,259.2562561035156,286.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699573423280981e-09,0.0010156898060813,-0.0192231200635433,0.0,0.0,0.0,-0.0086298268288373,60.0,-18.89730262756348,-0.0,-7.033766280528654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.364990234375,0.0,0.0,9.532719559501857e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34521484375,0.0,0.0,0.0001003841098281,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562316894531,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.356201171875,0.0,0.0,0.0001003841389319,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450012207031,0.0,0.0,0.0004761790041811,288.0684509277344,294.1499938964844,259.27471923828125,258.7543334960937,260.4886474609375,259.2562561035156,286.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699573423280981e-09,0.0010156898060813,-0.0192231200635433,0.0,0.0,0.0,-0.0086298268288373,60.0,-18.89730262756348,-0.0,-7.033766280528654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522033691406,0.0,0.0,9.518647129880264e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326721191406,0.0,0.0,0.0001002359131234,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,7.403392373817042e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.343505859375,0.0,0.0,0.0001002359422273,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324890136719,0.0,0.0,0.0004754760302603,288.0555419921875,294.1499938964844,259.2768249511719,258.7589111328125,260.4669494628906,259.2615051269531,286.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141981765627,7.524243450518497e-09,0.0010141906095668,-0.0187639202922582,0.0,0.0,0.0,-0.0085429083555936,60.0,-18.85615539550781,-0.0,-7.013014879930779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522033691406,0.0,0.0,9.518647129880264e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326721191406,0.0,0.0,0.0001002359131234,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,7.403392373817042e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.343505859375,0.0,0.0,0.0001002359422273,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324890136719,0.0,0.0,0.0004754760302603,288.0555419921875,294.1499938964844,259.2768249511719,258.7589111328125,260.4669494628906,259.2615051269531,286.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141981765627,7.524243450518497e-09,0.0010141906095668,-0.0187639202922582,0.0,0.0,0.0,-0.0085429083555936,60.0,-18.85615539550781,-0.0,-7.013014879930779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33941650390625,0.0,0.0,9.505909110885112e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32012939453125,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309020996094,0.0,0.0,7.39348542992957e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3308410644531,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199462890625,0.0,0.0,0.000474839733215,288.04266357421875,294.1499938964844,259.2767944335937,258.76092529296875,260.4456481933594,259.2654724121094,286.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365545062754108e-09,0.0010128335561603,-0.018348267301917,0.0,0.0,0.0,-0.008464234881103,60.0,-18.81894493103028,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33941650390625,0.0,0.0,9.505909110885112e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32012939453125,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309020996094,0.0,0.0,7.39348542992957e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3308410644531,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199462890625,0.0,0.0,0.000474839733215,288.04266357421875,294.1499938964844,259.2767944335937,258.76092529296875,260.4456481933594,259.2654724121094,286.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365545062754108e-09,0.0010128335561603,-0.018348267301917,0.0,0.0,0.0,-0.008464234881103,60.0,-18.81894493103028,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32666015625,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076171875,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182373046875,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31817626953125,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074035644531,0.0,0.0,0.0004742686287499,288.02978515625,294.1499938964844,259.2743530273437,258.7600402832031,260.4247741699219,259.2678527832031,286.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223104780962329e-09,0.001011615502648,-0.0179751887917518,0.0,0.0,0.0,-0.0083936201408505,60.0,-18.786104202270508,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32666015625,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076171875,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182373046875,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31817626953125,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074035644531,0.0,0.0,0.0004742686287499,288.02978515625,294.1499938964844,259.2743530273437,258.7600402832031,260.4247741699219,259.2678527832031,286.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223104780962329e-09,0.001011615502648,-0.0179751887917518,0.0,0.0,0.0,-0.0083936201408505,60.0,-18.786104202270508,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202819824219,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30133056640625,0.0,0.0,9.992621198762208e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118896484375,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31182861328125,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011474609375,0.0,0.0,0.0004740069271065,288.0233459472656,294.1499938964844,259.2721252441406,258.7584228515625,260.4144287109375,259.2684020996094,286.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.7712516784668,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,9.484324255026876e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055725097656,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055114746094,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948913574219,0.0,0.0,0.0004737615236081,288.01690673828125,294.1499938964844,259.26922607421875,258.7559814453125,260.4041748046875,259.2685241699219,286.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.757503509521484,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011169433594,0.0,0.0,9.47544103837572e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825622558594,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929077148437,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928466796875,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823486328125,0.0,0.0,0.0004733178066089,288.0040283203125,294.1499938964844,259.2611999511719,258.7484130859375,260.38385009765625,259.2674255371094,286.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985957590188718e-09,0.0010095875477418,-0.0173540413379669,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.733137130737305,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011169433594,0.0,0.0,9.47544103837572e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825622558594,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929077148437,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928466796875,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823486328125,0.0,0.0,0.0004733178066089,288.0040283203125,294.1499938964844,259.2611999511719,258.7484130859375,260.38385009765625,259.2674255371094,286.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985957590188718e-09,0.0010095875477418,-0.0173540413379669,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.733137130737305,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2883605957031,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27001953125,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801818847656,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26983642578125,0.0,0.0,0.0004729371867142,287.9911499023437,294.1499938964844,259.25,258.73712158203125,260.3637084960937,259.2641296386719,286.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.8910304129587985e-09,0.0010087757837027,-0.017105396836996,0.0,0.0,0.0,-0.0082289967685937,60.0,-18.713565826416016,-0.0,-6.93832404863315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2883605957031,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27001953125,0.0,0.0,9.970070095732808e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801818847656,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26983642578125,0.0,0.0,0.0004729371867142,287.9911499023437,294.1499938964844,259.25,258.73712158203125,260.3637084960937,259.2641296386719,286.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.8910304129587985e-09,0.0010087757837027,-0.017105396836996,0.0,0.0,0.0,-0.0082289967685937,60.0,-18.713565826416016,-0.0,-6.93832404863315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756042480469,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,9.963350021280348e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,9.963352931663394e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572937011719,0.0,0.0,0.000472618441563,287.9783020019531,294.1499938964844,259.23663330078125,258.72320556640625,260.3437194824219,259.2585754394531,286.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811534447592748e-09,0.0010080960346385,-0.0168971698731184,0.0,0.0,0.0,-0.0081895869225263,60.0,-18.698347091674805,-0.0,-6.928974727316017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756042480469,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,9.963350021280348e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,7.358898437814787e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,9.963352931663394e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572937011719,0.0,0.0,0.000472618441563,287.9783020019531,294.1499938964844,259.23663330078125,258.72320556640625,260.3437194824219,259.2585754394531,286.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811534447592748e-09,0.0010080960346385,-0.0168971698731184,0.0,0.0,0.0,-0.0081895869225263,60.0,-18.698347091674805,-0.0,-6.928974727316017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,9.456492989556864e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449645996094,0.0,0.0,9.958140435628592e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549133300781,0.0,0.0,7.355050183832645e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548828125,0.0,0.0,9.95814334601164e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447814941406,0.0,0.0,0.0004723713209386,287.9654235839844,294.1499938964844,259.2223205566406,258.7080993652344,260.3238525390625,259.2510070800781,286.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100757565815,6.749900194336078e-09,0.0010075689060613,-0.0167357269674539,0.0,0.0,0.0,-0.0081590320914983,60.0,-18.686992645263672,-0.0,-6.92173145466768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,9.456492989556864e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2449645996094,0.0,0.0,9.958140435628592e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549133300781,0.0,0.0,7.355050183832645e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548828125,0.0,0.0,9.95814334601164e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447814941406,0.0,0.0,0.0004723713209386,287.9654235839844,294.1499938964844,259.2223205566406,258.7080993652344,260.3238525390625,259.2510070800781,286.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100757565815,6.749900194336078e-09,0.0010075689060613,-0.0167357269674539,0.0,0.0,0.0,-0.0081590320914983,60.0,-18.686992645263672,-0.0,-6.92173145466768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
