time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564697265625,0.0,0.0,9.454404062125832e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386779785156,0.0,0.0,9.955940913641824e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24859619140625,0.0,0.0,7.353425462497398e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24853515625,0.0,0.0,9.95594309642911e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384948730469,0.0,0.0,0.0004722669837065,287.958984375,294.1499938964844,259.21484375,258.7001647949219,260.31396484375,259.24658203125,286.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073530720546,6.723877010728074e-09,0.001007346319966,-0.0166675616055727,0.0,0.0,0.0,-0.0081461314111948,60.0,-18.68240165710449,-0.0,-6.918673989275703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500915527344,0.0,0.0,9.452606172999368e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.232421875,0.0,0.0,9.954047709470616e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24224853515625,0.0,0.0,7.352027023443952e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,9.9540498922579e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23223876953125,0.0,0.0,0.0004721771692857,287.9525451660156,294.1499938964844,259.2071533203125,258.69195556640625,260.3040771484375,259.2418212890625,286.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071615688502,6.701478483250867e-09,0.0010071548167616,-0.016608890146017,0.0,0.0,0.0,-0.0081350272521376,60.0,-18.67854690551757,-0.0,-6.916042849525186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373046875,0.0,0.0,9.449756907997652e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198791503906,0.0,0.0,9.951047104550526e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,7.349811494350433e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22955322265625,0.0,0.0,9.951050014933573e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.0,0.0004720348515547,287.9396667480469,294.1499938964844,259.19122314453125,258.6747741699219,260.2843933105469,259.2311706542969,286.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068579576909,6.6659868735996505e-09,0.0010068513220176,-0.0165159236639738,0.0,0.0,0.0,-0.0081174317747354,60.0,-18.6728744506836,-0.0,-6.911874805837216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373046875,0.0,0.0,9.449756907997652e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198791503906,0.0,0.0,9.951047104550526e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,7.349811494350433e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22955322265625,0.0,0.0,9.951050014933573e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.0,0.0004720348515547,287.9396667480469,294.1499938964844,259.19122314453125,258.6747741699219,260.2843933105469,259.2311706542969,286.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068579576909,6.6659868735996505e-09,0.0010068513220176,-0.0165159236639738,0.0,0.0,0.0,-0.0081174317747354,60.0,-18.6728744506836,-0.0,-6.911874805837216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245483398437,0.0,0.0,9.447766205994412e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073059082031,0.0,0.0,9.94895090116188e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169189453125,0.0,0.0,7.348263170570135e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21685791015625,0.0,0.0,9.948953811544924e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071533203125,0.0,0.0,0.0004719354037661,287.9267578125,294.1499938964844,259.174560546875,258.6566772460937,260.2647705078125,259.21929931640625,286.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066458489745,6.641189376210832e-09,0.0010066392133012,-0.0164509676396846,0.0,0.0,0.0,-0.0081051383167505,60.0,-18.669511795043945,-0.0,-6.908963712248807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2245483398437,0.0,0.0,9.447766205994412e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073059082031,0.0,0.0,9.94895090116188e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169189453125,0.0,0.0,7.348263170570135e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21685791015625,0.0,0.0,9.948953811544924e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071533203125,0.0,0.0,0.0004719354037661,287.9267578125,294.1499938964844,259.174560546875,258.6566772460937,260.2647705078125,259.21929931640625,286.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066458489745,6.641189376210832e-09,0.0010066392133012,-0.0164509676396846,0.0,0.0,0.0,-0.0081051383167505,60.0,-18.669511795043945,-0.0,-6.908963712248807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117614746094,0.0,0.0,9.446495096199214e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947631835937,0.0,0.0,9.94761212496087e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042236328125,0.0,0.0,7.347274367930368e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,9.947614307748154e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.194580078125,0.0,0.0,0.000471871899208,287.91387939453125,294.1499938964844,259.15728759765625,258.63775634765625,260.24517822265625,259.20623779296875,286.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065104579553,6.625350934541529e-09,0.0010065038222819,-0.0164094809442758,0.0,0.0,0.0,-0.0080972863361239,60.0,-18.668296813964844,-0.0,-6.907104221909321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117614746094,0.0,0.0,9.446495096199214e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947631835937,0.0,0.0,9.94761212496087e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042236328125,0.0,0.0,7.347274367930368e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,9.947614307748154e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.194580078125,0.0,0.0,0.000471871899208,287.91387939453125,294.1499938964844,259.15728759765625,258.63775634765625,260.24517822265625,259.20623779296875,286.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065104579553,6.625350934541529e-09,0.0010065038222819,-0.0164094809442758,0.0,0.0,0.0,-0.0080972863361239,60.0,-18.668296813964844,-0.0,-6.907104221909321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.198974609375,0.0,0.0,9.445921750739215e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18218994140625,0.0,0.0,9.947008948074654e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915283203125,0.0,0.0,7.346828351728618e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914978027344,0.0,0.0,9.947011130861938e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820068359375,0.0,0.0,0.0004718432610388,287.9009704589844,294.1499938964844,259.1394348144531,258.6180725097656,260.2256164550781,259.1920471191406,286.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.618213976850029e-09,0.0010064427042379,-0.016390785574913,0.0,0.0,0.0,-0.0080937482416629,60.0,-18.669063568115234,-0.0,-6.90626649202386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.198974609375,0.0,0.0,9.445921750739215e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18218994140625,0.0,0.0,9.947008948074654e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915283203125,0.0,0.0,7.346828351728618e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914978027344,0.0,0.0,9.947011130861938e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820068359375,0.0,0.0,0.0004718432610388,287.9009704589844,294.1499938964844,259.1394348144531,258.6180725097656,260.2256164550781,259.1920471191406,286.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.618213976850029e-09,0.0010064427042379,-0.016390785574913,0.0,0.0,0.0,-0.0080937482416629,60.0,-18.669063568115234,-0.0,-6.90626649202386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,9.44583080126904e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758728027344,0.0,0.0,9.946912905434148e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,7.34675777493976e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851501464844,0.0,0.0,9.946915088221432e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757202148437,0.0,0.0,0.0004718387208413,287.8945007324219,294.1499938964844,259.1303405761719,258.6080017089844,260.2158508300781,259.1846008300781,286.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064396774396,6.6170815493649116e-09,0.0010064330417662,-0.0163878202438354,0.0,0.0,0.0,-0.0080931866541504,60.0,-18.66998672485352,-0.0,-6.906133620532273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861877441406,0.0,0.0,9.445907198823988e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,9.946993668563664e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788330078125,0.0,0.0,7.346816710196435e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17877197265625,0.0,0.0,9.946995851350948e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,0.0004718425334431,287.8880310058594,294.1499938964844,259.1211242675781,258.5977478027344,260.2060852050781,259.17694091796875,286.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064478265121,6.618037229344509e-09,0.0010064411908388,-0.016390323638916,0.0,0.0,0.0,-0.0080936606973409,60.0,-18.671329498291016,-0.0,-6.906245886284523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733703613281,0.0,0.0,9.44641651585698e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.156982421875,0.0,0.0,9.947529906639828e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661376953125,0.0,0.0,7.347213249886408e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,9.947532089427114e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568298339844,0.0,0.0,0.0004718679701909,287.8751220703125,294.1499938964844,259.1023864746094,258.57684326171875,260.18658447265625,259.1610717773437,286.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624386372777735e-09,0.0010064954403787,-0.0164069551974535,0.0,0.0,0.0,-0.0080968085676431,60.0,-18.674968719482425,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733703613281,0.0,0.0,9.44641651585698e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.156982421875,0.0,0.0,9.947529906639828e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661376953125,0.0,0.0,7.347213249886408e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,9.947532089427114e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568298339844,0.0,0.0,0.0004718679701909,287.8751220703125,294.1499938964844,259.1023864746094,258.57684326171875,260.18658447265625,259.1610717773437,286.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624386372777735e-09,0.0010064954403787,-0.0164069551974535,0.0,0.0,0.0,-0.0080968085676431,60.0,-18.674968719482425,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,9.447417687624692e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,9.948584192898124e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534118652344,0.0,0.0,7.347991777351126e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533508300781,0.0,0.0,9.948586375685407e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,0.0004719179996754,287.8621826171875,294.1499938964844,259.0833435058594,258.5554504394531,260.1670837402344,259.1443786621094,286.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066088289022,6.636863059128473e-09,0.0010066021932289,-0.0164396371692419,0.0,0.0,0.0,-0.0081029934808611,60.0,-18.679967880249023,-0.0,-6.908455674192737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,9.447417687624692e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,9.948584192898124e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534118652344,0.0,0.0,7.347991777351126e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533508300781,0.0,0.0,9.948586375685407e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,0.0004719179996754,287.8621826171875,294.1499938964844,259.0833435058594,258.5554504394531,260.1670837402344,259.1443786621094,286.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066088289022,6.636863059128473e-09,0.0010066021932289,-0.0164396371692419,0.0,0.0,0.0,-0.0081029934808611,60.0,-18.679967880249023,-0.0,-6.908455674192737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,9.44880157476291e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,9.950041567208244e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,7.349068619078025e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,9.95004374999553e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.0,0.0,0.0004719871503766,287.8492431640625,294.1499938964844,259.06402587890625,258.5336303710937,260.1475830078125,259.1271667480469,286.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.6541132603958886e-09,0.0010067496914416,-0.0164848212152719,0.0,0.0,0.0,-0.0081115448847413,60.0,-18.685924530029297,-0.0,-6.910480720989653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,9.44880157476291e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,9.950041567208244e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,7.349068619078025e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,9.95004374999553e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.0,0.0,0.0004719871503766,287.8492431640625,294.1499938964844,259.06402587890625,258.5336303710937,260.1475830078125,259.1271667480469,286.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.6541132603958886e-09,0.0010067496914416,-0.0164848212152719,0.0,0.0,0.0,-0.0081115448847413,60.0,-18.685924530029297,-0.0,-6.910480720989653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,9.45056599448435e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.951899119187146e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279296875,0.0,0.0,7.350440137088299e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,9.951901301974432e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189880371094,0.0,0.0,0.0004720752476714,287.8362731933594,294.1499938964844,259.0445556640625,258.5115051269531,260.1280822753906,259.1093139648437,286.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.676091679480578e-09,0.001006937585771,-0.0165423918515443,0.0,0.0,0.0,-0.0081224404275417,60.0,-18.69293212890625,-0.0,-6.913061412205934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1349182128906,0.0,0.0,9.45056599448435e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.119140625,0.0,0.0,9.951899119187146e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279296875,0.0,0.0,7.350440137088299e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,9.951901301974432e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189880371094,0.0,0.0,0.0004720752476714,287.8362731933594,294.1499938964844,259.0445556640625,258.5115051269531,260.1280822753906,259.1093139648437,286.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069442214444,6.676091679480578e-09,0.001006937585771,-0.0165423918515443,0.0,0.0,0.0,-0.0081224404275417,60.0,-18.69293212890625,-0.0,-6.913061412205934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,9.451563528273256e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,9.952949767466636e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215515136719,0.0,0.0,7.351216481765732e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,9.95295195025392e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,0.0004721250734291,287.8298034667969,294.1499938964844,259.0347595214844,258.5003662109375,260.11834716796875,259.1002197265625,286.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.6885212923750714e-09,0.0010070438729599,-0.0165749508887529,0.0,0.0,0.0,-0.0081286020576953,60.0,-18.696727752685547,-0.0,-6.914520866985185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,9.452638914808632e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151733398437,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151123046875,0.0,0.0,9.954084816854448e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.0,0.0,0.000472178828204,287.82330322265625,294.1499938964844,259.02496337890625,258.4891662597656,260.10858154296875,259.09100341796875,286.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701928345620445e-09,0.0010071585420519,-0.0166100692003965,0.0,0.0,0.0,-0.0081352489069104,60.0,-18.70070075988769,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092224121094,0.0,0.0,9.454980317968877e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936584472656,0.0,0.0,0.0004722957673948,287.8103332519531,294.1499938964844,259.0053405761719,258.4666442871094,260.0890808105469,259.07232666015625,286.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731097901280236e-09,0.0010074079036712,-0.0166864767670631,0.0,0.0,0.0,-0.0081497095525264,60.0,-18.709096908569336,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092224121094,0.0,0.0,9.454980317968877e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,9.956549911294132e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936584472656,0.0,0.0,0.0004722957673948,287.8103332519531,294.1499938964844,259.0053405761719,258.4666442871094,260.0890808105469,259.07232666015625,286.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731097901280236e-09,0.0010074079036712,-0.0166864767670631,0.0,0.0,0.0,-0.0081497095525264,60.0,-18.709096908569336,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811462402344,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809936523437,0.0,0.0,0.0004724223981611,287.7973327636719,294.1499938964844,258.9858093261719,258.4440612792969,260.0695495605469,259.0533752441406,286.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626855226876614e-09,0.0010076779872179,-0.0167692154645919,0.0,0.0,0.0,-0.008165368810296,60.0,-18.717947006225582,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811462402344,0.0,0.0,9.959217277355492e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895690917969,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809936523437,0.0,0.0,0.0004724223981611,287.7973327636719,294.1499938964844,258.9858093261719,258.4440612792969,260.0695495605469,259.0533752441406,286.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626855226876614e-09,0.0010076779872179,-0.0167692154645919,0.0,0.0,0.0,-0.008165368810296,60.0,-18.717947006225582,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834655761719,0.0,0.0,9.460199362365528e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684814453125,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767822265625,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683288574219,0.0,0.0,0.0004725564504042,287.7843322753906,294.1499938964844,258.96636962890625,258.4214782714844,260.050048828125,259.0342102050781,286.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612721654621e-09,0.0010079640196636,-0.01685681194067,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.72710418701172,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834655761719,0.0,0.0,9.460199362365528e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684814453125,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767822265625,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683288574219,0.0,0.0,0.0004725564504042,287.7843322753906,294.1499938964844,258.96636962890625,258.4214782714844,260.050048828125,259.0342102050781,286.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.79612721654621e-09,0.0010079640196636,-0.01685681194067,0.0,0.0,0.0,-0.0081819472834467,60.0,-18.72710418701172,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557556152344,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06402587890625,0.0,0.0,7.360072777373716e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,9.964942728402092e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,0.0004726938786916,287.77130126953125,294.1499938964844,258.9471435546875,258.3990173339844,260.030517578125,259.0149230957031,286.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73636817932129,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557556152344,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06402587890625,0.0,0.0,7.360072777373716e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,9.964942728402092e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,0.0004726938786916,287.77130126953125,294.1499938964844,258.9471435546875,258.3990173339844,260.030517578125,259.0149230957031,286.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.73636817932129,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641174316406,0.0,0.0,9.464338654652238e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,9.966402285499498e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575866699219,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492553710937,0.0,0.0,0.0004727632331196,287.7648010253906,294.1499938964844,258.9376220703125,258.3878479003906,260.020751953125,259.0052490234375,286.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.741003036499023,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05767822265625,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430603027344,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,9.967851656256244e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,0.0004728318599518,287.7582702636719,294.1499938964844,258.9281921386719,258.3767395019531,260.010986328125,258.99560546875,286.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.745588302612305,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447692871094,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301818847656,0.0,0.0,0.000472964864457,287.7452392578125,294.1499938964844,258.9095764160156,258.354736328125,259.9914855957031,258.9763488769531,286.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.754472732543945,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447692871094,0.0,0.0,9.468375355936588e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301818847656,0.0,0.0,0.000472964864457,287.7452392578125,294.1499938964844,258.9095764160156,258.354736328125,259.9914855957031,258.9763488769531,286.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.754472732543945,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,9.470908116782084e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.017578125,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,0.000473091378808,287.732177734375,294.1499938964844,258.89141845703125,258.3330993652344,259.97198486328125,258.9572448730469,286.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.7629508972168,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,9.470908116782084e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.017578125,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,0.000473091378808,287.732177734375,294.1499938964844,258.89141845703125,258.3330993652344,259.97198486328125,258.9572448730469,286.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.7629508972168,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189208984375,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048217773437,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126342773437,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,0.0004732034576591,287.7191162109375,294.1499938964844,258.8737487792969,258.3118591308594,259.9525146484375,258.9384155273437,286.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.770612716674805,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189208984375,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048217773437,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126342773437,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,0.0004732034576591,287.7191162109375,294.1499938964844,258.8737487792969,258.3118591308594,259.9525146484375,258.9384155273437,286.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.770612716674805,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,9.977731679100545e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919128417969,0.0,0.0,0.0004733005189336,287.7060241699219,294.1499938964844,258.8566589355469,258.2911682128906,259.93310546875,258.9198913574219,286.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77745056152344,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
