time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,9.977731679100545e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919128417969,0.0,0.0,0.0004733005189336,287.7060241699219,294.1499938964844,258.8566589355469,258.2911682128906,259.93310546875,258.9198913574219,286.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77745056152344,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99334716796875,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98553466796875,0.0,0.0,0.000473339256132,287.6994934082031,294.1499938964844,258.8483581542969,258.2810363769531,259.92340087890625,258.9107971191406,286.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.780311584472656,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,9.476572449784726e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,9.979285096051171e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869384765625,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869079589844,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,0.0004733743262477,287.69293212890625,294.1499938964844,258.8402404785156,258.2710876464844,259.9137268066406,258.9017944335937,286.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.78298568725586,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800720214844,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96649169921875,0.0,0.0,9.980265895137563e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,0.0004734208632726,287.6798400878906,294.1499938964844,258.8245544433594,258.2516784667969,259.8944091796875,258.8842468261719,286.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.787084579467773,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800720214844,0.0,0.0,9.47750377235934e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96649169921875,0.0,0.0,9.980265895137563e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,0.0004734208632726,287.6798400878906,294.1499938964844,258.8245544433594,258.2516784667969,259.8944091796875,258.8842468261719,286.0558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.787084579467773,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96710205078125,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96112060546875,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535522460937,0.0,0.0,0.0004734375979751,287.666748046875,294.1499938964844,258.8096618652344,258.2330322265625,259.8751525878906,258.8672790527344,286.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78957939147949,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96710205078125,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,9.980618779081853e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96112060546875,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535522460937,0.0,0.0,0.0004734375979751,287.666748046875,294.1499938964844,258.8096618652344,258.2330322265625,259.8751525878906,258.8672790527344,286.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.78957939147949,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482727050781,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482421875,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,0.000473420281196,287.65362548828125,294.1499938964844,258.795654296875,258.2152404785156,259.85601806640625,258.8509521484375,286.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.790283203125,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,9.47749213082716e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482727050781,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482421875,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,0.000473420281196,287.65362548828125,294.1499938964844,258.795654296875,258.2152404785156,259.85601806640625,258.8509521484375,286.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.790283203125,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280700683594,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353332519531,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9279479980469,0.0,0.0,0.00047336431453,287.6405334472656,294.1499938964844,258.7826232910156,258.1983947753906,259.8369445800781,258.8353271484375,286.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78897857666016,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280700683594,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353332519531,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9279479980469,0.0,0.0,0.00047336431453,287.6405334472656,294.1499938964844,258.7826232910156,258.1983947753906,259.8369445800781,258.8353271484375,286.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.78897857666016,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,9.475480328546836e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216613769531,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288635253906,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215393066406,0.0,0.0,0.0004733197856694,287.63397216796875,294.1499938964844,258.7764892578125,258.1903686523437,259.8274841308594,258.8278503417969,286.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547340659399e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.78738784790039,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224548339844,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,9.976994624594226e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.0,0.0004732655943371,287.6274108886719,294.1499938964844,258.7705993652344,258.1825866699219,259.8180236816406,258.820556640625,286.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030597379193e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.785276412963867,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024353027344,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,0.0004731204535346,287.6142883300781,294.1499938964844,258.7597045898437,258.1678466796875,259.7992553710937,258.8067321777344,285.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936835550419573e-09,0.0010091674048453,-0.0172253753989934,0.0,0.0,0.0,-0.0082517033442854,60.0,-18.77907371520996,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024353027344,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,9.973935084417462e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,0.0004731204535346,287.6142883300781,294.1499938964844,258.7597045898437,258.1678466796875,259.7992553710937,258.8067321777344,285.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936835550419573e-09,0.0010091674048453,-0.0172253753989934,0.0,0.0,0.0,-0.0082517033442854,60.0,-18.77907371520996,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8896179199219,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.050000000745058,0.0004729330248665,287.60113525390625,291.1499938964844,258.75,258.1543273925781,259.7806091308594,258.7938232421875,285.9747619628906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890089387923126e-09,0.0010087676346302,-0.0171029306948184,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.770490646362305,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8896179199219,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.050000000745058,0.0004729330248665,287.60113525390625,291.1499938964844,258.75,258.1543273925781,259.7806091308594,258.7938232421875,285.9747619628906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890089387923126e-09,0.0010087676346302,-0.0171029306948184,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.770490646362305,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885314941406,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5873718261719,0.6355133056640625,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.6355133056640625,0.050000000745058,0.2039807140827179,286.357177734375,291.1499938964844,258.7456359863281,258.1480407714844,279.67041015625,284.5441589355469,285.7811279296875,1.0,0.1097079813480377,0.1654442846775055,0.1654442846775055,1.0,1.0,-0.4350601136684418,0.0069413292221724,0.4281187951564789,-0.1129232197999954,0.0,0.0,0.0,10.191307067871094,60.0,-543.3292236328125,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106262207031,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106872558594,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106872558594,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106262207031,0.6324423551559448,0.050000000745058,0.2259466648101806,285.53240966796875,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.92486572265625,285.2486572265625,1.0,0.1210821643471717,0.330888569355011,0.330888569355011,1.0,1.0,-0.4819605648517608,0.0594631023705005,0.4224974513053894,-0.0721090137958526,0.0,0.0,0.0,12.523848533630373,60.0,-884.5870361328125,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938255332244504e-21,-7.542421041159605e-21,2.604165506966709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.0481001436710357,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.2281663715839386,284.7006225585937,291.1499938964844,258.7347412109375,258.1310729980469,279.6557006835937,291.22369384765625,284.4718933105469,1.0,0.1405639201402664,0.5835296511650085,0.5835296511650085,1.0,1.0,-0.486698716878891,0.1733919084072113,0.3133068084716797,0.04035060480237,0.0,0.0,1.0,20.066102981567383,60.0,-1269.2996826171875,-3328.517578125,23.17612838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94354248046875,303.6554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,3987.397705078125,18000.0,0.0,0.0,0.0001158212908194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489389523863792,0.0489399209618568,-9.684971473689077e-07,0.0,1.175438910649973e-07,0.0,0.0,0.4658454358577728,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.0481001436710357,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.571611762046814,0.050000000745058,0.2281663715839386,284.7006225585937,291.1499938964844,258.7347412109375,258.1310729980469,279.6557006835937,291.22369384765625,284.4718933105469,1.0,0.1405639201402664,0.5835296511650085,0.5835296511650085,1.0,1.0,-0.486698716878891,0.1733919084072113,0.3133068084716797,0.04035060480237,0.0,0.0,1.0,20.066102981567383,60.0,-1269.2996826171875,-3328.517578125,23.17612838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94354248046875,303.6554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,3987.397705078125,18000.0,0.0,0.0,0.0001158212908194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489389523863792,0.0489399209618568,-9.684971473689077e-07,0.0,1.175438910649973e-07,0.0,0.0,0.4658454358577728,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4416198730469,297.1499938964844,293.1499938964844,0.0016667832387611,-157.58657836914062,284.7668151855469,0.5497801303863525,0.050000000745058,0.045814074575901,290.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.5497801303863525,0.050000000745058,0.0482444241642952,290.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672241210937,0.5497801303863525,0.050000000745058,0.0356331691145896,290.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672241210937,0.5497801303863525,0.050000000745058,0.0482444241642952,291.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672241210937,0.5497801303863525,0.050000000745058,0.228850781917572,284.4638977050781,291.1499938964844,258.7317810058594,258.1260070800781,279.5206604003906,291.21636962890625,284.7976379394531,1.0,0.1489612162113189,0.5920593738555908,0.5920593738555908,1.0,1.0,-0.4881587028503418,0.1762655526399612,0.3118931651115417,0.0429982058703899,0.0,0.0,1.0,23.72853279113769,60.0,1477.6820068359375,-7385.13671875,26.325170516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5723571777344,308.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,4328.49609375,19080.0,0.0,0.0,0.015384929254651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364074349403381,0.6364109516143799,-3.487522690193145e-06,0.0,1.561374665470794e-05,0.0,0.0,29.599515914916992,0.0,0.0,0.0,0.3965377807617187,4.0,0.0,1.0
453960,290.4437561035156,297.1499938964844,293.1499938964844,0.0011098221875727,-100.76062774658205,286.9564208984375,0.5329374074935913,0.050000000745058,0.0459449924528598,290.946533203125,297.1499938964844,293.1499938964844,0.0008958649705164,-85.65017700195312,286.6469116210937,0.5329374074935913,0.050000000745058,0.0483822897076606,290.397705078125,297.1499938964844,293.1499938964844,0.0006308621377684,-44.54792022705078,286.0655212402344,0.5329374074935913,0.050000000745058,0.0357349961996078,290.1911315917969,297.1499938964844,293.1499938964844,0.0006834322120994,-65.34030151367188,286.20867919921875,0.5329374074935913,0.050000000745058,0.0483822897076606,291.2152099609375,297.1499938964844,293.1499938964844,0.0007011189591139,-317.9674377441406,286.3564147949219,0.5329374074935913,0.050000000745058,0.2295047640800476,285.5687866210937,291.1499938964844,258.7291259765625,258.1212463378906,279.416748046875,291.2142333984375,286.2825927734375,1.0,0.1565223783254623,0.5974377989768982,0.5974377989768982,1.0,1.0,-0.4895537793636322,0.1781968027353286,0.3113569617271423,0.0447488836944103,0.0,0.0,1.0,27.231273651123047,60.0,2624.441650390625,-7609.65478515625,29.354393005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.17822265625,308.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,9801.701171875,19080.0,0.0,0.0,0.0339174680411815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0055145025253296,1.0055229663848877,-8.47909086587606e-06,0.0,3.442191882641055e-05,0.0,0.0,114.22854614257812,0.0,0.0,0.0,0.5681405663490295,4.0,0.0,1.0
454020,290.482177734375,297.1499938964844,293.1499938964844,0.0020852566231042,-177.7220001220703,290.5977478027344,0.5099947452545166,0.050000000745058,0.0461836755275726,290.9643249511719,297.1499938964844,293.1499938964844,0.0017301028128713,-155.2823486328125,290.0845031738281,0.5099947452545166,0.050000000745058,0.0486336313188076,290.4340515136719,297.1499938964844,293.1499938964844,0.0016295642126351,-108.02650451660156,289.8791198730469,0.5099947452545166,0.050000000745058,0.0359206348657608,290.2285461425781,297.1499938964844,293.1499938964844,0.0018048241036012,-161.98817443847656,290.1298522949219,0.5099947452545166,0.050000000745058,0.0486336313188076,291.2415771484375,297.1499938964844,293.1499938964844,0.0014201487647369,-604.6326904296875,289.6360168457031,0.5099947452545166,0.050000000745058,0.2306970208883285,287.7027893066406,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.23638916015625,288.0553283691406,1.0,0.169355109333992,0.6051344275474548,0.6051344275474548,1.0,1.0,-0.4920971393585205,0.1810394525527954,0.3110576868057251,0.0473680049180984,0.0,0.0,1.0,33.61823654174805,60.0,2332.32177734375,-7347.03955078125,34.92170333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04156494140625,306.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,16150.99609375,19080.0,0.0,0.0,0.0717278569936752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2925946712493896,1.2926087379455566,-1.4001381714479066e-05,0.0,7.279465353349224e-05,0.0,0.0,242.50543212890625,0.0,0.0,0.0,0.7128999829292297,4.0,0.0,1.0
454080,290.482177734375,297.1499938964844,293.1499938964844,0.0020852566231042,-177.7220001220703,290.5977478027344,0.5099947452545166,0.050000000745058,0.0461836755275726,290.9643249511719,297.1499938964844,293.1499938964844,0.0017301028128713,-155.2823486328125,290.0845031738281,0.5099947452545166,0.050000000745058,0.0486336313188076,290.4340515136719,297.1499938964844,293.1499938964844,0.0016295642126351,-108.02650451660156,289.8791198730469,0.5099947452545166,0.050000000745058,0.0359206348657608,290.2285461425781,297.1499938964844,293.1499938964844,0.0018048241036012,-161.98817443847656,290.1298522949219,0.5099947452545166,0.050000000745058,0.0486336313188076,291.2415771484375,297.1499938964844,293.1499938964844,0.0014201487647369,-604.6326904296875,289.6360168457031,0.5099947452545166,0.050000000745058,0.2306970208883285,287.7027893066406,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.23638916015625,288.0553283691406,1.0,0.169355109333992,0.6051344275474548,0.6051344275474548,1.0,1.0,-0.4920971393585205,0.1810394525527954,0.3110576868057251,0.0473680049180984,0.0,0.0,1.0,33.61823654174805,60.0,2332.32177734375,-7347.03955078125,34.92170333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.04156494140625,306.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,16150.99609375,19080.0,0.0,0.0,0.0717278569936752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2925946712493896,1.2926087379455566,-1.4001381714479066e-05,0.0,7.279465353349224e-05,0.0,0.0,242.50543212890625,0.0,0.0,0.0,0.7128999829292297,4.0,0.0,1.0
454140,290.5362854003906,297.1499938964844,293.1499938964844,0.002945865271613,-241.29226684570312,292.9852600097656,0.4958033263683319,0.050000000745058,0.0463874340057373,290.9952087402344,297.1499938964844,293.1499938964844,0.0024705179966986,-213.28575134277344,292.3160095214844,0.4958033263683319,0.050000000745058,0.0488482005894184,290.4826965332031,297.1499938964844,293.1499938964844,0.0025482976343482,-162.47744750976562,292.39013671875,0.4958033263683319,0.050000000745058,0.0360791161656379,290.2769775390625,297.1499938964844,293.1499938964844,0.0027964860200881,-241.3028106689453,292.7370300292969,0.4958033263683319,0.050000000745058,0.0488482005894184,291.2816772460937,297.1499938964844,293.1499938964844,0.0020491871982812,-839.386962890625,291.7226257324219,0.4958033263683319,0.050000000745058,0.2317148298025131,288.8999328613281,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.27508544921875,289.1490783691406,1.0,0.1795234680175781,0.6103991866111755,0.6103991866111755,1.0,1.0,-0.494268387556076,0.1830325126647949,0.3112359046936035,0.0493254140019416,0.0,0.0,1.0,39.0722541809082,60.0,1708.97265625,-7094.2470703125,39.72043991088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7258605957031,305.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18241.341796875,20160.0,0.0,0.0,0.1082121729850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736989498138428,1.373714804649353,-1.5813538993825205e-05,0.0,0.0001098216016544,0.0,0.0,291.0780029296875,0.0,0.0,0.0,0.7687553763389587,4.0,0.0,1.0
454200,290.5362854003906,297.1499938964844,293.1499938964844,0.002945865271613,-241.29226684570312,292.9852600097656,0.4958033263683319,0.050000000745058,0.0463874340057373,290.9952087402344,297.1499938964844,293.1499938964844,0.0024705179966986,-213.28575134277344,292.3160095214844,0.4958033263683319,0.050000000745058,0.0488482005894184,290.4826965332031,297.1499938964844,293.1499938964844,0.0025482976343482,-162.47744750976562,292.39013671875,0.4958033263683319,0.050000000745058,0.0360791161656379,290.2769775390625,297.1499938964844,293.1499938964844,0.0027964860200881,-241.3028106689453,292.7370300292969,0.4958033263683319,0.050000000745058,0.0488482005894184,291.2816772460937,297.1499938964844,293.1499938964844,0.0020491871982812,-839.386962890625,291.7226257324219,0.4958033263683319,0.050000000745058,0.2317148298025131,288.8999328613281,291.1499938964844,258.7215881347656,258.1047668457031,279.2358093261719,291.27508544921875,289.1490783691406,1.0,0.1795234680175781,0.6103991866111755,0.6103991866111755,1.0,1.0,-0.494268387556076,0.1830325126647949,0.3112359046936035,0.0493254140019416,0.0,0.0,1.0,39.0722541809082,60.0,1708.97265625,-7094.2470703125,39.72043991088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7258605957031,305.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18241.341796875,20160.0,0.0,0.0,0.1082121729850769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736989498138428,1.373714804649353,-1.5813538993825205e-05,0.0,0.0001098216016544,0.0,0.0,291.0780029296875,0.0,0.0,0.0,0.7687553763389587,4.0,0.0,1.0
454260,290.5928955078125,297.1499938964844,293.1499938964844,0.0036923524457961,-292.0858459472656,294.82086181640625,0.4860938191413879,0.050000000745058,0.0465560927987098,291.0296936035156,297.1499938964844,293.1499938964844,0.0031078008469194,-259.8265075683594,294.0320739746094,0.4860938191413879,0.050000000745058,0.0490258075296878,290.5341796875,297.1499938964844,293.1499938964844,0.0033381218090653,-205.90133666992188,294.3211975097656,0.4860938191413879,0.050000000745058,0.0362102948129177,290.3279113769531,297.1499938964844,293.1499938964844,0.0036586155183613,-304.8575439453125,294.7492370605469,0.4860938191413879,0.050000000745058,0.0490258075296878,291.3258361816406,297.1499938964844,293.1499938964844,0.002578587969765,-1024.0013427734375,293.3099670410156,0.4860938191413879,0.050000000745058,0.232557326555252,289.8034973144531,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3189392089844,290.0003967285156,1.0,0.1874922066926956,0.614414393901825,0.614414393901825,1.0,1.0,-0.4960656464099884,0.1845195442438125,0.311546117067337,0.0509582571685314,0.0,0.0,1.0,43.58851623535156,48.0,1251.0716552734375,-6994.46240234375,43.725128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1250305175781,304.9552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,19750.021484375,20160.0,0.0,0.0,0.1413348615169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4293776750564575,1.4293948411941528,-1.712142511678394e-05,0.0,0.0001434369187336,0.0,0.0,327.92608642578125,0.0,0.0,0.0,0.7835312485694885,4.0,0.0,1.0
454320,290.5928955078125,297.1499938964844,293.1499938964844,0.0036923524457961,-292.0858459472656,294.82086181640625,0.4860938191413879,0.050000000745058,0.0465560927987098,291.0296936035156,297.1499938964844,293.1499938964844,0.0031078008469194,-259.8265075683594,294.0320739746094,0.4860938191413879,0.050000000745058,0.0490258075296878,290.5341796875,297.1499938964844,293.1499938964844,0.0033381218090653,-205.90133666992188,294.3211975097656,0.4860938191413879,0.050000000745058,0.0362102948129177,290.3279113769531,297.1499938964844,293.1499938964844,0.0036586155183613,-304.8575439453125,294.7492370605469,0.4860938191413879,0.050000000745058,0.0490258075296878,291.3258361816406,297.1499938964844,293.1499938964844,0.002578587969765,-1024.0013427734375,293.3099670410156,0.4860938191413879,0.050000000745058,0.232557326555252,289.8034973144531,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3189392089844,290.0003967285156,1.0,0.1874922066926956,0.614414393901825,0.614414393901825,1.0,1.0,-0.4960656464099884,0.1845195442438125,0.311546117067337,0.0509582571685314,0.0,0.0,1.0,43.58851623535156,48.0,1251.0716552734375,-6994.46240234375,43.725128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1250305175781,304.9552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,19750.021484375,20160.0,0.0,0.0,0.1413348615169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4293776750564575,1.4293948411941528,-1.712142511678394e-05,0.0,0.0001434369187336,0.0,0.0,327.92608642578125,0.0,0.0,0.0,0.7835312485694885,4.0,0.0,1.0
454380,290.6473083496094,297.1499938964844,293.1499938964844,0.0043559400364756,-333.3236999511719,296.30322265625,0.4838115870952606,0.050000000745058,0.0465980879962444,291.0638732910156,297.1499938964844,293.1499938964844,0.0036650092806667,-297.728271484375,295.4188842773437,0.4838115870952606,0.050000000745058,0.0490700304508209,290.5845642089844,297.1499938964844,293.1499938964844,0.0040336097590625,-241.1160125732422,295.87841796875,0.4838115870952606,0.050000000745058,0.0362429581582546,290.3774719238281,297.1499938964844,293.1499938964844,0.0044311145320534,-356.6468505859375,296.376953125,0.4838115870952606,0.050000000745058,0.0490700304508209,291.3697509765625,297.1499938964844,293.1499938964844,0.0030284933745861,-1171.323486328125,294.580322265625,0.4838115870952606,0.050000000745058,0.232767105102539,290.52813720703125,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3630676269531,290.688720703125,1.0,0.1889432370662689,0.6178261041641235,0.6178261041641235,1.0,1.0,-0.4965134859085083,0.1852995455265045,0.3112139701843261,0.0523212552070617,0.0,0.0,1.0,44.71868515014648,36.0,951.488525390625,-7005.26953125,44.73122024536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.109619140625,304.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,20048.6953125,20160.0,0.0,0.0,0.1697901040315628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401451349258425,1.4401624202728271,-1.7380345525452867e-05,0.0,0.0001723153691273,0.0,0.0,335.392822265625,0.0,0.0,0.0,0.7889440059661865,4.0,0.0,1.0
454440,290.6473083496094,297.1499938964844,293.1499938964844,0.0043559400364756,-333.3236999511719,296.30322265625,0.4838115870952606,0.050000000745058,0.0465980879962444,291.0638732910156,297.1499938964844,293.1499938964844,0.0036650092806667,-297.728271484375,295.4188842773437,0.4838115870952606,0.050000000745058,0.0490700304508209,290.5845642089844,297.1499938964844,293.1499938964844,0.0040336097590625,-241.1160125732422,295.87841796875,0.4838115870952606,0.050000000745058,0.0362429581582546,290.3774719238281,297.1499938964844,293.1499938964844,0.0044311145320534,-356.6468505859375,296.376953125,0.4838115870952606,0.050000000745058,0.0490700304508209,291.3697509765625,297.1499938964844,293.1499938964844,0.0030284933745861,-1171.323486328125,294.580322265625,0.4838115870952606,0.050000000745058,0.232767105102539,290.52813720703125,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3630676269531,290.688720703125,1.0,0.1889432370662689,0.6178261041641235,0.6178261041641235,1.0,1.0,-0.4965134859085083,0.1852995455265045,0.3112139701843261,0.0523212552070617,0.0,0.0,1.0,44.71868515014648,36.0,951.488525390625,-7005.26953125,44.73122024536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.109619140625,304.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,20048.6953125,20160.0,0.0,0.0,0.1697901040315628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401451349258425,1.4401624202728271,-1.7380345525452867e-05,0.0,0.0001723153691273,0.0,0.0,335.392822265625,0.0,0.0,0.0,0.7889440059661865,4.0,0.0,1.0
454500,290.673095703125,297.1499938964844,293.1499938964844,0.0046653822064399,-351.1800231933594,296.9486999511719,0.4850317537784576,0.050000000745058,0.0465755686163902,291.08026123046875,297.1499938964844,293.1499938964844,0.0039210249669849,-314.1871643066406,296.02313232421875,0.4850317537784576,0.050000000745058,0.0490463152527809,290.60845947265625,297.1499938964844,293.1499938964844,0.0043568285182118,-256.3963317871094,296.5562744140625,0.4850317537784576,0.050000000745058,0.0362254418432712,290.40118408203125,297.1499938964844,293.1499938964844,0.0047946195118129,-379.123779296875,297.0861511230469,0.4850317537784576,0.050000000745058,0.0490463152527809,291.3908996582031,297.1499938964844,293.1499938964844,0.0032303892076015,-1234.389892578125,295.1300354003906,0.4850317537784576,0.050000000745058,0.2326546013355255,290.8421936035156,291.1499938964844,258.7180480957031,258.0892028808594,279.1880187988281,291.3844299316406,290.9905700683594,1.0,0.18775275349617,0.6194102764129639,0.6194102764129639,1.0,1.0,-0.4962736368179321,0.1854677945375442,0.3108058571815491,0.0529300458729267,0.0,0.0,1.0,44.12034225463867,36.0,852.6903076171875,-7048.92822265625,44.19771194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.278076171875,305.1099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,20102.0625,21240.0,0.0,0.0,0.1820337623357772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420605897903442,1.4420779943466189,-1.7426609701942652e-05,0.0,0.0001847411331254,0.0,0.0,336.73291015625,0.0,0.0,0.0,0.8049068450927734,4.0,0.0,1.0
454560,290.6978454589844,297.1499938964844,293.1499938964844,0.0049623055383563,-367.3987426757813,297.5453796386719,0.4875444173812866,0.050000000745058,0.0465297102928161,291.0960388183594,297.1499938964844,293.1499938964844,0.0041643572039902,-329.1847839355469,296.5824890136719,0.4875444173812866,0.050000000745058,0.0489980280399322,290.6312255859375,297.1499938964844,293.1499938964844,0.0046671102754771,-270.3331298828125,297.1833190917969,0.4875444173812866,0.050000000745058,0.0361897759139537,290.424072265625,297.1499938964844,293.1499938964844,0.0051465877331793,-399.6198425292969,297.7419128417969,0.4875444173812866,0.050000000745058,0.0489980280399322,291.4113464355469,297.1499938964844,293.1499938964844,0.0034192085731774,-1291.3507080078125,295.63726806640625,0.4875444173812866,0.050000000745058,0.2324255406856537,291.1343994140625,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.40509033203125,291.2747497558594,1.0,0.1854758411645889,0.6209458708763123,0.6209458708763123,1.0,1.0,-0.495785117149353,0.1855192929506302,0.3102658092975616,0.0535047128796577,0.0,0.0,0.9929472208023072,42.898193359375,25.0,785.8289794921875,-7125.1640625,43.1098518371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.539306640625,305.380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,20888.65234375,21240.0,0.0,0.0,0.1929182112216949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469535231590271,1.4695532321929932,-1.8099981389241293e-05,0.0,0.0001957874483196,0.0,0.0,356.3887939453125,0.0,0.0,0.0,0.8053542375564575,4.0,0.0,1.0
454620,290.7439880371094,297.1499938964844,293.1499938964844,0.005524334963411,-395.399169921875,298.6259155273437,0.4957264959812164,0.050000000745058,0.046388667076826,291.12567138671875,297.1499938964844,293.1499938964844,0.0046172742731869,-355.1385803222656,297.59844970703125,0.4957264959812164,0.050000000745058,0.0488495007157325,290.67340087890625,297.1499938964844,293.1499938964844,0.0052547231316566,-294.5321350097656,298.3194274902344,0.4957264959812164,0.050000000745058,0.0360800735652446,290.4664611816406,297.1499938964844,293.1499938964844,0.0058233491145074,-435.2726135253906,298.9297180175781,0.4957264959812164,0.050000000745058,0.0488495007157325,291.4497985839844,297.1499938964844,293.1499938964844,0.0037620649673044,-1388.6318359375,296.5565185546875,0.4957264959812164,0.050000000745058,0.2317209988832473,291.6792907714844,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4440612792969,291.8085021972656,1.0,0.1785155236721038,0.6239264607429504,0.6239264607429504,1.0,1.0,-0.4942823350429535,0.1853707283735275,0.3089116215705871,0.0545875988900661,0.0,0.0,0.8855190873146057,39.135196685791016,25.0,701.4840087890625,-7275.79833984375,39.77366256713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27978515625,306.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,22204.189453125,21240.0,0.0,0.0,0.2105592489242553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4138284921646118,1.4138458967208862,-1.7402602679794654e-05,0.0,0.0002136908587999,0.0,0.0,325.691650390625,0.0,0.0,0.0,0.7772685885429382,4.0,0.0,1.0
