time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7439880371094,297.1499938964844,293.1499938964844,0.005524334963411,-395.399169921875,298.6259155273437,0.4957264959812164,0.050000000745058,0.046388667076826,291.12567138671875,297.1499938964844,293.1499938964844,0.0046172742731869,-355.1385803222656,297.59844970703125,0.4957264959812164,0.050000000745058,0.0488495007157325,290.67340087890625,297.1499938964844,293.1499938964844,0.0052547231316566,-294.5321350097656,298.3194274902344,0.4957264959812164,0.050000000745058,0.0360800735652446,290.4664611816406,297.1499938964844,293.1499938964844,0.0058233491145074,-435.2726135253906,298.9297180175781,0.4957264959812164,0.050000000745058,0.0488495007157325,291.4497985839844,297.1499938964844,293.1499938964844,0.0037620649673044,-1388.6318359375,296.5565185546875,0.4957264959812164,0.050000000745058,0.2317209988832473,291.6792907714844,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4440612792969,291.8085021972656,1.0,0.1785155236721038,0.6239264607429504,0.6239264607429504,1.0,1.0,-0.4942823350429535,0.1853707283735275,0.3089116215705871,0.0545875988900661,0.0,0.0,0.8855190873146057,39.135196685791016,25.0,701.4840087890625,-7275.79833984375,39.77366256713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27978515625,306.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,22204.189453125,21240.0,0.0,0.0,0.2105592489242553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4138284921646118,1.4138458967208862,-1.7402602679794654e-05,0.0,0.0002136908587999,0.0,0.0,325.691650390625,0.0,0.0,0.0,0.7772685885429382,4.0,0.0,1.0
454740,290.7853088378906,297.1499938964844,293.1499938964844,0.0060687991790473,-419.59716796875,299.58367919921875,0.5031085014343262,0.050000000745058,0.0462759546935558,291.1527099609375,297.1499938964844,293.1499938964844,0.0050451881252229,-377.5579528808594,298.5006103515625,0.5031085014343262,0.050000000745058,0.0487308092415332,290.7113037109375,297.1499938964844,293.1499938964844,0.0058229276910424,-315.4573974609375,299.3258056640625,0.5031085014343262,0.050000000745058,0.0359924100339412,290.5043334960937,297.1499938964844,293.1499938964844,0.0064921719022095,-466.2179260253906,299.98260498046875,0.5031085014343262,0.050000000745058,0.0487308092415332,291.4849548339844,297.1499938964844,293.1499938964844,0.0040756757371127,-1471.388671875,297.37060546875,0.5031085014343262,0.050000000745058,0.2311579883098602,292.1756591796875,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.290771484375,1.0,0.1731331944465637,0.6268115639686584,0.6268115639686584,1.0,1.0,-0.4930812418460846,0.1852840036153793,0.3077972531318664,0.0557023957371711,0.0,0.0,0.7150633931159973,36.13034439086914,25.0,624.0550537109375,-7357.2861328125,37.12358093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2314147949219,306.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,24634.609375,20160.0,0.0,0.0,0.2226777523756027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1599470376968384,1.1599609851837158,-1.390491070196731e-05,0.0,0.0002259895991301,0.0,0.0,202.89617919921875,0.0,0.0,0.0,0.6423027515411377,4.0,0.0,1.0
454800,290.7853088378906,297.1499938964844,293.1499938964844,0.0060687991790473,-419.59716796875,299.58367919921875,0.5031085014343262,0.050000000745058,0.0462759546935558,291.1527099609375,297.1499938964844,293.1499938964844,0.0050451881252229,-377.5579528808594,298.5006103515625,0.5031085014343262,0.050000000745058,0.0487308092415332,290.7113037109375,297.1499938964844,293.1499938964844,0.0058229276910424,-315.4573974609375,299.3258056640625,0.5031085014343262,0.050000000745058,0.0359924100339412,290.5043334960937,297.1499938964844,293.1499938964844,0.0064921719022095,-466.2179260253906,299.98260498046875,0.5031085014343262,0.050000000745058,0.0487308092415332,291.4849548339844,297.1499938964844,293.1499938964844,0.0040756757371127,-1471.388671875,297.37060546875,0.5031085014343262,0.050000000745058,0.2311579883098602,292.1756591796875,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.290771484375,1.0,0.1731331944465637,0.6268115639686584,0.6268115639686584,1.0,1.0,-0.4930812418460846,0.1852840036153793,0.3077972531318664,0.0557023957371711,0.0,0.0,0.7150633931159973,36.13034439086914,25.0,624.0550537109375,-7357.2861328125,37.12358093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2314147949219,306.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,24634.609375,20160.0,0.0,0.0,0.2226777523756027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1599470376968384,1.1599609851837158,-1.390491070196731e-05,0.0,0.0002259895991301,0.0,0.0,202.89617919921875,0.0,0.0,0.0,0.6423027515411377,4.0,0.0,1.0
454860,290.8221130371094,297.1499938964844,293.1499938964844,0.0066334689036011,-443.4764709472656,300.4266967773437,0.5094309449195862,0.050000000745058,0.0461907722055912,291.17724609375,297.1499938964844,293.1499938964844,0.0054763653315603,-399.5510864257813,299.2892150878906,0.5094309449195862,0.050000000745058,0.0486411079764366,290.74517822265625,297.1499938964844,293.1499938964844,0.0064093386754393,-335.8338317871094,300.2110595703125,0.5094309449195862,0.050000000745058,0.0359261557459831,290.5379638671875,297.1499938964844,293.1499938964844,0.0071983598172664,-496.4519348144531,300.9134216308594,0.5094309449195862,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.0043817195110023,-1551.857421875,298.0727233886719,0.5094309449195862,0.050000000745058,0.2307324707508087,292.57586669921875,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.6470642089844,1.0,0.1688335090875625,0.6296168565750122,0.6296168565750122,0.9996594190597534,1.0,-0.4921735823154449,0.1852684319019317,0.3069051504135132,0.0568537004292011,0.0,0.0,0.4964591860771179,33.86197280883789,25.0,405.306396484375,-7022.71240234375,35.13116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35809326171875,306.7890625,278.1499938964844,0.0,18000.0,313.1499938964844,24961.515625,20160.0,0.0,0.0,0.228896364569664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424522995948792,0.6424605250358582,-8.20155310066184e-06,0.0,0.0002323007211089,0.0,0.0,57.39423751831055,0.0,0.0,0.0,0.442827045917511,4.0,0.0,1.0
454920,290.8221130371094,297.1499938964844,293.1499938964844,0.0066334689036011,-443.4764709472656,300.4266967773437,0.5094309449195862,0.050000000745058,0.0461907722055912,291.17724609375,297.1499938964844,293.1499938964844,0.0054763653315603,-399.5510864257813,299.2892150878906,0.5094309449195862,0.050000000745058,0.0486411079764366,290.74517822265625,297.1499938964844,293.1499938964844,0.0064093386754393,-335.8338317871094,300.2110595703125,0.5094309449195862,0.050000000745058,0.0359261557459831,290.5379638671875,297.1499938964844,293.1499938964844,0.0071983598172664,-496.4519348144531,300.9134216308594,0.5094309449195862,0.050000000745058,0.0486411079764366,291.5168151855469,297.1499938964844,293.1499938964844,0.0043817195110023,-1551.857421875,298.0727233886719,0.5094309449195862,0.050000000745058,0.2307324707508087,292.57586669921875,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.6470642089844,1.0,0.1688335090875625,0.6296168565750122,0.6296168565750122,0.9996594190597534,1.0,-0.4921735823154449,0.1852684319019317,0.3069051504135132,0.0568537004292011,0.0,0.0,0.4964591860771179,33.86197280883789,25.0,405.306396484375,-7022.71240234375,35.13116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35809326171875,306.7890625,278.1499938964844,0.0,18000.0,313.1499938964844,24961.515625,20160.0,0.0,0.0,0.228896364569664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424522995948792,0.6424605250358582,-8.20155310066184e-06,0.0,0.0002323007211089,0.0,0.0,57.39423751831055,0.0,0.0,0.0,0.442827045917511,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073509705252945,-477.4204406738281,301.1321105957031,0.5149399042129517,0.050000000745058,0.0461241826415061,291.19891357421875,297.1499938964844,293.1499938964844,0.0060042408294975,-430.45123291015625,299.917236328125,0.5149399042129517,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.0071420646272599,-363.6588439941406,300.9505310058594,0.5149399042129517,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081157386302948,-538.3069458007812,301.7182006835937,0.5149399042129517,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.0047460603527724,-1666.170166015625,298.59033203125,0.5149399042129517,0.050000000745058,0.2303998470306396,292.68621826171875,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6440734863281,1.0,0.1653920263051986,0.632347822189331,0.632347822189331,0.9993188381195068,1.0,-0.4914640486240387,0.1852901577949524,0.3061738908290863,0.0580195114016532,0.0,0.0,0.2794229984283447,32.09113311767578,25.0,-156.61856079101562,-5952.4755859375,33.580589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7203369140625,305.62335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,22450.787109375,20160.0,0.0,0.0,0.2278078198432922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692793607711792,0.2692849338054657,-5.590369255514816e-06,0.0,0.0002311959833605,0.0,0.0,14.354640007019045,0.0,0.0,0.0,0.325267881155014,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073509705252945,-477.4204406738281,301.1321105957031,0.5149399042129517,0.050000000745058,0.0461241826415061,291.19891357421875,297.1499938964844,293.1499938964844,0.0060042408294975,-430.45123291015625,299.917236328125,0.5149399042129517,0.050000000745058,0.0485709868371486,290.77496337890625,297.1499938964844,293.1499938964844,0.0071420646272599,-363.6588439941406,300.9505310058594,0.5149399042129517,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081157386302948,-538.3069458007812,301.7182006835937,0.5149399042129517,0.050000000745058,0.0485709868371486,291.5448608398437,297.1499938964844,293.1499938964844,0.0047460603527724,-1666.170166015625,298.59033203125,0.5149399042129517,0.050000000745058,0.2303998470306396,292.68621826171875,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6440734863281,1.0,0.1653920263051986,0.632347822189331,0.632347822189331,0.9993188381195068,1.0,-0.4914640486240387,0.1852901577949524,0.3061738908290863,0.0580195114016532,0.0,0.0,0.2794229984283447,32.09113311767578,25.0,-156.61856079101562,-5952.4755859375,33.580589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7203369140625,305.62335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,22450.787109375,20160.0,0.0,0.0,0.2278078198432922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692793607711792,0.2692849338054657,-5.590369255514816e-06,0.0,0.0002311959833605,0.0,0.0,14.354640007019045,0.0,0.0,0.0,0.325267881155014,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078420331701636,-502.8318786621094,301.4314880371094,0.5174077153205872,0.050000000745058,0.0460963994264602,291.2084350585937,297.1499938964844,293.1499938964844,0.0063543054275214,-453.4927368164063,300.1577453613281,0.5174077153205872,0.050000000745058,0.0485417284071445,290.78814697265625,297.1499938964844,293.1499938964844,0.0076362411491572,-383.98681640625,301.2634582519531,0.5174077153205872,0.050000000745058,0.0358527563512325,290.57379150390625,297.1499938964844,293.1499938964844,0.0087593244388699,-569.1958618164062,302.084228515625,0.5174077153205872,0.050000000745058,0.0485417284071445,291.5570068359375,297.1499938964844,293.1499938964844,0.0049835937097668,-1752.7071533203125,298.7539367675781,0.5174077153205872,0.050000000745058,0.2302610576152801,292.5475158691406,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,291.5533752441406,292.4340515136719,1.0,0.1639343202114105,0.6336697340011597,0.6336697340011597,0.9991486072540284,1.0,-0.4911679923534393,0.1853076666593551,0.305860310792923,0.0586004592478275,0.0,0.0,0.1993350535631179,31.35308837890625,25.0,-521.32763671875,-5337.7998046875,32.935585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5055847167969,304.84478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21393.216796875,19080.0,0.0,0.0,0.2240399718284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18422831594944,0.1842334419488906,-5.13512850375264e-06,0.0,0.0002273720892844,0.0,0.0,8.802474975585938,0.0,0.0,0.0,0.2891281843185425,4.0,0.0,1.0
455160,290.88140869140625,297.1499938964844,293.1499938964844,0.0084502687677741,-534.440185546875,301.71014404296875,0.5196946859359741,0.050000000745058,0.0460716784000396,291.21697998046875,297.1499938964844,293.1499938964844,0.0067770006135106,-482.1617736816406,300.3617553710937,0.5196946859359741,0.050000000745058,0.0485156960785388,290.8001708984375,297.1499938964844,293.1499938964844,0.0082446485757827,-409.07757568359375,301.5540771484375,0.5196946859359741,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095735425129532,-607.3538208007812,302.4422302246094,0.5196946859359741,0.050000000745058,0.0485156960785388,291.5677490234375,297.1499938964844,293.1499938964844,0.0052659045904874,-1861.245361328125,298.8638000488281,0.5196946859359741,0.050000000745058,0.2301375716924667,292.2765197753906,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645446777344,292.1077575683594,1.0,0.1626263856887817,0.6349495649337769,0.6349495649337769,0.9989038705825806,1.0,-0.4909045696258545,0.1853265017271042,0.3055780827999115,0.0591763816773891,0.0,0.0,0.1506867408752441,30.69697570800781,25.0,-834.1754150390625,-4876.90087890625,32.362789154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3477783203125,304.192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19823.134765625,19080.0,0.0,0.0,0.2180765122175216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378414332866668,0.1378461271524429,-4.6891686906747054e-06,0.0,0.0002213199477409,0.0,0.0,5.955414772033691,0.0,0.0,0.0,0.2870833873748779,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099558206275105,-605.51220703125,302.2855834960937,0.5237594842910767,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.007777833379805,-546.8804931640625,300.76422119140625,0.5237594842910767,0.050000000745058,0.0484717823565006,290.8211364746094,297.1499938964844,293.1499938964844,0.0097493855282664,-465.42431640625,302.1534729003906,0.5237594842910767,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116960210725665,-693.270263671875,303.20361328125,0.5237594842910767,0.050000000745058,0.0484717823565006,291.5854797363281,297.1499938964844,293.1499938964844,0.0059123137034475,-2108.31298828125,299.0507202148437,0.5237594842910767,0.050000000745058,0.2299292683601379,291.5766296386719,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4207763671875,1.0,0.1603967845439911,0.6373851895332336,0.6373851895332336,0.9984143972396852,1.0,-0.4904602766036987,0.1853629201650619,0.305097371339798,0.060304544866085,0.0,0.0,0.1407225131988525,29.59183883666992,25.0,-930.572265625,-4832.53466796875,31.39927101135254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14288330078125,304.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19199.03125,19080.0,0.0,0.0,0.1997525542974472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174183115363121,0.1174228265881538,-4.512648501986405e-06,0.0,0.0002027234586421,0.0,0.0,4.86420488357544,0.0,0.0,0.0,0.2806312143802643,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099558206275105,-605.51220703125,302.2855834960937,0.5237594842910767,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.007777833379805,-546.8804931640625,300.76422119140625,0.5237594842910767,0.050000000745058,0.0484717823565006,290.8211364746094,297.1499938964844,293.1499938964844,0.0097493855282664,-465.42431640625,302.1534729003906,0.5237594842910767,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116960210725665,-693.270263671875,303.20361328125,0.5237594842910767,0.050000000745058,0.0484717823565006,291.5854797363281,297.1499938964844,293.1499938964844,0.0059123137034475,-2108.31298828125,299.0507202148437,0.5237594842910767,0.050000000745058,0.2299292683601379,291.5766296386719,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4207763671875,1.0,0.1603967845439911,0.6373851895332336,0.6373851895332336,0.9984143972396852,1.0,-0.4904602766036987,0.1853629201650619,0.305097371339798,0.060304544866085,0.0,0.0,0.1407225131988525,29.59183883666992,25.0,-930.572265625,-4832.53466796875,31.39927101135254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14288330078125,304.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19199.03125,19080.0,0.0,0.0,0.1997525542974472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174183115363121,0.1174228265881538,-4.512648501986405e-06,0.0,0.0002027234586421,0.0,0.0,4.86420488357544,0.0,0.0,0.0,0.2806312143802643,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116391833871603,-667.6896362304688,302.9521484375,0.5272058844566345,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088246408849954,-603.781494140625,301.2776184082031,0.5272058844566345,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114462133496999,-515.1004638671875,302.8494567871094,0.5272058844566345,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143087226897478,-769.8704833984375,304.06182861328125,0.5272058844566345,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.006548898294568,-2325.934814453125,299.36865234375,0.5272058844566345,0.050000000745058,0.2297628819942474,291.0943603515625,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0181884765625,1.0,0.1585946828126907,0.639697253704071,0.639697253704071,0.9979249835014344,1.0,-0.490105390548706,0.1854029148817062,0.3047024607658386,0.0613991171121597,0.0,0.0,0.1838249415159225,28.710893630981445,25.0,-575.2536010742188,-5292.9716796875,30.63233757019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7090759277344,306.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19025.25,18000.0,0.0,0.0,0.1768238842487335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337796747684478,0.1337841749191284,-4.501489456743002e-06,0.0,0.0001794537674868,0.0,0.0,5.547221660614014,0.0,0.0,0.0,0.2673921883106231,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116391833871603,-667.6896362304688,302.9521484375,0.5272058844566345,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088246408849954,-603.781494140625,301.2776184082031,0.5272058844566345,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114462133496999,-515.1004638671875,302.8494567871094,0.5272058844566345,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143087226897478,-769.8704833984375,304.06182861328125,0.5272058844566345,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.006548898294568,-2325.934814453125,299.36865234375,0.5272058844566345,0.050000000745058,0.2297628819942474,291.0943603515625,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0181884765625,1.0,0.1585946828126907,0.639697253704071,0.639697253704071,0.9979249835014344,1.0,-0.490105390548706,0.1854029148817062,0.3047024607658386,0.0613991171121597,0.0,0.0,0.1838249415159225,28.710893630981445,25.0,-575.2536010742188,-5292.9716796875,30.63233757019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7090759277344,306.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19025.25,18000.0,0.0,0.0,0.1768238842487335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337796747684478,0.1337841749191284,-4.501489456743002e-06,0.0,0.0001794537674868,0.0,0.0,5.547221660614014,0.0,0.0,0.0,0.2673921883106231,4.0,0.0,1.0
455460,290.94342041015625,297.1499938964844,293.1499938964844,0.0134343393146991,-717.01611328125,303.6728820800781,0.5385718941688538,0.050000000745058,0.0458978749811649,291.256591796875,297.1499938964844,293.1499938964844,0.0098621472716331,-649.0592651367188,301.8771057128906,0.5385718941688538,0.050000000745058,0.0483326725661754,290.8572082519531,297.1499938964844,293.1499938964844,0.0132783502340316,-554.9243774414062,303.6035461425781,0.5385718941688538,0.050000000745058,0.0356983467936515,290.6300964355469,297.1499938964844,293.1499938964844,0.0431377589702606,-1367.8258056640625,304.07598876953125,0.6664719581604004,0.1034168526530265,0.0866678953170776,291.6151733398437,297.1499938964844,293.1499938964844,0.0071313879452645,-2496.877685546875,299.8038024902344,0.5385718941688538,0.050000000745058,0.2292693853378296,290.8835144042969,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.84912109375,1.0,0.1578226089477539,0.6396816372871399,0.6396816372871399,0.9974365234375,1.0,-0.5350473523139954,0.2028791755437851,0.3321681618690491,0.0678554475307464,0.0,0.0,0.2352618426084518,26.41960525512696,28.0,-277.34014892578125,-6020.9921875,32.75636291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.643310546875,307.4779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.947265625,18000.0,0.0,0.0,0.1551401615142822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578341722488403,0.1578384637832641,-4.299156898923684e-06,0.0,0.0001574475318193,0.0,0.0,6.294021129608154,0.0,0.0,0.0,0.2791354358196258,4.0,0.0,1.0
455520,290.94342041015625,297.1499938964844,293.1499938964844,0.0134343393146991,-717.01611328125,303.6728820800781,0.5385718941688538,0.050000000745058,0.0458978749811649,291.256591796875,297.1499938964844,293.1499938964844,0.0098621472716331,-649.0592651367188,301.8771057128906,0.5385718941688538,0.050000000745058,0.0483326725661754,290.8572082519531,297.1499938964844,293.1499938964844,0.0132783502340316,-554.9243774414062,303.6035461425781,0.5385718941688538,0.050000000745058,0.0356983467936515,290.6300964355469,297.1499938964844,293.1499938964844,0.0431377589702606,-1367.8258056640625,304.07598876953125,0.6664719581604004,0.1034168526530265,0.0866678953170776,291.6151733398437,297.1499938964844,293.1499938964844,0.0071313879452645,-2496.877685546875,299.8038024902344,0.5385718941688538,0.050000000745058,0.2292693853378296,290.8835144042969,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.84912109375,1.0,0.1578226089477539,0.6396816372871399,0.6396816372871399,0.9974365234375,1.0,-0.5350473523139954,0.2028791755437851,0.3321681618690491,0.0678554475307464,0.0,0.0,0.2352618426084518,26.41960525512696,28.0,-277.34014892578125,-6020.9921875,32.75636291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.643310546875,307.4779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17933.947265625,18000.0,0.0,0.0,0.1551401615142822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578341722488403,0.1578384637832641,-4.299156898923684e-06,0.0,0.0001574475318193,0.0,0.0,6.294021129608154,0.0,0.0,0.0,0.2791354358196258,4.0,0.0,1.0
455580,290.96612548828125,297.1499938964844,293.1499938964844,0.0187728814780712,-851.5028686523438,304.1248474121094,0.583955705165863,0.0688036009669303,0.052769873291254,291.2698974609375,297.1499938964844,293.1499938964844,0.0109876524657011,-689.9135131835938,302.4998779296875,0.5511894226074219,0.050000000745058,0.0482337214052677,290.87744140625,297.1499938964844,293.1499938964844,0.0174929667264223,-638.7332153320312,304.126220703125,0.5755609273910522,0.0665970370173454,0.0395784191787242,290.7455749511719,297.1499938964844,293.1499938964844,0.0806879624724388,-2052.977783203125,304.039794921875,0.7739782929420471,0.143930047750473,0.1279986500740051,291.6365966796875,297.1499938964844,293.1499938964844,0.0076980460435152,-2645.19189453125,300.2583923339844,0.5511894226074219,0.050000000745058,0.2287999987602234,290.77301025390625,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.7671203613281,1.0,0.1595395356416702,0.6381311416625977,0.6381311416625977,0.9969481229782104,1.0,-0.5968566536903381,0.2268994152545929,0.3699572384357452,0.0762644112110138,0.0,0.0,0.2942074537277221,24.399627685546875,48.0,-74.09806823730469,-6961.75390625,36.86102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8204345703125,308.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.0859375,18000.0,0.0,0.0,0.1387933939695358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966725289821624,0.196676880121231,-4.356151748652337e-06,0.0,0.000140857649967,0.0,0.0,8.042166709899902,0.0,0.0,0.0,0.2857909202575683,4.0,0.0,1.0
455640,290.96612548828125,297.1499938964844,293.1499938964844,0.0187728814780712,-851.5028686523438,304.1248474121094,0.583955705165863,0.0688036009669303,0.052769873291254,291.2698974609375,297.1499938964844,293.1499938964844,0.0109876524657011,-689.9135131835938,302.4998779296875,0.5511894226074219,0.050000000745058,0.0482337214052677,290.87744140625,297.1499938964844,293.1499938964844,0.0174929667264223,-638.7332153320312,304.126220703125,0.5755609273910522,0.0665970370173454,0.0395784191787242,290.7455749511719,297.1499938964844,293.1499938964844,0.0806879624724388,-2052.977783203125,304.039794921875,0.7739782929420471,0.143930047750473,0.1279986500740051,291.6365966796875,297.1499938964844,293.1499938964844,0.0076980460435152,-2645.19189453125,300.2583923339844,0.5511894226074219,0.050000000745058,0.2287999987602234,290.77301025390625,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.7671203613281,1.0,0.1595395356416702,0.6381311416625977,0.6381311416625977,0.9969481229782104,1.0,-0.5968566536903381,0.2268994152545929,0.3699572384357452,0.0762644112110138,0.0,0.0,0.2942074537277221,24.399627685546875,48.0,-74.09806823730469,-6961.75390625,36.86102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8204345703125,308.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.0859375,18000.0,0.0,0.0,0.1387933939695358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966725289821624,0.196676880121231,-4.356151748652337e-06,0.0,0.000140857649967,0.0,0.0,8.042166709899902,0.0,0.0,0.0,0.2857909202575683,4.0,0.0,1.0
455700,291.0014953613281,297.1499938964844,293.1499938964844,0.0354959964752197,-1162.990234375,304.0989074707031,0.657176673412323,0.0895509496331214,0.0720582604408264,291.2776184082031,297.1499938964844,293.1499938964844,0.0115748653188347,-708.1555786132812,302.8140869140625,0.55881667137146,0.050000000745058,0.0481803156435489,290.905517578125,297.1499938964844,293.1499938964844,0.0341110415756702,-889.4802856445312,304.1001892089844,0.6545156836509705,0.0898900255560875,0.0553771592676639,290.8143615722656,297.1499938964844,293.1499938964844,0.0943798273801803,-2324.01513671875,304.0350036621094,0.8163517117500305,0.1608762592077255,0.1447996944189071,291.651123046875,297.1499938964844,293.1499938964844,0.0079626832157373,-2707.7568359375,300.4862060546875,0.55881667137146,0.050000000745058,0.2285466641187667,290.7599792480469,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.64752197265625,290.75048828125,1.0,0.1644172966480255,0.6354473829269409,0.6354473829269409,0.9967038631439208,1.0,-0.6587560772895813,0.2509573400020599,0.4077987670898437,0.0842195823788642,0.0,0.0,0.3214988112449646,23.55088996887207,48.0,-65.85507202148438,-7571.724609375,42.63925552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.62957763671875,308.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17799.763671875,18000.0,0.0,0.0,0.133520632982254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187958508729934,0.2188002467155456,-4.401673322718125e-06,0.0,0.0001355064741801,0.0,0.0,9.11013889312744,0.0,0.0,0.0,0.2900742292404175,4.0,0.0,1.0
455760,291.0545959472656,297.1499938964844,293.1499938964844,0.0518438182771205,-1434.75732421875,304.07861328125,0.7073817849159241,0.1063519716262817,0.0887540653347969,291.2862243652344,297.1499938964844,293.1499938964844,0.012261121533811,-729.0971069335938,303.1219787597656,0.5589646697044373,0.050000000745058,0.048179093748331,290.950439453125,297.1499938964844,293.1499938964844,0.053276065737009,-1134.9376220703125,304.0746459960937,0.7116034626960754,0.1095149219036102,0.0702310800552368,290.87872314453125,297.1499938964844,293.1499938964844,0.1079850941896438,-2591.4287109375,304.0311584472656,0.8438295125961304,0.1778191924095153,0.1608498245477676,291.6690979003906,297.1499938964844,293.1499938964844,0.0082501601427793,-2777.68896484375,300.6930847167969,0.5589646697044373,0.050000000745058,0.2285408675670623,290.7124938964844,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.6650695800781,290.68896484375,1.0,0.1714616119861602,0.6328186392784119,0.6328186392784119,0.9968473315238952,1.0,-0.715874195098877,0.2731640636920929,0.4427101016044616,0.0917375534772872,0.0,0.0,0.3551560044288635,24.00880622863769,36.0,-109.34048461914062,-8157.87744140625,50.0840950012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2607727050781,308.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17744.330078125,18000.0,0.0,0.0,0.130592405796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449023127555847,0.2449067682027816,-4.45654541181284e-06,0.0,0.0001325346966041,0.0,0.0,10.426644325256348,0.0,0.0,0.0,0.2954921722412109,4.0,0.0,1.0
455820,291.1748962402344,297.1499938964844,293.1499938964844,0.0770794004201889,-1882.626220703125,304.0609741210937,0.7900273203849792,0.1350667029619217,0.1157387271523475,291.30682373046875,297.1499938964844,293.1499938964844,0.0137436017394065,-768.5108642578125,303.7289733886719,0.5757057666778564,0.050000000745058,0.0480751171708107,291.05694580078125,297.1499938964844,293.1499938964844,0.082637682557106,-1545.3299560546875,304.0515441894531,0.8049588799476624,0.1436710655689239,0.0950706750154495,290.9999389648437,297.1499938964844,293.1499938964844,0.1358606219291687,-3118.41796875,304.0244445800781,0.9198628067970276,0.2107782214879989,0.1922285705804824,291.7135925292969,297.1499938964844,293.1499938964844,0.008799566887319,-2903.548828125,301.0740661621094,0.5757057666778564,0.050000000745058,0.2280476540327072,290.6054382324219,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015930175781,1.0,0.178027719259262,0.6283524632453918,0.6283524632453918,0.997134268283844,1.0,-0.815014123916626,0.311788409948349,0.5032257437705994,0.1056404262781143,0.0,0.0,0.4362168908119201,22.28967666625977,25.0,-60.64540863037109,-9408.9931640625,61.65684509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0760192871094,308.1360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17487.703125,18000.0,0.0,0.0,0.1321856826543808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267384469509125,0.3267430961132049,-4.659245405491674e-06,0.0,0.0001341516617685,0.0,0.0,15.066362380981444,0.0,0.0,0.0,0.3147544860839844,4.0,0.0,1.0
455880,291.1748962402344,297.1499938964844,293.1499938964844,0.0770794004201889,-1882.626220703125,304.0609741210937,0.7900273203849792,0.1350667029619217,0.1157387271523475,291.30682373046875,297.1499938964844,293.1499938964844,0.0137436017394065,-768.5108642578125,303.7289733886719,0.5757057666778564,0.050000000745058,0.0480751171708107,291.05694580078125,297.1499938964844,293.1499938964844,0.082637682557106,-1545.3299560546875,304.0515441894531,0.8049588799476624,0.1436710655689239,0.0950706750154495,290.9999389648437,297.1499938964844,293.1499938964844,0.1358606219291687,-3118.41796875,304.0244445800781,0.9198628067970276,0.2107782214879989,0.1922285705804824,291.7135925292969,297.1499938964844,293.1499938964844,0.008799566887319,-2903.548828125,301.0740661621094,0.5757057666778564,0.050000000745058,0.2280476540327072,290.6054382324219,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015930175781,1.0,0.178027719259262,0.6283524632453918,0.6283524632453918,0.997134268283844,1.0,-0.815014123916626,0.311788409948349,0.5032257437705994,0.1056404262781143,0.0,0.0,0.4362168908119201,22.28967666625977,25.0,-60.64540863037109,-9408.9931640625,61.65684509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0760192871094,308.1360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17487.703125,18000.0,0.0,0.0,0.1321856826543808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267384469509125,0.3267430961132049,-4.659245405491674e-06,0.0,0.0001341516617685,0.0,0.0,15.066362380981444,0.0,0.0,0.0,0.3147544860839844,4.0,0.0,1.0
455940,291.2954406738281,297.1499938964844,293.1499938964844,0.0974124073982238,-2263.066650390625,304.0569152832031,0.8740163445472717,0.1606620699167251,0.1391778290271759,291.33209228515625,297.1499938964844,293.1499938964844,0.0168629232794046,-850.795654296875,304.1375732421875,0.6208820939064026,0.0627617314457893,0.0520279929041862,291.16656494140625,297.1499938964844,293.1499938964844,0.1070225685834884,-1899.991943359375,304.0439147949219,0.8974382281303406,0.174477145075798,0.1169635653495788,291.1118469238281,297.1499938964844,293.1499938964844,0.1489378660917282,-3350.111083984375,304.0480041503906,0.9853140711784364,0.2425141036510467,0.206081673502922,291.7646179199219,297.1499938964844,293.1499938964844,0.0092751327902078,-2995.9296875,301.4466552734375,0.6036239862442017,0.050000000745058,0.2273631691932678,290.6044616699219,291.1499938964844,258.75,258.0487060546875,279.1181945800781,291.76025390625,290.6047058105469,1.0,0.1808421164751052,0.6253909468650818,0.6253909468650818,0.9974212050437928,1.0,-0.8900406956672668,0.341106504201889,0.5489341616630554,0.1173566207289695,0.0,0.0,0.5093052983283997,19.395397186279297,45.0,0.698367714881897,-10356.3291015625,69.40629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49615478515625,307.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17263.431640625,18000.0,0.0,0.0,0.1433663219213485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269964694976806,0.4270015060901642,-5.04636591358576e-06,0.0,0.0001454985904274,0.0,0.0,22.359907150268555,0.0,0.0,0.0,0.344060868024826,4.0,0.0,1.0
456000,291.2954406738281,297.1499938964844,293.1499938964844,0.0974124073982238,-2263.066650390625,304.0569152832031,0.8740163445472717,0.1606620699167251,0.1391778290271759,291.33209228515625,297.1499938964844,293.1499938964844,0.0168629232794046,-850.795654296875,304.1375732421875,0.6208820939064026,0.0627617314457893,0.0520279929041862,291.16656494140625,297.1499938964844,293.1499938964844,0.1070225685834884,-1899.991943359375,304.0439147949219,0.8974382281303406,0.174477145075798,0.1169635653495788,291.1118469238281,297.1499938964844,293.1499938964844,0.1489378660917282,-3350.111083984375,304.0480041503906,0.9853140711784364,0.2425141036510467,0.206081673502922,291.7646179199219,297.1499938964844,293.1499938964844,0.0092751327902078,-2995.9296875,301.4466552734375,0.6036239862442017,0.050000000745058,0.2273631691932678,290.6044616699219,291.1499938964844,258.75,258.0487060546875,279.1181945800781,291.76025390625,290.6047058105469,1.0,0.1808421164751052,0.6253909468650818,0.6253909468650818,0.9974212050437928,1.0,-0.8900406956672668,0.341106504201889,0.5489341616630554,0.1173566207289695,0.0,0.0,0.5093052983283997,19.395397186279297,45.0,0.698367714881897,-10356.3291015625,69.40629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49615478515625,307.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17263.431640625,18000.0,0.0,0.0,0.1433663219213485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269964694976806,0.4270015060901642,-5.04636591358576e-06,0.0,0.0001454985904274,0.0,0.0,22.359907150268555,0.0,0.0,0.0,0.344060868024826,4.0,0.0,1.0
456060,291.41192626953125,297.1499938964844,293.1499938964844,0.1163334846496582,-2609.972900390625,304.0564270019531,0.9233812689781188,0.1840252727270126,0.1606252193450927,291.3965148925781,297.1499938964844,293.1499938964844,0.0426352247595787,-1358.783447265625,304.0990600585937,0.7320414781570435,0.0958751887083053,0.0841277316212654,291.2737121582031,297.1499938964844,293.1499938964844,0.1304526776075363,-2227.335205078125,304.0402526855469,0.9568599462509156,0.2029971927404403,0.1372429728507995,291.1641845703125,297.1499938964844,293.1499938964844,0.1462987959384918,-3296.2724609375,304.0842590332031,0.983658492565155,0.2834849953651428,0.2024418860673904,291.8172607421875,297.1499938964844,293.1499938964844,0.0097796339541673,-3087.878662109375,301.7978820800781,0.6061816811561584,0.050000000745058,0.2273053377866745,290.6160583496094,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6101989746094,1.0,0.1931769996881485,0.6223323345184326,0.6223323345184326,0.9982489943504332,1.0,-0.9741312265396118,0.3743409514427185,0.5997902750968933,0.1310389041900634,0.0,0.0,0.5792052745819092,19.998395919799805,63.0,-15.986327171325684,-11187.0478515625,85.63544464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8414611816406,306.8775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17040.482421875,18000.0,0.0,0.0,0.1618383675813675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410999059677124,0.5411055684089661,-5.667482128046686e-06,0.0,0.0001642453717067,0.0,0.0,33.552772521972656,0.0,0.0,0.0,0.3823461830615997,4.0,0.0,1.0
456120,291.41192626953125,297.1499938964844,293.1499938964844,0.1163334846496582,-2609.972900390625,304.0564270019531,0.9233812689781188,0.1840252727270126,0.1606252193450927,291.3965148925781,297.1499938964844,293.1499938964844,0.0426352247595787,-1358.783447265625,304.0990600585937,0.7320414781570435,0.0958751887083053,0.0841277316212654,291.2737121582031,297.1499938964844,293.1499938964844,0.1304526776075363,-2227.335205078125,304.0402526855469,0.9568599462509156,0.2029971927404403,0.1372429728507995,291.1641845703125,297.1499938964844,293.1499938964844,0.1462987959384918,-3296.2724609375,304.0842590332031,0.983658492565155,0.2834849953651428,0.2024418860673904,291.8172607421875,297.1499938964844,293.1499938964844,0.0097796339541673,-3087.878662109375,301.7978820800781,0.6061816811561584,0.050000000745058,0.2273053377866745,290.6160583496094,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6101989746094,1.0,0.1931769996881485,0.6223323345184326,0.6223323345184326,0.9982489943504332,1.0,-0.9741312265396118,0.3743409514427185,0.5997902750968933,0.1310389041900634,0.0,0.0,0.5792052745819092,19.998395919799805,63.0,-15.986327171325684,-11187.0478515625,85.63544464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8414611816406,306.8775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17040.482421875,18000.0,0.0,0.0,0.1618383675813675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410999059677124,0.5411055684089661,-5.667482128046686e-06,0.0,0.0001642453717067,0.0,0.0,33.552772521972656,0.0,0.0,0.0,0.3823461830615997,4.0,0.0,1.0
456180,291.5232238769531,297.1499938964844,293.1499938964844,0.1356764584779739,-2954.104248046875,304.0553894042969,0.93663489818573,0.2054902762174606,0.1803806275129318,291.4918518066406,297.1499938964844,293.1499938964844,0.0672775730490684,-1794.7904052734375,304.0759582519531,0.776833713054657,0.1210011318325996,0.1094320714473724,291.3769836425781,297.1499938964844,293.1499938964844,0.1546868681907653,-2554.244140625,304.03643798828125,0.9731004238128662,0.2295953333377838,0.1561840176582336,291.2247009277344,297.1499938964844,293.1499938964844,0.1697417497634887,-3717.31689453125,304.0660705566406,0.9928953051567078,0.321597009897232,0.2268236130475998,291.8707580566406,297.1499938964844,293.1499938964844,0.0103982686996459,-3207.189453125,302.1095275878906,0.5888130068778992,0.050000000745058,0.227703109383583,290.5135498046875,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.4983215332031,1.0,0.2126023471355438,0.6185265779495239,0.6185265779495239,0.999076783657074,1.0,-1.0806801319122314,0.4165296852588653,0.6641504168510437,0.1500799357891082,0.0,0.0,0.6699115037918091,23.40431785583496,81.0,-127.66547393798828,-12159.31640625,114.69273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21881103515625,306.0215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,16456.033203125,18000.0,0.0,0.0,0.186562955379486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695288360118866,0.6952950358390808,-6.7158352976548485e-06,0.0,0.0001893376902444,0.0,0.0,54.53605651855469,0.0,0.0,0.0,0.4411129355430603,4.0,0.0,1.0
456240,291.5232238769531,297.1499938964844,293.1499938964844,0.1356764584779739,-2954.104248046875,304.0553894042969,0.93663489818573,0.2054902762174606,0.1803806275129318,291.4918518066406,297.1499938964844,293.1499938964844,0.0672775730490684,-1794.7904052734375,304.0759582519531,0.776833713054657,0.1210011318325996,0.1094320714473724,291.3769836425781,297.1499938964844,293.1499938964844,0.1546868681907653,-2554.244140625,304.03643798828125,0.9731004238128662,0.2295953333377838,0.1561840176582336,291.2247009277344,297.1499938964844,293.1499938964844,0.1697417497634887,-3717.31689453125,304.0660705566406,0.9928953051567078,0.321597009897232,0.2268236130475998,291.8707580566406,297.1499938964844,293.1499938964844,0.0103982686996459,-3207.189453125,302.1095275878906,0.5888130068778992,0.050000000745058,0.227703109383583,290.5135498046875,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.8669738769531,290.4983215332031,1.0,0.2126023471355438,0.6185265779495239,0.6185265779495239,0.999076783657074,1.0,-1.0806801319122314,0.4165296852588653,0.6641504168510437,0.1500799357891082,0.0,0.0,0.6699115037918091,23.40431785583496,81.0,-127.66547393798828,-12159.31640625,114.69273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21881103515625,306.0215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,16456.033203125,18000.0,0.0,0.0,0.186562955379486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695288360118866,0.6952950358390808,-6.7158352976548485e-06,0.0,0.0001893376902444,0.0,0.0,54.53605651855469,0.0,0.0,0.0,0.4411129355430603,4.0,0.0,1.0
456300,291.5769958496094,297.1499938964844,293.1499938964844,0.1453970968723297,-3123.305908203125,304.0549011230469,0.9313859939575196,0.215534508228302,0.1896707117557525,291.5427551269531,297.1499938964844,293.1499938964844,0.0771170258522033,-1984.4615478515625,304.0715637207031,0.784963846206665,0.1320118159055709,0.1203676611185073,291.4271850585937,297.1499938964844,293.1499938964844,0.1669907718896865,-2716.130859375,304.03472900390625,0.9704021215438844,0.2421949058771133,0.1651896685361862,291.26934814453125,297.1499938964844,293.1499938964844,0.1890033483505249,-4055.35302734375,304.0462341308594,0.9974308013916016,0.3372253477573395,0.2464530318975448,291.8984680175781,297.1499938964844,293.1499938964844,0.0107386047020554,-3272.002685546875,302.25390625,0.574278712272644,0.050000000745058,0.2280786335468292,290.4395446777344,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.8948059082031,290.422607421875,1.0,0.2245504111051559,0.6164667010307312,0.6164667010307312,0.9994906783103944,1.0,-1.1397721767425537,0.439977765083313,0.699794352054596,0.1615181416273117,0.0,0.0,0.7246230840682983,26.1883544921875,81.0,-170.13946533203125,-12695.2578125,134.85177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4326171875,305.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,16068.880859375,18000.0,0.0,0.0,0.2010788768529892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7950636148452759,0.7950711846351624,-7.54932216295856e-06,0.0,0.0002040694962488,0.0,0.0,72.66378021240234,0.0,0.0,0.0,0.4826785624027252,4.0,0.0,1.0
456360,291.629638671875,297.1499938964844,293.1499938964844,0.155159518122673,-3290.984619140625,304.054443359375,0.9199551343917848,0.2251229882240295,0.1985777467489242,291.59442138671875,297.1499938964844,293.1499938964844,0.0862686187028884,-2165.348876953125,304.0692138671875,0.7858574390411377,0.1422262042760849,0.1305180191993713,291.4765319824219,297.1499938964844,293.1499938964844,0.179429829120636,-2877.3125,304.0330810546875,0.9618932008743286,0.2543250620365143,0.1738888919353485,291.3240661621094,297.1499938964844,293.1499938964844,0.2118455916643142,-4447.37060546875,304.0235595703125,0.9990000128746032,0.3503135740756988,0.2689858973026275,291.9270935058594,297.1499938964844,293.1499938964844,0.0111043844372034,-3340.7421875,302.3905029296875,0.5567906498908997,0.050000000745058,0.2285986542701721,290.3525390625,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.92352294921875,290.3335876464844,1.0,0.2377087920904159,0.6142381429672241,0.6142381429672241,0.9995925426483154,1.0,-1.2007557153701782,0.464263916015625,0.7364917993545532,0.1735416203737259,0.0,0.0,0.786413848400116,29.81531524658203,99.0,-210.65896606445312,-13226.9755859375,159.2062530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67498779296875,305.1790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,15701.9375,18000.0,0.0,0.0,0.216854527592659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9071850180625916,0.9071937203407288,-8.648504262964707e-06,0.0,0.0002200797753175,0.0,0.0,98.23966979980467,0.0,0.0,0.0,0.531929075717926,4.0,0.0,1.0
