time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.7316589355469,297.1499938964844,293.1499938964844,0.1749886274337768,-3625.460205078125,304.05322265625,0.8901615738868713,0.2429532408714294,0.2152611464262008,291.6988525390625,297.1499938964844,293.1499938964844,0.1035045534372329,-2508.257568359375,304.0674743652344,0.7747769951820374,0.1604688763618469,0.1487751603126526,291.57293701171875,297.1499938964844,293.1499938964844,0.2049201875925064,-3200.742431640625,304.029541015625,0.933108687400818,0.2771759629249573,0.1903680711984634,291.4577331542969,297.1499938964844,293.1499938964844,0.2668260037899017,-5357.8974609375,303.9738464355469,0.9990000128746032,0.3695419430732727,0.3199767768383026,291.987548828125,297.1499938964844,293.1499938964844,0.0119256181642413,-3492.240966796875,302.6387023925781,0.5202100872993469,0.050000000745058,0.2300904244184494,290.130859375,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.10699462890625,1.0,0.2667855620384216,0.6093464493751526,0.6093464493751526,0.9997962713241576,1.0,-1.3254680633544922,0.5142019391059875,0.8112661242485046,0.1982774585485458,0.0,0.0,0.9362959861755372,39.66520690917969,102.0,-299.10626220703125,-14201.8408203125,221.6676483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3017883300781,304.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,15372.69140625,18000.0,0.0,0.0,0.2513107061386108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1448160409927368,1.1448276042938232,-1.1594327588682065e-05,0.0,0.000255048420513,0.0,0.0,174.82171630859375,0.0,0.0,0.0,0.6418731808662415,4.0,0.0,1.0
456480,291.7316589355469,297.1499938964844,293.1499938964844,0.1749886274337768,-3625.460205078125,304.05322265625,0.8901615738868713,0.2429532408714294,0.2152611464262008,291.6988525390625,297.1499938964844,293.1499938964844,0.1035045534372329,-2508.257568359375,304.0674743652344,0.7747769951820374,0.1604688763618469,0.1487751603126526,291.57293701171875,297.1499938964844,293.1499938964844,0.2049201875925064,-3200.742431640625,304.029541015625,0.933108687400818,0.2771759629249573,0.1903680711984634,291.4577331542969,297.1499938964844,293.1499938964844,0.2668260037899017,-5357.8974609375,303.9738464355469,0.9990000128746032,0.3695419430732727,0.3199767768383026,291.987548828125,297.1499938964844,293.1499938964844,0.0119256181642413,-3492.240966796875,302.6387023925781,0.5202100872993469,0.050000000745058,0.2300904244184494,290.130859375,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.10699462890625,1.0,0.2667855620384216,0.6093464493751526,0.6093464493751526,0.9997962713241576,1.0,-1.3254680633544922,0.5142019391059875,0.8112661242485046,0.1982774585485458,0.0,0.0,0.9362959861755372,39.66520690917969,102.0,-299.10626220703125,-14201.8408203125,221.6676483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3017883300781,304.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,15372.69140625,18000.0,0.0,0.0,0.2513107061386108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1448160409927368,1.1448276042938232,-1.1594327588682065e-05,0.0,0.000255048420513,0.0,0.0,174.82171630859375,0.0,0.0,0.0,0.6418731808662415,4.0,0.0,1.0
456540,291.8290100097656,297.1499938964844,293.1499938964844,0.1954849660396576,-3963.66455078125,304.0513000488281,0.8683542013168335,0.2591457068920135,0.2304477542638778,291.803955078125,297.1499938964844,293.1499938964844,0.1200911998748779,-2830.2412109375,304.0673828125,0.764045000076294,0.1759303659200668,0.1643637716770172,291.6659545898437,297.1499938964844,293.1499938964844,0.2315383404493332,-3529.8779296875,304.0252990722656,0.910319983959198,0.2982672154903412,0.2056038081645965,291.6061096191406,297.1499938964844,293.1499938964844,0.315901905298233,-6135.69970703125,303.952880859375,0.9940040707588196,0.3823219537734985,0.3594980537891388,292.0516967773437,297.1499938964844,293.1499938964844,0.0128624821081757,-3660.1015625,302.85455322265625,0.4949678182601928,0.050000000745058,0.2317586988210678,289.8352966308594,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.80645751953125,1.0,0.2920891940593719,0.6051557660102844,0.6051557660102844,1.0,1.0,-1.4294679164886477,0.5560693144798279,0.8733985424041748,0.2191827893257141,0.0,0.0,1.0,50.30804061889648,105.0,-396.8767395019531,-14780.2841796875,288.3472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23614501953125,303.5328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,16548.9921875,19080.0,0.0,0.0,0.2876278162002563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307504653930664,1.3075189590454102,-1.4331511920318007e-05,0.0,0.0002919056860264,0.0,0.0,251.0567779541016,0.0,0.0,0.0,0.7337018847465515,4.0,0.0,1.0
456600,291.8290100097656,297.1499938964844,293.1499938964844,0.1954849660396576,-3963.66455078125,304.0513000488281,0.8683542013168335,0.2591457068920135,0.2304477542638778,291.803955078125,297.1499938964844,293.1499938964844,0.1200911998748779,-2830.2412109375,304.0673828125,0.764045000076294,0.1759303659200668,0.1643637716770172,291.6659545898437,297.1499938964844,293.1499938964844,0.2315383404493332,-3529.8779296875,304.0252990722656,0.910319983959198,0.2982672154903412,0.2056038081645965,291.6061096191406,297.1499938964844,293.1499938964844,0.315901905298233,-6135.69970703125,303.952880859375,0.9940040707588196,0.3823219537734985,0.3594980537891388,292.0516967773437,297.1499938964844,293.1499938964844,0.0128624821081757,-3660.1015625,302.85455322265625,0.4949678182601928,0.050000000745058,0.2317586988210678,289.8352966308594,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.80645751953125,1.0,0.2920891940593719,0.6051557660102844,0.6051557660102844,1.0,1.0,-1.4294679164886477,0.5560693144798279,0.8733985424041748,0.2191827893257141,0.0,0.0,1.0,50.30804061889648,105.0,-396.8767395019531,-14780.2841796875,288.3472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23614501953125,303.5328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,16548.9921875,19080.0,0.0,0.0,0.2876278162002563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307504653930664,1.3075189590454102,-1.4331511920318007e-05,0.0,0.0002919056860264,0.0,0.0,251.0567779541016,0.0,0.0,0.0,0.7337018847465515,4.0,0.0,1.0
456660,291.92144775390625,297.1499938964844,293.1499938964844,0.2158918678760528,-4292.36767578125,304.0502624511719,0.8502541780471802,0.2738651037216186,0.2443398833274841,291.9041442871094,297.1499938964844,293.1499938964844,0.1361307501792907,-3132.826416015625,304.0682067871094,0.7535287737846375,0.1897124350070953,0.1781131029129028,291.7552490234375,297.1499938964844,293.1499938964844,0.2583759129047394,-3852.768798828125,304.022216796875,0.8926354646682739,0.3177563846111297,0.2197406589984893,291.7191467285156,297.1499938964844,293.1499938964844,0.342885285615921,-6532.8916015625,303.9732666015625,0.9703118205070496,0.3984475135803222,0.3738528788089752,292.1173095703125,297.1499938964844,293.1499938964844,0.0138827795162796,-3830.5009765625,303.0501708984375,0.4739812314510345,0.050000000745058,0.2336447089910507,289.5284423828125,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5043334960937,1.0,0.3131673038005829,0.6025583744049072,0.6025583744049072,1.0,1.0,-1.499819040298462,0.5847449898719788,0.915074110031128,0.2334212362766266,0.0,0.0,1.0,61.632057189941406,108.0,-407.8164978027344,-15096.8671875,348.85321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65203857421875,303.0420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18475.556640625,19080.0,0.0,0.0,0.3224640488624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382488250732422,1.3825042247772217,-1.6016554582165554e-05,0.0,0.0003272600006312,0.0,0.0,296.7011413574219,0.0,0.0,0.0,0.7581813931465149,4.0,0.0,1.0
456720,291.92144775390625,297.1499938964844,293.1499938964844,0.2158918678760528,-4292.36767578125,304.0502624511719,0.8502541780471802,0.2738651037216186,0.2443398833274841,291.9041442871094,297.1499938964844,293.1499938964844,0.1361307501792907,-3132.826416015625,304.0682067871094,0.7535287737846375,0.1897124350070953,0.1781131029129028,291.7552490234375,297.1499938964844,293.1499938964844,0.2583759129047394,-3852.768798828125,304.022216796875,0.8926354646682739,0.3177563846111297,0.2197406589984893,291.7191467285156,297.1499938964844,293.1499938964844,0.342885285615921,-6532.8916015625,303.9732666015625,0.9703118205070496,0.3984475135803222,0.3738528788089752,292.1173095703125,297.1499938964844,293.1499938964844,0.0138827795162796,-3830.5009765625,303.0501708984375,0.4739812314510345,0.050000000745058,0.2336447089910507,289.5284423828125,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5043334960937,1.0,0.3131673038005829,0.6025583744049072,0.6025583744049072,1.0,1.0,-1.499819040298462,0.5847449898719788,0.915074110031128,0.2334212362766266,0.0,0.0,1.0,61.632057189941406,108.0,-407.8164978027344,-15096.8671875,348.85321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65203857421875,303.0420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18475.556640625,19080.0,0.0,0.0,0.3224640488624573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382488250732422,1.3825042247772217,-1.6016554582165554e-05,0.0,0.0003272600006312,0.0,0.0,296.7011413574219,0.0,0.0,0.0,0.7581813931465149,4.0,0.0,1.0
456780,292.00885009765625,297.1499938964844,293.1499938964844,0.2352053374052047,-4595.82470703125,304.0513916015625,0.8418073654174805,0.2872614562511444,0.2569233477115631,291.9973449707031,297.1499938964844,293.1499938964844,0.1514795273542404,-3414.53564453125,304.0699157714844,0.7502604722976685,0.2023703902959823,0.1906458735466003,291.84063720703125,297.1499938964844,293.1499938964844,0.2842267751693725,-4155.298828125,304.0218200683594,0.885344922542572,0.3357774019241333,0.2327620089054107,291.80938720703125,297.1499938964844,293.1499938964844,0.3719756603240967,-6960.1669921875,303.9836120605469,0.9582361578941344,0.4163829386234283,0.3908863961696625,292.1831359863281,297.1499938964844,293.1499938964844,0.0148728508502244,-3981.552734375,303.23095703125,0.4554644227027893,0.050000000745058,0.2351795881986618,289.26141357421875,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2439880371094,1.0,0.3310987949371338,0.6003870368003845,0.6003870368003845,1.0,1.0,-1.5678963661193848,0.6128540635108948,0.95504230260849,0.2474020570516586,0.0,0.0,1.0,71.10619354248047,111.0,-359.749267578125,-15496.5341796875,408.5754699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5299377441406,302.8827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18911.919921875,19080.0,0.0,0.0,0.3540533781051636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987207412719729,1.3987370729446411,-1.639486799831502e-05,0.0,0.0003593191795516,0.0,0.0,307.2754211425781,0.0,0.0,0.0,0.7663529515266418,4.0,0.0,1.0
456840,292.00885009765625,297.1499938964844,293.1499938964844,0.2352053374052047,-4595.82470703125,304.0513916015625,0.8418073654174805,0.2872614562511444,0.2569233477115631,291.9973449707031,297.1499938964844,293.1499938964844,0.1514795273542404,-3414.53564453125,304.0699157714844,0.7502604722976685,0.2023703902959823,0.1906458735466003,291.84063720703125,297.1499938964844,293.1499938964844,0.2842267751693725,-4155.298828125,304.0218200683594,0.885344922542572,0.3357774019241333,0.2327620089054107,291.80938720703125,297.1499938964844,293.1499938964844,0.3719756603240967,-6960.1669921875,303.9836120605469,0.9582361578941344,0.4163829386234283,0.3908863961696625,292.1831359863281,297.1499938964844,293.1499938964844,0.0148728508502244,-3981.552734375,303.23095703125,0.4554644227027893,0.050000000745058,0.2351795881986618,289.26141357421875,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2439880371094,1.0,0.3310987949371338,0.6003870368003845,0.6003870368003845,1.0,1.0,-1.5678963661193848,0.6128540635108948,0.95504230260849,0.2474020570516586,0.0,0.0,1.0,71.10619354248047,111.0,-359.749267578125,-15496.5341796875,408.5754699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5299377441406,302.8827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18911.919921875,19080.0,0.0,0.0,0.3540533781051636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987207412719729,1.3987370729446411,-1.639486799831502e-05,0.0,0.0003593191795516,0.0,0.0,307.2754211425781,0.0,0.0,0.0,0.7663529515266418,4.0,0.0,1.0
456900,292.05059814453125,297.1499938964844,293.1499938964844,0.2441074103116989,-4732.951171875,304.0531311035156,0.8393985629081726,0.2935215532779693,0.2627864480018616,292.0413818359375,297.1499938964844,293.1499938964844,0.1586739271879196,-3543.822265625,304.0714111328125,0.7499494552612305,0.2083175778388977,0.1965216249227523,291.8817138671875,297.1499938964844,293.1499938964844,0.2963402867317199,-4294.0439453125,304.02313232421875,0.8836451172828674,0.3442936539649963,0.2388990819454193,291.8509216308594,297.1499938964844,293.1499938964844,0.3859728276729584,-7162.115234375,303.9884033203125,0.9547863602638244,0.4252070486545563,0.3993934988975525,292.21539306640625,297.1499938964844,293.1499938964844,0.0153350243344903,-4045.91845703125,303.3179626464844,0.4480983316898346,0.050000000745058,0.2358462661504745,289.1598815917969,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2124938964844,289.1465148925781,1.0,0.3391050100326538,0.5994320511817932,0.5994320511817932,1.0,1.0,-1.6003717184066772,0.6263591647148132,0.974012553691864,0.2541327178478241,0.0,0.0,1.0,75.29940795898438,111.0,-311.3488464355469,-15749.16015625,437.8179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6036682128906,302.9191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18991.646484375,20160.0,0.0,0.0,0.3684936463832855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016659259796145,1.4016823768615725,-1.6463984138681553e-05,0.0,0.0003739742096513,0.0,0.0,309.2205505371094,0.0,0.0,0.0,0.7828356027603149,4.0,0.0,1.0
456960,292.0909729003906,297.1499938964844,293.1499938964844,0.2521439492702484,-4854.80078125,304.05615234375,0.837752640247345,0.2995158731937408,0.2683923840522766,292.0838623046875,297.1499938964844,293.1499938964844,0.1652922630310058,-3660.87060546875,304.0736694335937,0.7501619458198547,0.2140177637338638,0.2021505683660507,291.92169189453125,297.1499938964844,293.1499938964844,0.3074594736099243,-4419.33154296875,304.0260009765625,0.8827687501907349,0.3525114357471466,0.2448119074106216,291.890869140625,297.1499938964844,293.1499938964844,0.3988229036331177,-7344.55615234375,303.99444580078125,0.9524614214897156,0.4338144659996032,0.4077156186103821,292.2469482421875,297.1499938964844,293.1499938964844,0.0157493222504854,-4098.3828125,303.4039306640625,0.4420235455036163,0.050000000745058,0.236457422375679,289.0955505371094,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.244140625,289.0888671875,1.0,0.3465669453144073,0.5985497236251831,0.5985497236251831,1.0,1.0,-1.6316847801208496,0.6394317746162415,0.9922530055046082,0.2606512308120727,0.0,0.0,1.0,79.1880111694336,114.0,-231.2069091796875,-16097.466796875,466.5697937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7372436523437,303.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,19774.802734375,20160.0,0.0,0.0,0.3821256160736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4302741289138794,1.4302912950515747,-1.7142907381639816e-05,0.0,0.0003878089191857,0.0,0.0,328.54345703125,0.0,0.0,0.0,0.7839805483818054,4.0,0.0,1.0
457020,292.16778564453125,297.1499938964844,293.1499938964844,0.2664776742458343,-5068.39697265625,304.0635986328125,0.8359913229942322,0.310766726732254,0.2788911461830139,292.1646728515625,297.1499938964844,293.1499938964844,0.177264779806137,-3868.756591796875,304.0791931152344,0.7515090107917786,0.2246415615081787,0.2126594334840774,291.9981384277344,297.1499938964844,293.1499938964844,0.3277170956134796,-4643.44287109375,304.0336303710937,0.8826690316200256,0.368122935295105,0.2560185492038727,291.9669189453125,297.1499938964844,293.1499938964844,0.4221790730953216,-7670.4619140625,304.00738525390625,0.9501110315322876,0.4502907991409302,0.423653781414032,292.3070068359375,297.1499938964844,293.1499938964844,0.016496567055583,-4182.94921875,303.5711975097656,0.4326475262641907,0.050000000745058,0.2375404834747314,289.0306091308594,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0287475585937,1.0,0.3600927293300628,0.5969575047492981,0.5969575047492981,1.0,1.0,-1.690799355506897,0.6642252206802368,1.0265741348266602,0.2730134427547455,0.0,0.0,1.0,86.19084167480469,117.0,-112.79537200927734,-16743.169921875,522.5048217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1509704589844,303.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,20055.294921875,20160.0,0.0,0.0,0.4068667292594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403821229934692,1.4403995275497437,-1.7386068066116422e-05,0.0,0.0004129180160816,0.0,0.0,335.5585021972656,0.0,0.0,0.0,0.7890631556510925,4.0,0.0,1.0
457080,292.16778564453125,297.1499938964844,293.1499938964844,0.2664776742458343,-5068.39697265625,304.0635986328125,0.8359913229942322,0.310766726732254,0.2788911461830139,292.1646728515625,297.1499938964844,293.1499938964844,0.177264779806137,-3868.756591796875,304.0791931152344,0.7515090107917786,0.2246415615081787,0.2126594334840774,291.9981384277344,297.1499938964844,293.1499938964844,0.3277170956134796,-4643.44287109375,304.0336303710937,0.8826690316200256,0.368122935295105,0.2560185492038727,291.9669189453125,297.1499938964844,293.1499938964844,0.4221790730953216,-7670.4619140625,304.00738525390625,0.9501110315322876,0.4502907991409302,0.423653781414032,292.3070068359375,297.1499938964844,293.1499938964844,0.016496567055583,-4182.94921875,303.5711975097656,0.4326475262641907,0.050000000745058,0.2375404834747314,289.0306091308594,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0287475585937,1.0,0.3600927293300628,0.5969575047492981,0.5969575047492981,1.0,1.0,-1.690799355506897,0.6642252206802368,1.0265741348266602,0.2730134427547455,0.0,0.0,1.0,86.19084167480469,117.0,-112.79537200927734,-16743.169921875,522.5048217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1509704589844,303.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,20055.294921875,20160.0,0.0,0.0,0.4068667292594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403821229934692,1.4403995275497437,-1.7386068066116422e-05,0.0,0.0004129180160816,0.0,0.0,335.5585021972656,0.0,0.0,0.0,0.7890631556510925,4.0,0.0,1.0
457140,292.2392883300781,297.1499938964844,293.1499938964844,0.2786265313625335,-5245.5048828125,304.0721740722656,0.8355334401130676,0.3211469948291778,0.2885507345199585,292.2396850585937,297.1499938964844,293.1499938964844,0.1875510513782501,-4043.29150390625,304.0856628417969,0.753491222858429,0.2343808561563491,0.2222185432910919,292.0697326660156,297.1499938964844,293.1499938964844,0.3454589545726776,-4835.34130859375,304.0428771972656,0.8839808106422424,0.3827812075614929,0.2665073871612549,292.0381164550781,297.1499938964844,293.1499938964844,0.4424457848072052,-7947.13916015625,304.0211486816406,0.949756920337677,0.4658197164535522,0.4386523365974426,292.3617553710937,297.1499938964844,293.1499938964844,0.0171511732041835,-4245.15234375,303.7347106933594,0.4257857799530029,0.050000000745058,0.2384725213050842,289.03277587890625,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0352478027344,1.0,0.3720885813236236,0.5955086350440979,0.5955086350440979,1.0,1.0,-1.7455965280532837,0.6872926950454712,1.0583038330078125,0.2844910621643066,0.0,0.0,1.0,92.34434509277344,120.0,-14.633977890014648,-17430.279296875,576.4125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69598388671875,303.8105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,20131.84375,21240.0,0.0,0.0,0.4283499419689178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431283473968506,1.4431458711624146,-1.7452428437536582e-05,0.0,0.0004347207432147,0.0,0.0,337.48150634765625,0.0,0.0,0.0,0.8054435849189758,4.0,0.0,1.0
457200,292.2392883300781,297.1499938964844,293.1499938964844,0.2786265313625335,-5245.5048828125,304.0721740722656,0.8355334401130676,0.3211469948291778,0.2885507345199585,292.2396850585937,297.1499938964844,293.1499938964844,0.1875510513782501,-4043.29150390625,304.0856628417969,0.753491222858429,0.2343808561563491,0.2222185432910919,292.0697326660156,297.1499938964844,293.1499938964844,0.3454589545726776,-4835.34130859375,304.0428771972656,0.8839808106422424,0.3827812075614929,0.2665073871612549,292.0381164550781,297.1499938964844,293.1499938964844,0.4424457848072052,-7947.13916015625,304.0211486816406,0.949756920337677,0.4658197164535522,0.4386523365974426,292.3617553710937,297.1499938964844,293.1499938964844,0.0171511732041835,-4245.15234375,303.7347106933594,0.4257857799530029,0.050000000745058,0.2384725213050842,289.03277587890625,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0352478027344,1.0,0.3720885813236236,0.5955086350440979,0.5955086350440979,1.0,1.0,-1.7455965280532837,0.6872926950454712,1.0583038330078125,0.2844910621643066,0.0,0.0,1.0,92.34434509277344,120.0,-14.633977890014648,-17430.279296875,576.4125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69598388671875,303.8105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,20131.84375,21240.0,0.0,0.0,0.4283499419689178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431283473968506,1.4431458711624146,-1.7452428437536582e-05,0.0,0.0004347207432147,0.0,0.0,337.48150634765625,0.0,0.0,0.0,0.8054435849189758,4.0,0.0,1.0
457260,292.3057861328125,297.1499938964844,293.1499938964844,0.2882168292999267,-5381.66748046875,304.0821228027344,0.8358579874038696,0.3307307362556457,0.2974587380886078,292.3078308105469,297.1499938964844,293.1499938964844,0.1961761564016342,-4186.1259765625,304.0927124023437,0.7560687065124512,0.2436186522245407,0.2312145233154297,292.1365966796875,297.1499938964844,293.1499938964844,0.3601807057857513,-4990.7138671875,304.0540466308594,0.8861503601074219,0.3965878188610077,0.2763684391975403,292.1048278808594,297.1499938964844,293.1499938964844,0.45894256234169,-8166.67578125,304.0365905761719,0.9506371021270752,0.4804552495479584,0.4527702927589416,292.4109802246094,297.1499938964844,293.1499938964844,0.0176816638559103,-4282.2080078125,303.8952941894531,0.4205683171749115,0.050000000745058,0.2392823994159698,289.1127319335937,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.11895751953125,1.0,0.3828883171081543,0.5941036939620972,0.5941036939620972,1.0,1.0,-1.7968595027923584,0.7088799476623535,1.0879795551300049,0.2951942980289459,0.0,0.0,1.0,97.81060791015624,123.0,83.44284057617188,-18218.443359375,628.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.278076171875,304.3292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,21061.48828125,21240.0,0.0,0.0,0.447185754776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760726690292358,1.476090908050537,-1.8258342606713995e-05,0.0,0.0004538366920314,0.0,0.0,361.125732421875,0.0,0.0,0.0,0.8087256550788879,4.0,0.0,1.0
457320,292.3057861328125,297.1499938964844,293.1499938964844,0.2882168292999267,-5381.66748046875,304.0821228027344,0.8358579874038696,0.3307307362556457,0.2974587380886078,292.3078308105469,297.1499938964844,293.1499938964844,0.1961761564016342,-4186.1259765625,304.0927124023437,0.7560687065124512,0.2436186522245407,0.2312145233154297,292.1365966796875,297.1499938964844,293.1499938964844,0.3601807057857513,-4990.7138671875,304.0540466308594,0.8861503601074219,0.3965878188610077,0.2763684391975403,292.1048278808594,297.1499938964844,293.1499938964844,0.45894256234169,-8166.67578125,304.0365905761719,0.9506371021270752,0.4804552495479584,0.4527702927589416,292.4109802246094,297.1499938964844,293.1499938964844,0.0176816638559103,-4282.2080078125,303.8952941894531,0.4205683171749115,0.050000000745058,0.2392823994159698,289.1127319335937,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.11895751953125,1.0,0.3828883171081543,0.5941036939620972,0.5941036939620972,1.0,1.0,-1.7968595027923584,0.7088799476623535,1.0879795551300049,0.2951942980289459,0.0,0.0,1.0,97.81060791015624,123.0,83.44284057617188,-18218.443359375,628.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.278076171875,304.3292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,21061.48828125,21240.0,0.0,0.0,0.447185754776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760726690292358,1.476090908050537,-1.8258342606713995e-05,0.0,0.0004538366920314,0.0,0.0,361.125732421875,0.0,0.0,0.0,0.8087256550788879,4.0,0.0,1.0
457380,292.3676452636719,297.1499938964844,293.1499938964844,0.296532928943634,-5498.3603515625,304.0908508300781,0.8365615606307983,0.3395696878433227,0.3056687712669372,292.3697204589844,297.1499938964844,293.1499938964844,0.2040503025054931,-4314.92626953125,304.0986633300781,0.7589723467826843,0.2523937225341797,0.2397529631853103,292.1989440917969,297.1499938964844,293.1499938964844,0.3734430074691772,-5129.08056640625,304.0638732910156,0.8887397050857544,0.4096132516860962,0.2856573760509491,292.16729736328125,297.1499938964844,293.1499938964844,0.4736483991146087,-8360.53125,304.0498046875,0.9521741271018982,0.4942627549171448,0.4660694003105163,292.4550170898437,297.1499938964844,293.1499938964844,0.0181830152869224,-4312.48583984375,304.05108642578125,0.4164166450500488,0.050000000745058,0.2400012165307998,289.2073669433594,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2142028808594,1.0,0.3927441835403442,0.5926804542541504,0.5926804542541504,1.0,1.0,-1.8449569940567017,0.7290774583816528,1.1158795356750488,0.3051615357398987,0.0,0.0,1.0,102.75694274902344,126.0,121.03863525390624,-18919.380859375,679.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8675842285156,304.8148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,21192.7109375,21240.0,0.0,0.0,0.4635945558547973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480663776397705,1.480682134628296,-1.837210038502235e-05,0.0,0.0004704895545728,0.0,0.0,364.5059509277344,0.0,0.0,0.0,0.8110297322273254,4.0,0.0,1.0
457440,292.3676452636719,297.1499938964844,293.1499938964844,0.296532928943634,-5498.3603515625,304.0908508300781,0.8365615606307983,0.3395696878433227,0.3056687712669372,292.3697204589844,297.1499938964844,293.1499938964844,0.2040503025054931,-4314.92626953125,304.0986633300781,0.7589723467826843,0.2523937225341797,0.2397529631853103,292.1989440917969,297.1499938964844,293.1499938964844,0.3734430074691772,-5129.08056640625,304.0638732910156,0.8887397050857544,0.4096132516860962,0.2856573760509491,292.16729736328125,297.1499938964844,293.1499938964844,0.4736483991146087,-8360.53125,304.0498046875,0.9521741271018982,0.4942627549171448,0.4660694003105163,292.4550170898437,297.1499938964844,293.1499938964844,0.0181830152869224,-4312.48583984375,304.05108642578125,0.4164166450500488,0.050000000745058,0.2400012165307998,289.2073669433594,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2142028808594,1.0,0.3927441835403442,0.5926804542541504,0.5926804542541504,1.0,1.0,-1.8449569940567017,0.7290774583816528,1.1158795356750488,0.3051615357398987,0.0,0.0,1.0,102.75694274902344,126.0,121.03863525390624,-18919.380859375,679.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8675842285156,304.8148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,21192.7109375,21240.0,0.0,0.0,0.4635945558547973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480663776397705,1.480682134628296,-1.837210038502235e-05,0.0,0.0004704895545728,0.0,0.0,364.5059509277344,0.0,0.0,0.0,0.8110297322273254,4.0,0.0,1.0
457500,292.39697265625,297.1499938964844,293.1499938964844,0.3002601563930511,-5550.23486328125,304.0948181152344,0.8369636535644531,0.3437182307243347,0.3095248341560364,292.3986511230469,297.1499938964844,293.1499938964844,0.2077206820249557,-4374.4521484375,304.101318359375,0.7604537606239319,0.2565992176532745,0.243847519159317,292.2285461425781,297.1499938964844,293.1499938964844,0.3795844316482544,-5192.6669921875,304.068359375,0.8900923132896423,0.4158483743667602,0.2901016175746918,292.197021484375,297.1499938964844,293.1499938964844,0.4804086685180664,-8449.103515625,304.05572509765625,0.953061819076538,0.5008737444877625,0.47243332862854,292.47528076171875,297.1499938964844,293.1499938964844,0.018425902351737,-4325.73974609375,304.1271667480469,0.4146185517311096,0.050000000745058,0.2403350919485092,289.258056640625,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737548828125,289.26495361328125,1.0,0.3973778784275055,0.5919574499130249,0.5919574499130249,1.0,1.0,-1.8678836822509768,0.7386740446090698,1.1292096376419067,0.309878259897232,0.0,0.0,1.0,105.08065032958984,126.0,131.04652404785156,-19257.677734375,704.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.15692138671875,305.0512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,21215.666015625,22320.0,0.0,0.0,0.4709735214710235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481465458869934,1.481483817100525,-1.839200012909714e-05,0.0,0.0004779782611876,0.0,0.0,365.0983581542969,0.0,0.0,0.0,0.8264321684837341,4.0,0.0,1.0
457560,292.4254455566406,297.1499938964844,293.1499938964844,0.3033333122730255,-5592.0966796875,304.0992736816406,0.8387829065322876,0.3476631045341491,0.3131772875785827,292.42645263671875,297.1499938964844,293.1499938964844,0.2109385281801223,-4425.85888671875,304.1043395996094,0.7632694244384766,0.2606540024280548,0.2477794587612152,292.2572631835937,297.1499938964844,293.1499938964844,0.3849487900733948,-5247.373046875,304.0734558105469,0.8931060433387756,0.4218784272670746,0.294386088848114,292.2259216308594,297.1499938964844,293.1499938964844,0.4862250387668609,-8524.001953125,304.06231689453125,0.955848515033722,0.5072694420814514,0.4785718917846679,292.4947509765625,297.1499938964844,293.1499938964844,0.0192927084863185,-4419.83349609375,304.1458435058594,0.4187110960483551,0.0534633733332157,0.2467744350433349,289.3242492675781,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,292.49322509765625,289.3326416015625,1.0,0.4020717740058899,0.5909187197685242,0.5909187197685242,1.0,1.0,-1.897215247154236,0.7509481310844421,1.146267056465149,0.3156051337718963,0.0,0.0,1.0,106.56261444091795,129.0,156.84237670898438,-19710.478515625,732.0114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.425537109375,305.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,21983.57421875,22320.0,0.0,0.0,0.47800013422966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080382823944092,1.5080573558807373,-1.905770659504924e-05,0.0,0.0004851093690376,0.0,0.0,385.09912109375,0.0,0.0,0.0,0.8264791965484619,4.0,0.0,1.0
457620,292.4799194335937,297.1499938964844,293.1499938964844,0.3103105723857879,-5689.7919921875,304.1044311523437,0.8458917737007141,0.3549727201461792,0.31983283162117,292.4791259765625,297.1499938964844,293.1499938964844,0.217919260263443,-4538.9443359375,304.1078186035156,0.7721761465072632,0.2683005034923553,0.2550830543041229,292.3128356933594,297.1499938964844,293.1499938964844,0.3968042433261871,-5370.29443359375,304.0790710449219,0.9031264185905457,0.4332243800163269,0.3023944497108459,292.2816162109375,297.1499938964844,293.1499938964844,0.4994067549705505,-8697.9921875,304.0693664550781,0.965663492679596,0.519385576248169,0.4900963604450226,292.53973388671875,297.1499938964844,293.1499938964844,0.0252072699368,-5017.47412109375,304.1374816894531,0.4495687186717987,0.0609628148376941,0.281790018081665,289.3870849609375,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379638671875,289.3891906738281,1.0,0.4125600457191467,0.5880024433135986,0.5880024433135986,1.0,1.0,-1.9794836044311523,0.7851173877716064,1.194366216659546,0.3321383595466614,0.0,0.0,1.0,107.65524291992188,132.0,90.48257446289062,-20565.8828125,803.3572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.868408203125,305.62841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.158203125,22320.0,0.0,0.0,0.4915419816970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51654052734375,1.5165597200393677,-1.927320408867672e-05,0.0,0.0004988526343367,0.0,0.0,391.6494445800781,0.0,0.0,0.0,0.830740749835968,4.0,0.0,1.0
457680,292.4799194335937,297.1499938964844,293.1499938964844,0.3103105723857879,-5689.7919921875,304.1044311523437,0.8458917737007141,0.3549727201461792,0.31983283162117,292.4791259765625,297.1499938964844,293.1499938964844,0.217919260263443,-4538.9443359375,304.1078186035156,0.7721761465072632,0.2683005034923553,0.2550830543041229,292.3128356933594,297.1499938964844,293.1499938964844,0.3968042433261871,-5370.29443359375,304.0790710449219,0.9031264185905457,0.4332243800163269,0.3023944497108459,292.2816162109375,297.1499938964844,293.1499938964844,0.4994067549705505,-8697.9921875,304.0693664550781,0.965663492679596,0.519385576248169,0.4900963604450226,292.53973388671875,297.1499938964844,293.1499938964844,0.0252072699368,-5017.47412109375,304.1374816894531,0.4495687186717987,0.0609628148376941,0.281790018081665,289.3870849609375,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379638671875,289.3891906738281,1.0,0.4125600457191467,0.5880024433135986,0.5880024433135986,1.0,1.0,-1.9794836044311523,0.7851173877716064,1.194366216659546,0.3321383595466614,0.0,0.0,1.0,107.65524291992188,132.0,90.48257446289062,-20565.8828125,803.3572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.868408203125,305.62841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.158203125,22320.0,0.0,0.0,0.4915419816970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51654052734375,1.5165597200393677,-1.927320408867672e-05,0.0,0.0004988526343367,0.0,0.0,391.6494445800781,0.0,0.0,0.0,0.830740749835968,4.0,0.0,1.0
457740,292.531005859375,297.1499938964844,293.1499938964844,0.3176252543926239,-5793.06005859375,304.1073913574219,0.8492509126663208,0.3615870773792267,0.325941264629364,292.52789306640625,297.1499938964844,293.1499938964844,0.225163459777832,-4656.5341796875,304.1098022460937,0.7774319052696228,0.275403618812561,0.2619532346725464,292.3663330078125,297.1499938964844,293.1499938964844,0.4089668989181518,-5496.5693359375,304.0824279785156,0.9088107943534852,0.4435856342315674,0.309785783290863,292.3345642089844,297.1499938964844,293.1499938964844,0.5132635235786438,-8881.9140625,304.0731201171875,0.970538854598999,0.5306475758552551,0.5009010434150696,292.5888061523437,297.1499938964844,293.1499938964844,0.0306610073894262,-5493.595703125,304.1326904296875,0.4710316359996795,0.0664745047688484,0.3085704743862152,289.40447998046875,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5870666503906,289.4051818847656,1.0,0.4230847060680389,0.5855695605278015,0.5855695605278015,1.0,1.0,-2.049089908599853,0.8140059113502502,1.235084056854248,0.3461169600486755,0.0,0.0,1.0,110.52953338623048,135.0,39.19524002075195,-21255.23828125,874.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2204895019531,305.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.287109375,23400.0,0.0,0.0,0.5044220089912415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187602043151855,1.5187795162200928,-1.9329665519762784e-05,0.0,0.0005119242123328,0.0,0.0,393.3717651367188,0.0,0.0,0.0,0.8468535542488098,4.0,0.0,1.0
457800,292.531005859375,297.1499938964844,293.1499938964844,0.3176252543926239,-5793.06005859375,304.1073913574219,0.8492509126663208,0.3615870773792267,0.325941264629364,292.52789306640625,297.1499938964844,293.1499938964844,0.225163459777832,-4656.5341796875,304.1098022460937,0.7774319052696228,0.275403618812561,0.2619532346725464,292.3663330078125,297.1499938964844,293.1499938964844,0.4089668989181518,-5496.5693359375,304.0824279785156,0.9088107943534852,0.4435856342315674,0.309785783290863,292.3345642089844,297.1499938964844,293.1499938964844,0.5132635235786438,-8881.9140625,304.0731201171875,0.970538854598999,0.5306475758552551,0.5009010434150696,292.5888061523437,297.1499938964844,293.1499938964844,0.0306610073894262,-5493.595703125,304.1326904296875,0.4710316359996795,0.0664745047688484,0.3085704743862152,289.40447998046875,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.5870666503906,289.4051818847656,1.0,0.4230847060680389,0.5855695605278015,0.5855695605278015,1.0,1.0,-2.049089908599853,0.8140059113502502,1.235084056854248,0.3461169600486755,0.0,0.0,1.0,110.52953338623048,135.0,39.19524002075195,-21255.23828125,874.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2204895019531,305.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.287109375,23400.0,0.0,0.0,0.5044220089912415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187602043151855,1.5187795162200928,-1.9329665519762784e-05,0.0,0.0005119242123328,0.0,0.0,393.3717651367188,0.0,0.0,0.0,0.8468535542488098,4.0,0.0,1.0
457860,292.5791320800781,297.1499938964844,293.1499938964844,0.323879063129425,-5880.1875,304.11114501953125,0.8503481149673462,0.3675049841403961,0.3314589560031891,292.5733947753906,297.1499938964844,293.1499938964844,0.2316514700651168,-4760.57177734375,304.11236572265625,0.7804171442985535,0.2819346785545349,0.2683255076408386,292.4176025390625,297.1499938964844,293.1499938964844,0.4197121858596802,-5606.595703125,304.0870056152344,0.9117936491966248,0.4530470669269562,0.316557765007019,292.38507080078125,297.1499938964844,293.1499938964844,0.5256263613700867,-9043.8125,304.0780639648437,0.972742199897766,0.5410621166229248,0.5109399557113647,292.63690185546875,297.1499938964844,293.1499938964844,0.0351366400718688,-5862.3955078125,304.13104248046875,0.4819168746471405,0.0709402188658714,0.3300123214721679,289.4354858398437,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352844238281,289.4364013671875,1.0,0.4332077205181122,0.5835196375846863,0.5835196375846863,1.0,1.0,-2.1093153953552246,0.8390178084373474,1.270297646522522,0.3581858575344085,0.0,0.0,1.0,114.29235076904295,138.0,36.47665023803711,-21939.263671875,943.6206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4943542480469,306.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,23233.435546875,23400.0,0.0,0.0,0.5168355107307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503149032592771,1.5503350496292114,-2.014121855609119e-05,0.0,0.0005245223292149,0.0,0.0,418.4036254882813,0.0,0.0,0.0,0.8493595719337463,4.0,0.0,1.0
457920,292.5791320800781,297.1499938964844,293.1499938964844,0.323879063129425,-5880.1875,304.11114501953125,0.8503481149673462,0.3675049841403961,0.3314589560031891,292.5733947753906,297.1499938964844,293.1499938964844,0.2316514700651168,-4760.57177734375,304.11236572265625,0.7804171442985535,0.2819346785545349,0.2683255076408386,292.4176025390625,297.1499938964844,293.1499938964844,0.4197121858596802,-5606.595703125,304.0870056152344,0.9117936491966248,0.4530470669269562,0.316557765007019,292.38507080078125,297.1499938964844,293.1499938964844,0.5256263613700867,-9043.8125,304.0780639648437,0.972742199897766,0.5410621166229248,0.5109399557113647,292.63690185546875,297.1499938964844,293.1499938964844,0.0351366400718688,-5862.3955078125,304.13104248046875,0.4819168746471405,0.0709402188658714,0.3300123214721679,289.4354858398437,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352844238281,289.4364013671875,1.0,0.4332077205181122,0.5835196375846863,0.5835196375846863,1.0,1.0,-2.1093153953552246,0.8390178084373474,1.270297646522522,0.3581858575344085,0.0,0.0,1.0,114.29235076904295,138.0,36.47665023803711,-21939.263671875,943.6206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4943542480469,306.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,23233.435546875,23400.0,0.0,0.0,0.5168355107307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503149032592771,1.5503350496292114,-2.014121855609119e-05,0.0,0.0005245223292149,0.0,0.0,418.4036254882813,0.0,0.0,0.0,0.8493595719337463,4.0,0.0,1.0
457980,292.624267578125,297.1499938964844,293.1499938964844,0.3301641643047333,-5968.16748046875,304.1136169433594,0.8503045439720154,0.3728132247924804,0.3364265561103821,292.6158142089844,297.1499938964844,293.1499938964844,0.2381349056959152,-4864.52197265625,304.11407470703125,0.7821875810623169,0.2879392206668854,0.2742048799991607,292.4659729003906,297.1499938964844,293.1499938964844,0.4305242300033569,-5717.369140625,304.0899658203125,0.9133437871932985,0.4617848992347717,0.3228092193603515,292.432861328125,297.1499938964844,293.1499938964844,0.5382279753684998,-9209.1962890625,304.0810241699219,0.9736911058425904,0.5507474541664124,0.5202791690826416,292.6820678710937,297.1499938964844,293.1499938964844,0.0391459763050079,-6186.9541015625,304.1307067871094,0.4888927340507507,0.0747782066464424,0.3483547568321228,289.4387512207031,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6806030273437,289.43878173828125,1.0,0.4427825808525085,0.5817257761955261,0.5817257761955261,1.0,1.0,-2.1631014347076416,0.8613553047180176,1.301746129989624,0.3689446151256561,0.0,0.0,1.0,118.3817138671875,141.0,11.035383224487305,-22464.130859375,1011.0496826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7376708984375,306.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.71875,23400.0,0.0,0.0,0.5285305976867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544558763504028,1.5544761419296265,-2.0248960936442018e-05,0.0,0.0005363913951441,0.0,0.0,421.7654113769531,0.0,0.0,0.0,0.8514323234558105,4.0,0.0,1.0
458040,292.624267578125,297.1499938964844,293.1499938964844,0.3301641643047333,-5968.16748046875,304.1136169433594,0.8503045439720154,0.3728132247924804,0.3364265561103821,292.6158142089844,297.1499938964844,293.1499938964844,0.2381349056959152,-4864.52197265625,304.11407470703125,0.7821875810623169,0.2879392206668854,0.2742048799991607,292.4659729003906,297.1499938964844,293.1499938964844,0.4305242300033569,-5717.369140625,304.0899658203125,0.9133437871932985,0.4617848992347717,0.3228092193603515,292.432861328125,297.1499938964844,293.1499938964844,0.5382279753684998,-9209.1962890625,304.0810241699219,0.9736911058425904,0.5507474541664124,0.5202791690826416,292.6820678710937,297.1499938964844,293.1499938964844,0.0391459763050079,-6186.9541015625,304.1307067871094,0.4888927340507507,0.0747782066464424,0.3483547568321228,289.4387512207031,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.6806030273437,289.43878173828125,1.0,0.4427825808525085,0.5817257761955261,0.5817257761955261,1.0,1.0,-2.1631014347076416,0.8613553047180176,1.301746129989624,0.3689446151256561,0.0,0.0,1.0,118.3817138671875,141.0,11.035383224487305,-22464.130859375,1011.0496826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7376708984375,306.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.71875,23400.0,0.0,0.0,0.5285305976867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544558763504028,1.5544761419296265,-2.0248960936442018e-05,0.0,0.0005363913951441,0.0,0.0,421.7654113769531,0.0,0.0,0.0,0.8514323234558105,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.3331833481788635,-6010.34130859375,304.1147155761719,0.8500391244888306,0.3752602040767669,0.3387235403060913,292.6358947753906,297.1499938964844,293.1499938964844,0.2412752509117126,-4914.6865234375,304.1148986816406,0.7827944159507751,0.2907606661319732,0.2769726812839508,292.4890441894531,297.1499938964844,293.1499938964844,0.4358001947402954,-5771.22509765625,304.0912780761719,0.9138102531433104,0.4659196138381958,0.3257682621479034,292.4556884765625,297.1499938964844,293.1499938964844,0.5444108843803406,-9290.05859375,304.08233642578125,0.9739119410514832,0.5553469657897949,0.5247166752815247,292.7033386230469,297.1499938964844,293.1499938964844,0.040996003895998,-6336.21142578125,304.130859375,0.4916718900203705,0.0765248909592628,0.3566970229148865,289.4364929199219,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.70196533203125,289.43634033203125,1.0,0.447354257106781,0.5808972716331482,0.5808972716331482,1.0,1.0,-2.1880900859832764,0.8717244267463684,1.3163655996322632,0.3739317655563354,0.0,0.0,1.0,120.46431732177734,141.0,2.5341174602508545,-22706.046875,1044.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85406494140625,306.3652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,23378.68359375,24480.0,0.0,0.0,0.5340738296508789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551533699035645,1.555173635482788,-2.0267134459572844e-05,0.0,0.0005420170491561,0.0,0.0,422.3333740234375,0.0,0.0,0.0,0.8667815923690796,4.0,0.0,1.0
