time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.6664733886719,297.1499938964844,293.1499938964844,0.3355820178985595,-6043.07275390625,304.1167907714844,0.849657416343689,0.3775709569454193,0.3409009277820587,292.6552734375,297.1499938964844,293.1499938964844,0.243956372141838,-4956.833984375,304.1164245605469,0.7832629680633545,0.2934660613536834,0.2796314060688019,292.5113830566406,297.1499938964844,293.1499938964844,0.440295547246933,-5816.30126953125,304.09381103515625,0.91413015127182,0.4699040949344635,0.3286237120628357,292.4778747558594,297.1499938964844,293.1499938964844,0.5496570467948914,-9357.318359375,304.0851135253906,0.9740163087844848,0.5597867369651794,0.5290068984031677,292.7237548828125,297.1499938964844,293.1499938964844,0.0426600724458694,-6469.2802734375,304.1313171386719,0.4941321909427643,0.0781745165586471,0.3645829856395721,289.4520874023437,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.7224426269531,289.4537048339844,1.0,0.4517824649810791,0.5801048278808594,0.5801048278808594,1.0,1.0,-2.2119548320770264,0.8816169500350952,1.3303378820419312,0.3786847591400146,0.0,0.0,1.0,122.55107879638672,144.0,23.98984909057617,-23026.513671875,1076.5162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9544677734375,306.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,24158.40234375,24480.0,0.0,0.0,0.5395587682723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58087420463562,1.5808950662612915,-2.09430781978881e-05,0.0,0.0005475835641846,0.0,0.0,443.6370544433594,0.0,0.0,0.0,0.8663319945335388,4.0,0.0,1.0
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.340599000453949,-6112.36376953125,304.1194763183594,0.8485998511314392,0.3817991614341736,0.3448970019817352,292.6920166015625,297.1499938964844,293.1499938964844,0.2494678348302841,-5043.92431640625,304.118408203125,0.7838493585586548,0.2985442578792572,0.2846298217773437,292.5539245605469,297.1499938964844,293.1499938964844,0.4496484994888305,-5910.740234375,304.0968933105469,0.9144082069396972,0.4774559438228607,0.3340345025062561,292.520263671875,297.1499938964844,293.1499938964844,0.5606400370597839,-9499.3369140625,304.08837890625,0.9739388823509216,0.5682151317596436,0.5371500253677368,292.7619934082031,297.1499938964844,293.1499938964844,0.0458245314657688,-6725.11474609375,304.1322631835937,0.4983008205890655,0.0812122374773025,0.3791401088237762,289.4591979980469,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.45928955078125,1.0,0.4602140188217163,0.5786113739013672,0.5786113739013672,1.0,1.0,-2.2565267086029053,0.9000529646873474,1.3564738035202026,0.3875253200531006,0.0,0.0,1.0,126.710205078125,147.0,9.885379791259766,-23472.341796875,1139.794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1419677734375,306.6114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.77734375,24480.0,0.0,0.0,0.5500879883766174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588752031326294,1.588773250579834,-2.11523274629144e-05,0.0,0.0005582693847827,0.0,0.0,450.3024291992188,0.0,0.0,0.0,0.8702725172042847,4.0,0.0,1.0
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.340599000453949,-6112.36376953125,304.1194763183594,0.8485998511314392,0.3817991614341736,0.3448970019817352,292.6920166015625,297.1499938964844,293.1499938964844,0.2494678348302841,-5043.92431640625,304.118408203125,0.7838493585586548,0.2985442578792572,0.2846298217773437,292.5539245605469,297.1499938964844,293.1499938964844,0.4496484994888305,-5910.740234375,304.0968933105469,0.9144082069396972,0.4774559438228607,0.3340345025062561,292.520263671875,297.1499938964844,293.1499938964844,0.5606400370597839,-9499.3369140625,304.08837890625,0.9739388823509216,0.5682151317596436,0.5371500253677368,292.7619934082031,297.1499938964844,293.1499938964844,0.0458245314657688,-6725.11474609375,304.1322631835937,0.4983008205890655,0.0812122374773025,0.3791401088237762,289.4591979980469,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.45928955078125,1.0,0.4602140188217163,0.5786113739013672,0.5786113739013672,1.0,1.0,-2.2565267086029053,0.9000529646873474,1.3564738035202026,0.3875253200531006,0.0,0.0,1.0,126.710205078125,147.0,9.885379791259766,-23472.341796875,1139.794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1419677734375,306.6114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.77734375,24480.0,0.0,0.0,0.5500879883766174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588752031326294,1.588773250579834,-2.11523274629144e-05,0.0,0.0005582693847827,0.0,0.0,450.3024291992188,0.0,0.0,0.0,0.8702725172042847,4.0,0.0,1.0
458340,292.7430114746094,297.1499938964844,293.1499938964844,0.34534952044487,-6177.94580078125,304.1217346191406,0.8472511768341064,0.3855423927307129,0.3484528958797455,292.7262268066406,297.1499938964844,293.1499938964844,0.2547630667686462,-5127.36279296875,304.1201171875,0.7840666770935059,0.3032044768333435,0.2892290651798248,292.5936279296875,297.1499938964844,293.1499938964844,0.4587790668010711,-6002.697265625,304.099365234375,0.914334774017334,0.4844983518123626,0.3390852212905884,292.56005859375,297.1499938964844,293.1499938964844,0.571411669254303,-9638.2939453125,304.0909729003906,0.9735905528068542,0.5760952830314636,0.5447688102722168,292.7969970703125,297.1499938964844,293.1499938964844,0.0486965477466583,-6959.94921875,304.1333923339844,0.5016698241233826,0.0839353203773498,0.3922463655471802,289.4554443359375,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.455322265625,1.0,0.4681032001972198,0.5772161483764648,0.5772161483764648,1.0,1.0,-2.2972869873046875,0.9168479442596436,1.380439043045044,0.3955534398555755,0.0,0.0,1.0,130.8157196044922,150.0,-1.3293136358261108,-23871.49609375,1200.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.328369140625,306.7421875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.822265625,25560.0,0.0,0.0,0.5598791837692261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907057523727417,1.5907269716262815,-2.120438148267567e-05,0.0,0.0005682061892002,0.0,0.0,451.9656982421875,0.0,0.0,0.0,0.8862496614456177,4.0,0.0,1.0
458400,292.7430114746094,297.1499938964844,293.1499938964844,0.34534952044487,-6177.94580078125,304.1217346191406,0.8472511768341064,0.3855423927307129,0.3484528958797455,292.7262268066406,297.1499938964844,293.1499938964844,0.2547630667686462,-5127.36279296875,304.1201171875,0.7840666770935059,0.3032044768333435,0.2892290651798248,292.5936279296875,297.1499938964844,293.1499938964844,0.4587790668010711,-6002.697265625,304.099365234375,0.914334774017334,0.4844983518123626,0.3390852212905884,292.56005859375,297.1499938964844,293.1499938964844,0.571411669254303,-9638.2939453125,304.0909729003906,0.9735905528068542,0.5760952830314636,0.5447688102722168,292.7969970703125,297.1499938964844,293.1499938964844,0.0486965477466583,-6959.94921875,304.1333923339844,0.5016698241233826,0.0839353203773498,0.3922463655471802,289.4554443359375,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.455322265625,1.0,0.4681032001972198,0.5772161483764648,0.5772161483764648,1.0,1.0,-2.2972869873046875,0.9168479442596436,1.380439043045044,0.3955534398555755,0.0,0.0,1.0,130.8157196044922,150.0,-1.3293136358261108,-23871.49609375,1200.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.328369140625,306.7421875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.822265625,25560.0,0.0,0.0,0.5598791837692261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907057523727417,1.5907269716262815,-2.120438148267567e-05,0.0,0.0005682061892002,0.0,0.0,451.9656982421875,0.0,0.0,0.0,0.8862496614456177,4.0,0.0,1.0
458460,292.7777099609375,297.1499938964844,293.1499938964844,0.3488239347934723,-6224.6357421875,304.12530517578125,0.8456398844718933,0.3888115286827087,0.3515862226486206,292.7581787109375,297.1499938964844,293.1499938964844,0.2590959966182709,-5194.45703125,304.122802734375,0.7839521765708923,0.3074629306793213,0.293448656797409,292.630859375,297.1499938964844,293.1499938964844,0.4663525223731994,-6077.57177734375,304.10357666015625,0.9139432311058044,0.4910414516925812,0.3437902331352234,292.5975646972656,297.1499938964844,293.1499938964844,0.580328106880188,-9750.9892578125,304.095703125,0.9729931354522704,0.5834323763847351,0.5518812537193298,292.8290710449219,297.1499938964844,293.1499938964844,0.05111975222826,-7158.2392578125,304.1348876953125,0.5043646097183228,0.0863734781742096,0.4040532410144806,289.47955322265625,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.4801025390625,1.0,0.4754835665225982,0.5759048461914062,0.5759048461914062,1.0,1.0,-2.334500789642334,0.9321091771125792,1.40239155292511,0.4028230607509613,0.0,0.0,1.0,134.86619567871094,153.0,19.23461532592773,-24341.62109375,1259.2303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4837951660156,306.8953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.173828125,25560.0,0.0,0.0,0.5692948698997498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6210901737213137,1.6211122274398804,-2.202217729063705e-05,0.0,0.0005777619080618,0.0,0.0,478.3630981445313,0.0,0.0,0.0,0.888098418712616,4.0,0.0,1.0
458520,292.7777099609375,297.1499938964844,293.1499938964844,0.3488239347934723,-6224.6357421875,304.12530517578125,0.8456398844718933,0.3888115286827087,0.3515862226486206,292.7581787109375,297.1499938964844,293.1499938964844,0.2590959966182709,-5194.45703125,304.122802734375,0.7839521765708923,0.3074629306793213,0.293448656797409,292.630859375,297.1499938964844,293.1499938964844,0.4663525223731994,-6077.57177734375,304.10357666015625,0.9139432311058044,0.4910414516925812,0.3437902331352234,292.5975646972656,297.1499938964844,293.1499938964844,0.580328106880188,-9750.9892578125,304.095703125,0.9729931354522704,0.5834323763847351,0.5518812537193298,292.8290710449219,297.1499938964844,293.1499938964844,0.05111975222826,-7158.2392578125,304.1348876953125,0.5043646097183228,0.0863734781742096,0.4040532410144806,289.47955322265625,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.4801025390625,1.0,0.4754835665225982,0.5759048461914062,0.5759048461914062,1.0,1.0,-2.334500789642334,0.9321091771125792,1.40239155292511,0.4028230607509613,0.0,0.0,1.0,134.86619567871094,153.0,19.23461532592773,-24341.62109375,1259.2303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4837951660156,306.8953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.173828125,25560.0,0.0,0.0,0.5692948698997498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6210901737213137,1.6211122274398804,-2.202217729063705e-05,0.0,0.0005777619080618,0.0,0.0,478.3630981445313,0.0,0.0,0.0,0.888098418712616,4.0,0.0,1.0
458580,292.8102722167969,297.1499938964844,293.1499938964844,0.3523353636264801,-6272.46337890625,304.127685546875,0.8437920212745667,0.3916369676589966,0.354314774274826,292.7879943847656,297.1499938964844,293.1499938964844,0.2634390294551849,-5262.04345703125,304.1246337890625,0.7835330367088318,0.311335951089859,0.2973006963729858,292.66571044921875,297.1499938964844,293.1499938964844,0.4740903377532959,-6154.54833984375,304.10614013671875,0.913267970085144,0.4971234202384949,0.3481664359569549,292.63287353515625,297.1499938964844,293.1499938964844,0.5894870758056641,-9867.6455078125,304.0985107421875,0.9721673130989076,0.5902681350708008,0.5585092902183533,292.85845947265625,297.1499938964844,293.1499938964844,0.0533609725534915,-7344.7294921875,304.1361999511719,0.5064547061920166,0.0885442197322845,0.4146416187286377,289.4831848144531,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.4833679199219,1.0,0.4823783636093139,0.5746704339981079,0.5746704339981079,1.0,1.0,-2.36834716796875,0.945914089679718,1.4224330186843872,0.4093718826770782,0.0,0.0,1.0,138.85874938964844,156.0,8.182698249816895,-24685.068359375,1315.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387634277344,307.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.724609375,25560.0,0.0,0.0,0.578100860118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248685121536257,1.6248905658721924,-2.2124950191937387e-05,0.0,0.0005866988794878,0.0,0.0,481.7156677246094,0.0,0.0,0.0,0.8899861574172974,4.0,0.0,1.0
458640,292.8102722167969,297.1499938964844,293.1499938964844,0.3523353636264801,-6272.46337890625,304.127685546875,0.8437920212745667,0.3916369676589966,0.354314774274826,292.7879943847656,297.1499938964844,293.1499938964844,0.2634390294551849,-5262.04345703125,304.1246337890625,0.7835330367088318,0.311335951089859,0.2973006963729858,292.66571044921875,297.1499938964844,293.1499938964844,0.4740903377532959,-6154.54833984375,304.10614013671875,0.913267970085144,0.4971234202384949,0.3481664359569549,292.63287353515625,297.1499938964844,293.1499938964844,0.5894870758056641,-9867.6455078125,304.0985107421875,0.9721673130989076,0.5902681350708008,0.5585092902183533,292.85845947265625,297.1499938964844,293.1499938964844,0.0533609725534915,-7344.7294921875,304.1361999511719,0.5064547061920166,0.0885442197322845,0.4146416187286377,289.4831848144531,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.4833679199219,1.0,0.4823783636093139,0.5746704339981079,0.5746704339981079,1.0,1.0,-2.36834716796875,0.945914089679718,1.4224330186843872,0.4093718826770782,0.0,0.0,1.0,138.85874938964844,156.0,8.182698249816895,-24685.068359375,1315.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387634277344,307.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.724609375,25560.0,0.0,0.0,0.578100860118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248685121536257,1.6248905658721924,-2.2124950191937387e-05,0.0,0.0005866988794878,0.0,0.0,481.7156677246094,0.0,0.0,0.0,0.8899861574172974,4.0,0.0,1.0
458700,292.8258056640625,297.1499938964844,293.1499938964844,0.3539449572563171,-6294.33447265625,304.1288146972656,0.8427898287773132,0.3928890824317932,0.3555351793766022,292.8022155761719,297.1499938964844,293.1499938964844,0.2654928565025329,-5293.9169921875,304.1255187988281,0.7832193970680237,0.3131323158740997,0.2990940809249878,292.6822814941406,297.1499938964844,293.1499938964844,0.4778145551681518,-6191.4931640625,304.1073303222656,0.912838876247406,0.5000002980232239,0.3502399027347564,292.64971923828125,297.1499938964844,293.1499938964844,0.5939071178436279,-9923.783203125,304.099853515625,0.9716795682907104,0.5935084819793701,0.561655580997467,292.8721923828125,297.1499938964844,293.1499938964844,0.0543893873691558,-7430.98681640625,304.1368408203125,0.5072945952415466,0.0895356982946395,0.4195075929164886,289.4836730957031,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8713684082031,289.4838256835937,1.0,0.4856534302234649,0.5740801095962524,0.5740801095962524,1.0,1.0,-2.384084939956665,0.9523043036460876,1.4317805767059326,0.4123933911323547,0.0,0.0,1.0,140.83258056640625,156.0,5.106416702270508,-24846.40234375,1342.0003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7186889648437,307.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.044921875,26640.0,0.0,0.0,0.582243800163269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254833936691284,1.625505447387695,-2.214169944636524e-05,0.0,0.0005909034516662,0.0,0.0,482.2627868652344,0.0,0.0,0.0,0.905293345451355,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.3548788726329803,-6306.12939453125,304.1309814453125,0.8417351841926575,0.3940334022045135,0.3566610217094421,292.81597900390625,297.1499938964844,293.1499938964844,0.2670310735702514,-5317.08203125,304.1271667480469,0.7828373908996582,0.3148360848426819,0.3008008897304535,292.6983947753906,297.1499938964844,293.1499938964844,0.4806695282459259,-6218.95068359375,304.10992431640625,0.9123483300209044,0.5027638673782349,0.3522376120090484,292.6661071777344,297.1499938964844,293.1499938964844,0.597277045249939,-9965.10546875,304.10284423828125,0.9711396098136902,0.5966247916221619,0.5646906495094299,292.8853759765625,297.1499938964844,293.1499938964844,0.0552489906549453,-7502.02392578125,304.1376647949219,0.5080060362815857,0.0904673114418983,0.4241028726100921,289.50396728515625,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.88458251953125,289.5057067871094,1.0,0.4888181984424591,0.5735076665878296,0.5735076665878296,1.0,1.0,-2.3990554809570312,0.9583638906478882,1.440691590309143,0.4152525067329407,0.0,0.0,1.0,142.79322814941406,159.0,30.67857360839844,-25094.013671875,1368.2335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78582763671875,307.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,26331.361328125,26640.0,0.0,0.0,0.5863659381866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504404544830322,1.6504632234573364,-2.28268309001578e-05,0.0,0.0005950868944637,0.0,0.0,504.8192138671875,0.0,0.0,0.0,0.9044010043144226,4.0,0.0,1.0
458820,292.8695983886719,297.1499938964844,293.1499938964844,0.3570979237556457,-6335.6181640625,304.1335754394531,0.839478075504303,0.3960401713848114,0.3586435317993164,292.8421630859375,297.1499938964844,293.1499938964844,0.2703571617603302,-5368.06884765625,304.12921142578125,0.7818764448165894,0.3179872930049896,0.3039638996124267,292.7291259765625,297.1499938964844,293.1499938964844,0.4868995547294616,-6280.03173828125,304.11285400390625,0.9111802577972412,0.5079691410064697,0.3560020327568054,292.69757080078125,297.1499938964844,293.1499938964844,0.6046696305274963,-10057.8271484375,304.106201171875,0.969893217086792,0.6025041937828064,0.570417582988739,292.9100952148437,297.1499938964844,293.1499938964844,0.0569280907511711,-7643.31298828125,304.13897705078125,0.509061336517334,0.0921576917171478,0.4325080513954162,289.5198669433594,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5204772949219,1.0,0.4948261380195617,0.5724169611930847,0.5724169611930847,1.0,1.0,-2.426739454269409,0.9695146679878236,1.457224726676941,0.4204946458339691,0.0,0.0,1.0,146.67784118652344,162.0,21.69400978088379,-25398.244140625,1418.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9167785644531,307.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,26565.73046875,26640.0,0.0,0.0,0.5942528247833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577692031860352,1.657792329788208,-2.3030006559565663e-05,0.0,0.0006030910881236,0.0,0.0,511.57415771484375,0.0,0.0,0.0,0.908058226108551,4.0,0.0,1.0
458880,292.8695983886719,297.1499938964844,293.1499938964844,0.3570979237556457,-6335.6181640625,304.1335754394531,0.839478075504303,0.3960401713848114,0.3586435317993164,292.8421630859375,297.1499938964844,293.1499938964844,0.2703571617603302,-5368.06884765625,304.12921142578125,0.7818764448165894,0.3179872930049896,0.3039638996124267,292.7291259765625,297.1499938964844,293.1499938964844,0.4868995547294616,-6280.03173828125,304.11285400390625,0.9111802577972412,0.5079691410064697,0.3560020327568054,292.69757080078125,297.1499938964844,293.1499938964844,0.6046696305274963,-10057.8271484375,304.106201171875,0.969893217086792,0.6025041937828064,0.570417582988739,292.9100952148437,297.1499938964844,293.1499938964844,0.0569280907511711,-7643.31298828125,304.13897705078125,0.509061336517334,0.0921576917171478,0.4325080513954162,289.5198669433594,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5204772949219,1.0,0.4948261380195617,0.5724169611930847,0.5724169611930847,1.0,1.0,-2.426739454269409,0.9695146679878236,1.457224726676941,0.4204946458339691,0.0,0.0,1.0,146.67784118652344,162.0,21.69400978088379,-25398.244140625,1418.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9167785644531,307.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,26565.73046875,26640.0,0.0,0.0,0.5942528247833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577692031860352,1.657792329788208,-2.3030006559565663e-05,0.0,0.0006030910881236,0.0,0.0,511.57415771484375,0.0,0.0,0.0,0.908058226108551,4.0,0.0,1.0
458940,292.8962097167969,297.1499938964844,293.1499938964844,0.359136164188385,-6362.85791015625,304.1356506347656,0.8371114134788513,0.3977455198764801,0.3603415191173553,292.86651611328125,297.1499938964844,293.1499938964844,0.2735020220279693,-5416.302734375,304.1308898925781,0.7807273864746094,0.3208408653736114,0.3068360388278961,292.7579650878906,297.1499938964844,293.1499938964844,0.4929048120975494,-6338.92529296875,304.115234375,0.9098404049873352,0.5127800703048706,0.3594889938831329,292.7272033691406,297.1499938964844,293.1499938964844,0.6118243336677551,-10147.63671875,304.10888671875,0.9684873819351196,0.6079561114311218,0.5757368803024292,292.9327697753906,297.1499938964844,293.1499938964844,0.0584269613027572,-7770.658203125,304.14013671875,0.5096909403800964,0.0936337783932685,0.4399313628673553,289.5282287597656,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287475585937,1.0,0.500434160232544,0.5713927149772644,0.5713927149772644,1.0,1.0,-2.4517300128936768,0.9795133471488952,1.4722166061401367,0.4251705408096313,0.0,0.0,1.0,150.49607849121094,165.0,14.480937957763672,-25670.470703125,1466.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05645751953125,307.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.201171875,27720.0,0.0,0.0,0.6015107035636902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595302820205688,1.659553289413452,-2.3078961021383293e-05,0.0,0.0006104569183662,0.0,0.0,513.2061767578125,0.0,0.0,0.0,0.9239370226860046,4.0,0.0,1.0
459000,292.8962097167969,297.1499938964844,293.1499938964844,0.359136164188385,-6362.85791015625,304.1356506347656,0.8371114134788513,0.3977455198764801,0.3603415191173553,292.86651611328125,297.1499938964844,293.1499938964844,0.2735020220279693,-5416.302734375,304.1308898925781,0.7807273864746094,0.3208408653736114,0.3068360388278961,292.7579650878906,297.1499938964844,293.1499938964844,0.4929048120975494,-6338.92529296875,304.115234375,0.9098404049873352,0.5127800703048706,0.3594889938831329,292.7272033691406,297.1499938964844,293.1499938964844,0.6118243336677551,-10147.63671875,304.10888671875,0.9684873819351196,0.6079561114311218,0.5757368803024292,292.9327697753906,297.1499938964844,293.1499938964844,0.0584269613027572,-7770.658203125,304.14013671875,0.5096909403800964,0.0936337783932685,0.4399313628673553,289.5282287597656,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287475585937,1.0,0.500434160232544,0.5713927149772644,0.5713927149772644,1.0,1.0,-2.4517300128936768,0.9795133471488952,1.4722166061401367,0.4251705408096313,0.0,0.0,1.0,150.49607849121094,165.0,14.480937957763672,-25670.470703125,1466.168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05645751953125,307.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.201171875,27720.0,0.0,0.0,0.6015107035636902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595302820205688,1.659553289413452,-2.3078961021383293e-05,0.0,0.0006104569183662,0.0,0.0,513.2061767578125,0.0,0.0,0.0,0.9239370226860046,4.0,0.0,1.0
459060,292.9209289550781,297.1499938964844,293.1499938964844,0.3600358963012695,-6373.5185546875,304.1388854980469,0.8346470594406128,0.3991609215736389,0.3617828786373138,292.8892517089844,297.1499938964844,293.1499938964844,0.2757323682308197,-5449.46630859375,304.1335144042969,0.779410183429718,0.3234158158302307,0.3094445765018463,292.7851867675781,297.1499938964844,293.1499938964844,0.4973395466804504,-6381.1337890625,304.1193542480469,0.9083306789398192,0.5171912908554077,0.3627011775970459,292.7552795410156,297.1499938964844,293.1499938964844,0.617095947265625,-10211.63671875,304.1137084960937,0.9669109582901,0.6129696369171143,0.5806507468223572,292.9535827636719,297.1499938964844,293.1499938964844,0.0595743283629417,-7866.654296875,304.1415100097656,0.5099401473999023,0.0949127674102783,0.4464565217494964,289.5649108886719,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.5660095214844,1.0,0.5056725144386292,0.5704349875450134,0.5704349875450134,1.0,1.0,-2.4742000102996826,0.9884409308433532,1.4857590198516846,0.4293246269226074,0.0,0.0,1.0,154.25758361816406,168.0,35.94792175292969,-26024.33203125,1511.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714172363281,307.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,27571.7265625,27720.0,0.0,0.0,0.6085016131401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888660192489624,1.6888898611068726,-2.3902111934148703e-05,0.0,0.0006175517919473,0.0,0.0,540.9063720703125,0.0,0.0,0.0,0.9251983165740968,4.0,0.0,1.0
459120,292.9209289550781,297.1499938964844,293.1499938964844,0.3600358963012695,-6373.5185546875,304.1388854980469,0.8346470594406128,0.3991609215736389,0.3617828786373138,292.8892517089844,297.1499938964844,293.1499938964844,0.2757323682308197,-5449.46630859375,304.1335144042969,0.779410183429718,0.3234158158302307,0.3094445765018463,292.7851867675781,297.1499938964844,293.1499938964844,0.4973395466804504,-6381.1337890625,304.1193542480469,0.9083306789398192,0.5171912908554077,0.3627011775970459,292.7552795410156,297.1499938964844,293.1499938964844,0.617095947265625,-10211.63671875,304.1137084960937,0.9669109582901,0.6129696369171143,0.5806507468223572,292.9535827636719,297.1499938964844,293.1499938964844,0.0595743283629417,-7866.654296875,304.1415100097656,0.5099401473999023,0.0949127674102783,0.4464565217494964,289.5649108886719,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.5660095214844,1.0,0.5056725144386292,0.5704349875450134,0.5704349875450134,1.0,1.0,-2.4742000102996826,0.9884409308433532,1.4857590198516846,0.4293246269226074,0.0,0.0,1.0,154.25758361816406,168.0,35.94792175292969,-26024.33203125,1511.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714172363281,307.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,27571.7265625,27720.0,0.0,0.0,0.6085016131401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888660192489624,1.6888898611068726,-2.3902111934148703e-05,0.0,0.0006175517919473,0.0,0.0,540.9063720703125,0.0,0.0,0.0,0.9251983165740968,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611580729484558,-6388.0732421875,304.14068603515625,0.8320798277854919,0.4002862870693207,0.362968236207962,292.91046142578125,297.1499938964844,293.1499938964844,0.2780965566635132,-5485.3134765625,304.1350402832031,0.7779288291931152,0.3257141411304474,0.3117946684360504,292.810791015625,297.1499938964844,293.1499938964844,0.5020602941513062,-6426.94091796875,304.1216735839844,0.9066718220710754,0.5212412476539612,0.3656544089317322,292.7818298339844,297.1499938964844,293.1499938964844,0.6227376461029053,-10281.693359375,304.1163635253906,0.9651672840118408,0.6175875663757324,0.5851801037788391,292.97271728515625,297.1499938964844,293.1499938964844,0.0606533512473106,-7958.59228515625,304.1425476074219,0.5098461508750916,0.09600879997015,0.4521464407444,289.58123779296875,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.5820007324219,1.0,0.5105634927749634,0.5695457458496094,0.5695457458496094,1.0,1.0,-2.4942753314971924,0.9963607788085938,1.4979145526885986,0.432990163564682,0.0,0.0,1.0,157.96788024902344,171.0,25.75871467590332,-26259.845703125,1553.2996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911682128906,307.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,27685.140625,27720.0,0.0,0.0,0.6149809956550598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692335844039917,1.6923598051071167,-2.4000430130399764e-05,0.0,0.0006241275114007,0.0,0.0,544.2472534179688,0.0,0.0,0.0,0.9269282817840576,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611580729484558,-6388.0732421875,304.14068603515625,0.8320798277854919,0.4002862870693207,0.362968236207962,292.91046142578125,297.1499938964844,293.1499938964844,0.2780965566635132,-5485.3134765625,304.1350402832031,0.7779288291931152,0.3257141411304474,0.3117946684360504,292.810791015625,297.1499938964844,293.1499938964844,0.5020602941513062,-6426.94091796875,304.1216735839844,0.9066718220710754,0.5212412476539612,0.3656544089317322,292.7818298339844,297.1499938964844,293.1499938964844,0.6227376461029053,-10281.693359375,304.1163635253906,0.9651672840118408,0.6175875663757324,0.5851801037788391,292.97271728515625,297.1499938964844,293.1499938964844,0.0606533512473106,-7958.59228515625,304.1425476074219,0.5098461508750916,0.09600879997015,0.4521464407444,289.58123779296875,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.5820007324219,1.0,0.5105634927749634,0.5695457458496094,0.5695457458496094,1.0,1.0,-2.4942753314971924,0.9963607788085938,1.4979145526885986,0.432990163564682,0.0,0.0,1.0,157.96788024902344,171.0,25.75871467590332,-26259.845703125,1553.2996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911682128906,307.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,27685.140625,27720.0,0.0,0.0,0.6149809956550598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692335844039917,1.6923598051071167,-2.4000430130399764e-05,0.0,0.0006241275114007,0.0,0.0,544.2472534179688,0.0,0.0,0.0,0.9269282817840576,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616099655628204,-6393.869140625,304.1415710449219,0.830744206905365,0.4007188081741333,0.3634520769119262,292.920654296875,297.1499938964844,293.1499938964844,0.2791831493377685,-5501.7578125,304.13580322265625,0.7771176695823669,0.3267473876476288,0.3128651976585388,292.822998046875,297.1499938964844,293.1499938964844,0.5043007135391235,-6448.65673828125,304.12274169921875,0.905792236328125,0.5231364965438843,0.3670409917831421,292.7945251464844,297.1499938964844,293.1499938964844,0.6254237294197083,-10315.017578125,304.1176147460937,0.964233696460724,0.6197555661201477,0.5873124003410339,292.981689453125,297.1499938964844,293.1499938964844,0.0611367262899875,-7999.916015625,304.1430053710937,0.5096806883811951,0.0964927449822425,0.4546997845172882,289.5882568359375,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9811706542969,289.5890197753906,1.0,0.5128847360610962,0.5691280961036682,0.5691280961036682,1.0,1.0,-2.503439426422119,0.99995619058609,1.5034831762313845,0.4346484243869781,0.0,0.0,1.0,159.80746459960938,171.0,22.986555099487305,-26370.41015625,1573.393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35479736328125,307.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,27702.939453125,28800.0,0.0,0.0,0.6179971694946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928797960281372,1.692903757095337,-2.401585879852064e-05,0.0,0.0006271885940805,0.0,0.0,544.7721557617188,0.0,0.0,0.0,0.942199409008026,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3613989353179931,-6389.82763671875,304.1434936523437,0.8293640613555908,0.4010590314865112,0.3638559877872467,292.9306030273437,297.1499938964844,293.1499938964844,0.2797486484050751,-5509.5341796875,304.1373596191406,0.7762526869773865,0.3277005553245544,0.3138620555400848,292.8348999023437,297.1499938964844,293.1499938964844,0.5056630969047546,-6460.94189453125,304.125244140625,0.904876947402954,0.5249411463737488,0.3683682680130005,292.8069152832031,297.1499938964844,293.1499938964844,0.6270490288734436,-10333.60546875,304.1205444335937,0.9632534980773926,0.6218237280845642,0.5893571376800537,292.9902648925781,297.1499938964844,293.1499938964844,0.0614704452455043,-8026.96875,304.1436767578125,0.5094411969184875,0.0969365090131759,0.4570731222629547,289.6148376464844,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9897766113281,289.616943359375,1.0,0.5151268243789673,0.5687296390533447,0.5687296390533447,1.0,1.0,-2.512026309967041,1.0033129453659058,1.5087133646011353,0.4361937642097473,0.0,0.0,1.0,161.6405487060547,174.0,47.73268508911133,-26567.927734375,1592.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40625,307.7083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,28502.876953125,28800.0,0.0,0.0,0.6210198402404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171473503112793,1.7171720266342163,-2.4709332137717865e-05,0.0,0.0006302561960183,0.0,0.0,568.537841796875,0.0,0.0,0.0,0.9409077167510986,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614308536052704,-6389.109375,304.14556884765625,0.8264782428741455,0.401501327753067,0.364435613155365,292.94970703125,297.1499938964844,293.1499938964844,0.2812133729457855,-5531.14990234375,304.1390991210937,0.7743685245513916,0.3293837308883667,0.3156383633613586,292.85772705078125,297.1499938964844,293.1499938964844,0.509063720703125,-6493.38037109375,304.1277770996094,0.902944803237915,0.528295636177063,0.3708382546901703,292.83074951171875,297.1499938964844,293.1499938964844,0.6311284899711609,-10383.3701171875,304.12353515625,0.9611457586288452,0.6256794929504395,0.5931709408760071,293.00640869140625,297.1499938964844,293.1499938964844,0.0621779412031173,-8086.58056640625,304.14459228515625,0.5087505578994751,0.0977069437503814,0.461290031671524,289.6420288085937,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.64312744140625,1.0,0.5193753838539124,0.567993700504303,0.567993700504303,1.0,1.0,-2.527475357055664,1.0093202590942385,1.5181550979614258,0.4389502108097076,0.0,0.0,1.0,165.2860870361328,177.0,38.11298751831055,-26776.376953125,1629.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082702636719,307.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,28730.90234375,28800.0,0.0,0.0,0.6267728209495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724002242088318,1.724027156829834,-2.4907008992158808e-05,0.0,0.0006360947736538,0.0,0.0,575.3740234375,0.0,0.0,0.0,0.9443208575248718,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614308536052704,-6389.109375,304.14556884765625,0.8264782428741455,0.401501327753067,0.364435613155365,292.94970703125,297.1499938964844,293.1499938964844,0.2812133729457855,-5531.14990234375,304.1390991210937,0.7743685245513916,0.3293837308883667,0.3156383633613586,292.85772705078125,297.1499938964844,293.1499938964844,0.509063720703125,-6493.38037109375,304.1277770996094,0.902944803237915,0.528295636177063,0.3708382546901703,292.83074951171875,297.1499938964844,293.1499938964844,0.6311284899711609,-10383.3701171875,304.12353515625,0.9611457586288452,0.6256794929504395,0.5931709408760071,293.00640869140625,297.1499938964844,293.1499938964844,0.0621779412031173,-8086.58056640625,304.14459228515625,0.5087505578994751,0.0977069437503814,0.461290031671524,289.6420288085937,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.64312744140625,1.0,0.5193753838539124,0.567993700504303,0.567993700504303,1.0,1.0,-2.527475357055664,1.0093202590942385,1.5181550979614258,0.4389502108097076,0.0,0.0,1.0,165.2860870361328,177.0,38.11298751831055,-26776.376953125,1629.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082702636719,307.7963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,28730.90234375,28800.0,0.0,0.0,0.6267728209495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724002242088318,1.724027156829834,-2.4907008992158808e-05,0.0,0.0006360947736538,0.0,0.0,575.3740234375,0.0,0.0,0.0,0.9443208575248718,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.361317366361618,-6386.63525390625,304.1472473144531,0.823479950428009,0.4016617238521576,0.3647594451904297,292.9677734375,297.1499938964844,293.1499938964844,0.2825199663639068,-5550.49853515625,304.1405639648437,0.772331714630127,0.3307906985282898,0.3171514868736267,292.879150390625,297.1499938964844,293.1499938964844,0.5123283267021179,-6524.6953125,304.1297607421875,0.9009275436401368,0.5313519239425659,0.3730951249599457,292.853271484375,297.1499938964844,293.1499938964844,0.6350615620613098,-10431.6708984375,304.12579345703125,0.9589006900787354,0.6291987299919128,0.5966669917106628,293.021240234375,297.1499938964844,293.1499938964844,0.0627858117222786,-8138.10791015625,304.1453857421875,0.5078256726264954,0.0983338728547096,0.4648500084877014,289.662109375,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.6631164550781,1.0,0.5233302712440491,0.5673381090164185,0.5673381090164185,1.0,1.0,-2.5408735275268555,1.014498949050903,1.5263746976852417,0.4413192868232727,0.0,0.0,1.0,168.88673400878906,180.0,30.8435001373291,-26959.333984375,1663.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211242675781,307.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6319866180419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255958318710327,1.7256208658218384,-2.4953074898803607e-05,0.0,0.0006413860828615,0.0,0.0,576.9710693359375,0.0,0.0,0.0,0.9601144194602966,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.361317366361618,-6386.63525390625,304.1472473144531,0.823479950428009,0.4016617238521576,0.3647594451904297,292.9677734375,297.1499938964844,293.1499938964844,0.2825199663639068,-5550.49853515625,304.1405639648437,0.772331714630127,0.3307906985282898,0.3171514868736267,292.879150390625,297.1499938964844,293.1499938964844,0.5123283267021179,-6524.6953125,304.1297607421875,0.9009275436401368,0.5313519239425659,0.3730951249599457,292.853271484375,297.1499938964844,293.1499938964844,0.6350615620613098,-10431.6708984375,304.12579345703125,0.9589006900787354,0.6291987299919128,0.5966669917106628,293.021240234375,297.1499938964844,293.1499938964844,0.0627858117222786,-8138.10791015625,304.1453857421875,0.5078256726264954,0.0983338728547096,0.4648500084877014,289.662109375,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.6631164550781,1.0,0.5233302712440491,0.5673381090164185,0.5673381090164185,1.0,1.0,-2.5408735275268555,1.014498949050903,1.5263746976852417,0.4413192868232727,0.0,0.0,1.0,168.88673400878906,180.0,30.8435001373291,-26959.333984375,1663.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6211242675781,307.8873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6319866180419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255958318710327,1.7256208658218384,-2.4953074898803607e-05,0.0,0.0006413860828615,0.0,0.0,576.9710693359375,0.0,0.0,0.0,0.9601144194602966,4.0,0.0,1.0
459660,293.0249328613281,297.1499938964844,293.1499938964844,0.3601060211658478,-6368.18359375,304.1501159667969,0.8203476667404175,0.4015255272388458,0.3648248314857483,292.9849548339844,297.1499938964844,293.1499938964844,0.2829285860061645,-5555.2431640625,304.1429748535156,0.7701436877250671,0.3319243490695953,0.3184099793434143,292.8992614746094,297.1499938964844,293.1499938964844,0.5141611099243164,-6541.01611328125,304.13336181640625,0.8988059163093567,0.5341336131095886,0.3751617670059204,292.8748779296875,297.1499938964844,293.1499938964844,0.6371967196464539,-10455.6552734375,304.13018798828125,0.9564876556396484,0.6323360204696655,0.5998181104660034,293.0348815917969,297.1499938964844,293.1499938964844,0.0631181225180625,-8163.857421875,304.1463623046875,0.5066946148872375,0.0988302230834961,0.4678179025650024,289.7090759277344,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7105712890625,1.0,0.5270105004310608,0.5667632818222046,0.5667632818222046,1.0,1.0,-2.552301406860352,1.0188884735107422,1.5334129333496094,0.4433245062828064,0.0,0.0,1.0,172.45364379882812,183.0,50.669803619384766,-27225.2109375,1695.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115173339844,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.234375,29880.0,0.0,0.0,0.6370148658752441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7539939880371094,1.7540197372436523,-2.57811370829586e-05,0.0,0.0006464890902861,0.0,0.0,605.92822265625,0.0,0.0,0.0,0.9608514904975892,4.0,0.0,1.0
459720,293.0249328613281,297.1499938964844,293.1499938964844,0.3601060211658478,-6368.18359375,304.1501159667969,0.8203476667404175,0.4015255272388458,0.3648248314857483,292.9849548339844,297.1499938964844,293.1499938964844,0.2829285860061645,-5555.2431640625,304.1429748535156,0.7701436877250671,0.3319243490695953,0.3184099793434143,292.8992614746094,297.1499938964844,293.1499938964844,0.5141611099243164,-6541.01611328125,304.13336181640625,0.8988059163093567,0.5341336131095886,0.3751617670059204,292.8748779296875,297.1499938964844,293.1499938964844,0.6371967196464539,-10455.6552734375,304.13018798828125,0.9564876556396484,0.6323360204696655,0.5998181104660034,293.0348815917969,297.1499938964844,293.1499938964844,0.0631181225180625,-8163.857421875,304.1463623046875,0.5066946148872375,0.0988302230834961,0.4678179025650024,289.7090759277344,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7105712890625,1.0,0.5270105004310608,0.5667632818222046,0.5667632818222046,1.0,1.0,-2.552301406860352,1.0188884735107422,1.5334129333496094,0.4433245062828064,0.0,0.0,1.0,172.45364379882812,183.0,50.669803619384766,-27225.2109375,1695.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115173339844,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.234375,29880.0,0.0,0.0,0.6370148658752441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7539939880371094,1.7540197372436523,-2.57811370829586e-05,0.0,0.0006464890902861,0.0,0.0,605.92822265625,0.0,0.0,0.0,0.9608514904975892,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591302931308746,-6353.77197265625,304.1517028808594,0.8170710206031799,0.4011081457138061,0.3646343648433685,293.0013732910156,297.1499938964844,293.1499938964844,0.2834788560867309,-5562.8388671875,304.1443786621094,0.7678038477897644,0.3327774405479431,0.3194054961204529,292.9181213378906,297.1499938964844,293.1499938964844,0.5164265632629395,-6562.49365234375,304.1351013183594,0.8965902328491211,0.5366592407226562,0.3770464360713959,292.8953552246094,297.1499938964844,293.1499938964844,0.6398053765296936,-10487.1552734375,304.1324462890625,0.9539206624031068,0.6351518630981445,0.602648913860321,293.0473937988281,297.1499938964844,293.1499938964844,0.063452772796154,-8191.26513671875,304.1470031738281,0.5053839683532715,0.0992063209414482,0.4702379405498504,289.7357788085937,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.7369689941406,1.0,0.5304292440414429,0.5662789344787598,0.5662789344787598,1.0,1.0,-2.5618436336517334,1.022540807723999,1.539302945137024,0.4449962377548218,0.0,0.0,1.0,175.98699951171875,186.0,40.43793487548828,-27379.173828125,1723.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086242675781,308.08477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.013671875,29880.0,0.0,0.0,0.6416059732437134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571988105773926,1.757224678993225,-2.5875438950606625e-05,0.0,0.0006511484971269,0.0,0.0,609.2557983398438,0.0,0.0,0.0,0.9624451994895936,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591302931308746,-6353.77197265625,304.1517028808594,0.8170710206031799,0.4011081457138061,0.3646343648433685,293.0013732910156,297.1499938964844,293.1499938964844,0.2834788560867309,-5562.8388671875,304.1443786621094,0.7678038477897644,0.3327774405479431,0.3194054961204529,292.9181213378906,297.1499938964844,293.1499938964844,0.5164265632629395,-6562.49365234375,304.1351013183594,0.8965902328491211,0.5366592407226562,0.3770464360713959,292.8953552246094,297.1499938964844,293.1499938964844,0.6398053765296936,-10487.1552734375,304.1324462890625,0.9539206624031068,0.6351518630981445,0.602648913860321,293.0473937988281,297.1499938964844,293.1499938964844,0.063452772796154,-8191.26513671875,304.1470031738281,0.5053839683532715,0.0992063209414482,0.4702379405498504,289.7357788085937,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.7369689941406,1.0,0.5304292440414429,0.5662789344787598,0.5662789344787598,1.0,1.0,-2.5618436336517334,1.022540807723999,1.539302945137024,0.4449962377548218,0.0,0.0,1.0,175.98699951171875,186.0,40.43793487548828,-27379.173828125,1723.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086242675781,308.08477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.013671875,29880.0,0.0,0.0,0.6416059732437134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571988105773926,1.757224678993225,-2.5875438950606625e-05,0.0,0.0006511484971269,0.0,0.0,609.2557983398438,0.0,0.0,0.0,0.9624451994895936,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585536181926727,-6345.36767578125,304.1524353027344,0.8153775930404663,0.4007942676544189,0.3644461333751678,293.0093078613281,297.1499938964844,293.1499938964844,0.283664733171463,-5565.28515625,304.14508056640625,0.7665819525718689,0.3331002295017242,0.3198054134845733,292.9271240234375,297.1499938964844,293.1499938964844,0.5174797773361206,-6572.48291015625,304.1358947753906,0.8954541087150574,0.5378286838531494,0.3779243528842926,292.9051513671875,297.1499938964844,293.1499938964844,0.6410076022148132,-10501.6796875,304.1334228515625,0.9525919556617736,0.6364499926567078,0.6039604544639587,293.05328369140625,297.1499938964844,293.1499938964844,0.0635870695114135,-8202.158203125,304.1473083496094,0.5046714544296265,0.0993529111146926,0.4712580740451813,289.748046875,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.05279541015625,289.749267578125,1.0,0.532045841217041,0.5660744905471802,0.5660744905471802,1.0,1.0,-2.565955400466919,1.024117112159729,1.54183828830719,0.4457235038280487,0.0,0.0,1.0,177.73953247070312,186.0,37.68495559692383,-27450.90234375,1737.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8613586425781,308.1288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.51953125,30960.0,0.0,0.0,0.6437065005302429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576847076416016,1.757710576057434,-2.588974894024432e-05,0.0,0.0006532802362926,0.0,0.0,609.7612915039062,0.0,0.0,0.0,0.977686882019043,4.0,0.0,1.0
