time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573605120182037,-6327.78271484375,304.1541748046875,0.8136411905288696,0.4004064798355102,0.3641956448554992,293.01708984375,297.1499938964844,293.1499938964844,0.2833482921123504,-5559.41259765625,304.14654541015625,0.7653254270553589,0.3333521485328674,0.3201417028903961,292.9358825683594,297.1499938964844,293.1499938964844,0.5176897048950195,-6573.462890625,304.1380920410156,0.8942971229553223,0.538931131362915,0.3787594139575958,292.91473388671875,297.1499938964844,293.1499938964844,0.6411847472190857,-10502.04296875,304.1361389160156,0.9512312412261964,0.6376695036888123,0.6052042841911316,293.05889892578125,297.1499938964844,293.1499938964844,0.0635881721973419,-8200.07421875,304.1477966308594,0.5039253830909729,0.0994742065668106,0.4721644520759582,289.7792053222656,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0584716796875,289.7816162109375,1.0,0.5336048007011414,0.5658931732177734,0.5658931732177734,1.0,1.0,-2.5696463584899902,1.0255335569381714,1.5441128015518188,0.4463813304901123,0.0,0.0,1.0,179.48521423339844,189.0,61.08649444580078,-27607.5,1750.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9024963378906,308.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,30673.228515625,30960.0,0.0,0.0,0.6458297967910767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813241481781006,1.7813507318496704,-2.659082201716956e-05,0.0,0.0006554351421073,0.0,0.0,634.6962280273438,0.0,0.0,0.0,0.9760317206382751,4.0,0.0,1.0
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554811775684356,-6300.68359375,304.1558837890625,0.8100104331970215,0.3994163572788238,0.3634971082210541,293.03228759765625,297.1499938964844,293.1499938964844,0.2830832600593567,-5554.2666015625,304.14813232421875,0.7626929879188538,0.3336390256881714,0.320608526468277,292.9526672363281,297.1499938964844,293.1499938964844,0.5189085006713867,-6584.52880859375,304.1399841308594,0.8919082283973694,0.5409524440765381,0.3802941441535949,292.93316650390625,297.1499938964844,293.1499938964844,0.6424891352653503,-10516.951171875,304.1385498046875,0.94839745759964,0.6398912668228149,0.6074755787849426,293.0694274902344,297.1499938964844,293.1499938964844,0.0636795163154602,-8205.6513671875,304.1483764648437,0.5023341774940491,0.0996437668800354,0.4736458361148834,289.81524658203125,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.81671142578125,1.0,0.5365492105484009,0.5656136870384216,0.5656136870384216,1.0,1.0,-2.5757224559783936,1.0278836488723757,1.547838807106018,0.447492778301239,0.0,0.0,1.0,182.9608612060547,192.0,50.94470977783203,-27741.701171875,1774.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.345703125,30960.0,0.0,0.0,0.6498318314552307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877620458602903,1.7877888679504397,-2.6783376597450115e-05,0.0,0.0006594967562705,0.0,0.0,641.6028442382812,0.0,0.0,0.0,0.979230523109436,4.0,0.0,1.0
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554811775684356,-6300.68359375,304.1558837890625,0.8100104331970215,0.3994163572788238,0.3634971082210541,293.03228759765625,297.1499938964844,293.1499938964844,0.2830832600593567,-5554.2666015625,304.14813232421875,0.7626929879188538,0.3336390256881714,0.320608526468277,292.9526672363281,297.1499938964844,293.1499938964844,0.5189085006713867,-6584.52880859375,304.1399841308594,0.8919082283973694,0.5409524440765381,0.3802941441535949,292.93316650390625,297.1499938964844,293.1499938964844,0.6424891352653503,-10516.951171875,304.1385498046875,0.94839745759964,0.6398912668228149,0.6074755787849426,293.0694274902344,297.1499938964844,293.1499938964844,0.0636795163154602,-8205.6513671875,304.1483764648437,0.5023341774940491,0.0996437668800354,0.4736458361148834,289.81524658203125,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.81671142578125,1.0,0.5365492105484009,0.5656136870384216,0.5656136870384216,1.0,1.0,-2.5757224559783936,1.0278836488723757,1.547838807106018,0.447492778301239,0.0,0.0,1.0,182.9608612060547,192.0,50.94470977783203,-27741.701171875,1774.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,308.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.345703125,30960.0,0.0,0.0,0.6498318314552307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877620458602903,1.7877888679504397,-2.6783376597450115e-05,0.0,0.0006594967562705,0.0,0.0,641.6028442382812,0.0,0.0,0.0,0.979230523109436,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534846901893616,-6272.14453125,304.1572570800781,0.8061718344688416,0.3981576561927795,0.3625576496124267,293.04693603515625,297.1499938964844,293.1499938964844,0.282666802406311,-5546.9677734375,304.1494445800781,0.7599332928657532,0.3336501717567444,0.3208141624927521,292.9683837890625,297.1499938964844,293.1499938964844,0.5200998783111572,-6595.58251953125,304.1413269042969,0.8894660472869873,0.5427601337432861,0.3816781938076019,292.9505310058594,297.1499938964844,293.1499938964844,0.6437510251998901,-10531.79296875,304.1402587890625,0.9454671144485474,0.6418635249137878,0.609508216381073,293.0790710449219,297.1499938964844,293.1499938964844,0.0637262016534805,-8207.75390625,304.1488342285156,0.5006406903266907,0.0997253432869911,0.4747232794761657,289.8444519042969,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458251953125,1.0,0.5392773747444153,0.5654494762420654,0.5654494762420654,1.0,1.0,-2.580242156982422,1.029679775238037,1.5505622625350952,0.4483803212642669,0.0,0.0,1.0,186.4022674560547,195.0,43.60310745239258,-27855.025390625,1796.0858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.3582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.462890625,32040.0,0.0,0.0,0.6533648371696472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892115116119385,1.7892383337020874,-2.6826823159353808e-05,0.0,0.0006630822899751,0.0,0.0,643.1646728515625,0.0,0.0,0.0,0.9949509501457214,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534846901893616,-6272.14453125,304.1572570800781,0.8061718344688416,0.3981576561927795,0.3625576496124267,293.04693603515625,297.1499938964844,293.1499938964844,0.282666802406311,-5546.9677734375,304.1494445800781,0.7599332928657532,0.3336501717567444,0.3208141624927521,292.9683837890625,297.1499938964844,293.1499938964844,0.5200998783111572,-6595.58251953125,304.1413269042969,0.8894660472869873,0.5427601337432861,0.3816781938076019,292.9505310058594,297.1499938964844,293.1499938964844,0.6437510251998901,-10531.79296875,304.1402587890625,0.9454671144485474,0.6418635249137878,0.609508216381073,293.0790710449219,297.1499938964844,293.1499938964844,0.0637262016534805,-8207.75390625,304.1488342285156,0.5006406903266907,0.0997253432869911,0.4747232794761657,289.8444519042969,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458251953125,1.0,0.5392773747444153,0.5654494762420654,0.5654494762420654,1.0,1.0,-2.580242156982422,1.029679775238037,1.5505622625350952,0.4483803212642669,0.0,0.0,1.0,186.4022674560547,195.0,43.60310745239258,-27855.025390625,1796.0858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790405273437,308.3582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.462890625,32040.0,0.0,0.0,0.6533648371696472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892115116119385,1.7892383337020874,-2.6826823159353808e-05,0.0,0.0006630822899751,0.0,0.0,643.1646728515625,0.0,0.0,0.0,0.9949509501457214,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504876494407654,-6228.8896484375,304.1597595214844,0.802118182182312,0.3966188728809356,0.3613730370998382,293.06109619140625,297.1499938964844,293.1499938964844,0.2813955843448639,-5525.77197265625,304.1517028808594,0.7570425271987915,0.3333851993083954,0.3207626342773437,292.98358154296875,297.1499938964844,293.1499938964844,0.5199531316757202,-6592.62353515625,304.1443786621094,0.886939287185669,0.5442844033241272,0.3828883171081543,292.967041015625,297.1499938964844,293.1499938964844,0.6434166431427002,-10525.0947265625,304.1439514160156,0.9424229860305786,0.643568217754364,0.6112982630729675,293.0879211425781,297.1499938964844,293.1499938964844,0.0635566562414169,-8189.23095703125,304.1495056152344,0.4988571107387543,0.0997282415628433,0.4754459857940674,289.898681640625,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.9005432128906,1.0,0.5418025851249695,0.5653641819953918,0.5653641819953918,1.0,1.0,-2.5832316875457764,1.030893087387085,1.5523386001586914,0.4490115046501159,0.0,0.0,1.0,189.8228912353516,198.0,61.60845565795898,-28049.54296875,1815.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152099609375,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,31905.8359375,32040.0,0.0,0.0,0.6567696332931519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816762924194336,1.816790580749512,-2.765937824733556e-05,0.0,0.0006665376713499,0.0,0.0,673.33642578125,0.0,0.0,0.0,0.995212972164154,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504876494407654,-6228.8896484375,304.1597595214844,0.802118182182312,0.3966188728809356,0.3613730370998382,293.06109619140625,297.1499938964844,293.1499938964844,0.2813955843448639,-5525.77197265625,304.1517028808594,0.7570425271987915,0.3333851993083954,0.3207626342773437,292.98358154296875,297.1499938964844,293.1499938964844,0.5199531316757202,-6592.62353515625,304.1443786621094,0.886939287185669,0.5442844033241272,0.3828883171081543,292.967041015625,297.1499938964844,293.1499938964844,0.6434166431427002,-10525.0947265625,304.1439514160156,0.9424229860305786,0.643568217754364,0.6112982630729675,293.0879211425781,297.1499938964844,293.1499938964844,0.0635566562414169,-8189.23095703125,304.1495056152344,0.4988571107387543,0.0997282415628433,0.4754459857940674,289.898681640625,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.9005432128906,1.0,0.5418025851249695,0.5653641819953918,0.5653641819953918,1.0,1.0,-2.5832316875457764,1.030893087387085,1.5523386001586914,0.4490115046501159,0.0,0.0,1.0,189.8228912353516,198.0,61.60845565795898,-28049.54296875,1815.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.152099609375,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,31905.8359375,32040.0,0.0,0.0,0.6567696332931519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816762924194336,1.816790580749512,-2.765937824733556e-05,0.0,0.0006665376713499,0.0,0.0,673.33642578125,0.0,0.0,0.0,0.995212972164154,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477470874786377,-6189.86669921875,304.1610717773437,0.7979311943054199,0.3948209285736084,0.3599511682987213,293.0748291015625,297.1499938964844,293.1499938964844,0.2802780568599701,-5507.578125,304.1529846191406,0.7540262937545776,0.3328523635864258,0.3204568922519684,292.9982604980469,297.1499938964844,293.1499938964844,0.52020263671875,-6594.35693359375,304.1458435058594,0.884296715259552,0.5455183386802673,0.3838842213153839,292.98260498046875,297.1499938964844,293.1499938964844,0.6436818242073059,-10527.494140625,304.1455078125,0.9392752051353456,0.6450443267822266,0.6128620505332947,293.09600830078125,297.1499938964844,293.1499938964844,0.0634350702166557,-8176.29541015625,304.1498718261719,0.4969927370548248,0.0996584668755531,0.4758401811122894,289.9333190917969,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.93487548828125,1.0,0.5441303849220276,0.5653933882713318,0.5653933882713318,1.0,1.0,-2.5847063064575195,1.0315699577331543,1.5531364679336548,0.4494253993034363,0.0,0.0,1.0,193.22439575195312,201.0,51.491302490234375,-28138.935546875,1832.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23272705078125,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.318359375,32040.0,0.0,0.0,0.6597962975502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197351694107056,1.819762945175171,-2.774995300569572e-05,0.0,0.0006696094060316,0.0,0.0,676.6465454101562,0.0,0.0,0.0,0.996688961982727,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477470874786377,-6189.86669921875,304.1610717773437,0.7979311943054199,0.3948209285736084,0.3599511682987213,293.0748291015625,297.1499938964844,293.1499938964844,0.2802780568599701,-5507.578125,304.1529846191406,0.7540262937545776,0.3328523635864258,0.3204568922519684,292.9982604980469,297.1499938964844,293.1499938964844,0.52020263671875,-6594.35693359375,304.1458435058594,0.884296715259552,0.5455183386802673,0.3838842213153839,292.98260498046875,297.1499938964844,293.1499938964844,0.6436818242073059,-10527.494140625,304.1455078125,0.9392752051353456,0.6450443267822266,0.6128620505332947,293.09600830078125,297.1499938964844,293.1499938964844,0.0634350702166557,-8176.29541015625,304.1498718261719,0.4969927370548248,0.0996584668755531,0.4758401811122894,289.9333190917969,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.93487548828125,1.0,0.5441303849220276,0.5653933882713318,0.5653933882713318,1.0,1.0,-2.5847063064575195,1.0315699577331543,1.5531364679336548,0.4494253993034363,0.0,0.0,1.0,193.22439575195312,201.0,51.491302490234375,-28138.935546875,1832.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23272705078125,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.318359375,32040.0,0.0,0.0,0.6597962975502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197351694107056,1.819762945175171,-2.774995300569572e-05,0.0,0.0006696094060316,0.0,0.0,676.6465454101562,0.0,0.0,0.0,0.996688961982727,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3463034331798553,-6169.33251953125,304.16168212890625,0.7957978844642639,0.3938265740871429,0.3591553568840027,293.08154296875,297.1499938964844,293.1499938964844,0.2796376049518585,-5497.236328125,304.1535949707031,0.7524785995483398,0.3324861526489258,0.3202102184295654,293.0053405761719,297.1499938964844,293.1499938964844,0.5202566981315613,-6594.5595703125,304.146484375,0.8829542994499207,0.5460524559020996,0.3843214213848114,292.99005126953125,297.1499938964844,293.1499938964844,0.6437532305717468,-10527.986328125,304.14617919921875,0.9376765489578248,0.6457018852233887,0.6135686635971069,293.09979248046875,297.1499938964844,293.1499938964844,0.0633572936058044,-8168.4091796875,304.1500244140625,0.4960372149944305,0.0995991304516792,0.4759242236614227,289.9496154785156,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.951171875,1.0,0.5452244281768799,0.565457820892334,0.565457820892334,1.0,1.0,-2.5849297046661377,1.0317401885986328,1.553189396858215,0.449571818113327,0.0,0.0,1.0,194.9136962890625,201.0,48.80780029296875,-28179.626953125,1840.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27734375,308.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,32025.76953125,33120.0,0.0,0.0,0.6611377596855164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201743364334104,1.820202112197876,-2.776334986265283e-05,0.0,0.0006709707668051,0.0,0.0,677.1365966796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3446564972400665,-6145.771484375,304.1625366210937,0.7936398983001709,0.3927699029445648,0.3583049178123474,293.0881652832031,297.1499938964844,293.1499938964844,0.2788181900978088,-5483.966796875,304.1544494628906,0.7509069442749023,0.3320557177066803,0.3199037313461303,293.01220703125,297.1499938964844,293.1499938964844,0.5200417041778564,-6591.9287109375,304.14752197265625,0.8816024661064148,0.5465362668037415,0.3847240507602691,292.9972839355469,297.1499938964844,293.1499938964844,0.6435064077377319,-10524.1357421875,304.1473388671875,0.9360628724098206,0.6463058590888977,0.6142269968986511,293.1034240722656,297.1499938964844,293.1499938964844,0.0632371231913566,-8156.47021484375,304.1502380371094,0.4950695037841797,0.0995256677269935,0.4759436845779419,289.9709777832031,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.9727478027344,1.0,0.5462760329246521,0.5655566453933716,0.5655566453933716,1.0,1.0,-2.584838390350342,1.0318121910095217,1.5530261993408203,0.4496854543685913,0.0,0.0,1.0,196.596420288086,204.0,53.529335021972656,-28238.5625,1847.6951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32049560546875,308.6241149902344,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,33120.0,0.0,0.0,0.6624084115028381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006722602993249,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1474914550781,297.1499938964844,293.1499938964844,0.3414032757282257,-6099.4560546875,304.1637878417969,0.7892491817474365,0.3904812037944793,0.3564388155937195,293.1011047363281,297.1499938964844,293.1499938964844,0.2771659791469574,-5457.4716796875,304.1557006835937,0.747686505317688,0.3309979140758514,0.3191045224666595,293.0253295898437,297.1499938964844,293.1499938964844,0.5197615027427673,-6588.5224609375,304.1488037109375,0.8788704872131348,0.5473615527153015,0.3854267001152038,293.0111694335937,297.1499938964844,293.1499938964844,0.6432060599327087,-10519.5185546875,304.1487121582031,0.9327878952026368,0.6473573446273804,0.6153927445411682,293.1101379394531,297.1499938964844,293.1499938964844,0.063009425997734,-8134.31640625,304.1505432128906,0.4930971264839172,0.099337488412857,0.4757969081401825,290.0053100585937,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1094665527344,290.0069580078125,1.0,0.5482531189918518,0.5658639669418335,0.5658639669418335,1.0,1.0,-2.5837056636810303,1.031665921211243,1.5520397424697876,0.4498191177845001,0.0,0.0,1.0,199.9431304931641,207.0,49.54720306396485,-28307.94140625,1860.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4119873046875,308.7065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,33120.0,0.0,0.0,0.6646286249160767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006745135178789,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1474914550781,297.1499938964844,293.1499938964844,0.3414032757282257,-6099.4560546875,304.1637878417969,0.7892491817474365,0.3904812037944793,0.3564388155937195,293.1011047363281,297.1499938964844,293.1499938964844,0.2771659791469574,-5457.4716796875,304.1557006835937,0.747686505317688,0.3309979140758514,0.3191045224666595,293.0253295898437,297.1499938964844,293.1499938964844,0.5197615027427673,-6588.5224609375,304.1488037109375,0.8788704872131348,0.5473615527153015,0.3854267001152038,293.0111694335937,297.1499938964844,293.1499938964844,0.6432060599327087,-10519.5185546875,304.1487121582031,0.9327878952026368,0.6473573446273804,0.6153927445411682,293.1101379394531,297.1499938964844,293.1499938964844,0.063009425997734,-8134.31640625,304.1505432128906,0.4930971264839172,0.099337488412857,0.4757969081401825,290.0053100585937,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1094665527344,290.0069580078125,1.0,0.5482531189918518,0.5658639669418335,0.5658639669418335,1.0,1.0,-2.5837056636810303,1.031665921211243,1.5520397424697876,0.4498191177845001,0.0,0.0,1.0,199.9431304931641,207.0,49.54720306396485,-28307.94140625,1860.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4119873046875,308.7065734863281,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,33120.0,0.0,0.0,0.6646286249160767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006745135178789,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3379180431365967,-6049.7783203125,304.1649780273437,0.784805417060852,0.3880115151405334,0.3544021844863891,293.1136474609375,297.1499938964844,293.1499938964844,0.2752246558666229,-5426.41943359375,304.15704345703125,0.744374692440033,0.3296857178211212,0.3180641233921051,293.0376892089844,297.1499938964844,293.1499938964844,0.5192004442214966,-6582.330078125,304.150146484375,0.8761175274848938,0.548010528087616,0.3860057890415191,293.0242614746094,297.1499938964844,293.1499938964844,0.642577052116394,-10510.6875,304.1501770019531,0.92947119474411,0.6482120752334595,0.6163730025291443,293.1163024902344,297.1499938964844,293.1499938964844,0.0627252086997032,-8107.1640625,304.1508178710937,0.4910738170146942,0.0990941748023033,0.4754026532173157,290.0409240722656,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1163635253906,290.0426330566406,1.0,0.5500733256340027,0.5663235783576965,0.5663235783576965,1.0,1.0,-2.581409215927124,1.0311849117279053,1.5502244234085083,0.449855625629425,0.0,0.0,1.0,203.2616424560547,210.0,49.87517166137695,-28373.00390625,1871.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5075378417969,308.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6664284467697144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006763401906937,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3379180431365967,-6049.7783203125,304.1649780273437,0.784805417060852,0.3880115151405334,0.3544021844863891,293.1136474609375,297.1499938964844,293.1499938964844,0.2752246558666229,-5426.41943359375,304.15704345703125,0.744374692440033,0.3296857178211212,0.3180641233921051,293.0376892089844,297.1499938964844,293.1499938964844,0.5192004442214966,-6582.330078125,304.150146484375,0.8761175274848938,0.548010528087616,0.3860057890415191,293.0242614746094,297.1499938964844,293.1499938964844,0.642577052116394,-10510.6875,304.1501770019531,0.92947119474411,0.6482120752334595,0.6163730025291443,293.1163024902344,297.1499938964844,293.1499938964844,0.0627252086997032,-8107.1640625,304.1508178710937,0.4910738170146942,0.0990941748023033,0.4754026532173157,290.0409240722656,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1163635253906,290.0426330566406,1.0,0.5500733256340027,0.5663235783576965,0.5663235783576965,1.0,1.0,-2.581409215927124,1.0311849117279053,1.5502244234085083,0.449855625629425,0.0,0.0,1.0,203.2616424560547,210.0,49.87517166137695,-28373.00390625,1871.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5075378417969,308.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6664284467697144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006763401906937,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3340806663036346,-5994.912109375,304.1664123535156,0.7801265120506287,0.3851576745510101,0.3521032929420471,293.1268615722656,297.1499938964844,293.1499938964844,0.2728823125362396,-5388.9638671875,304.1585998535156,0.7408005595207214,0.3279310464859009,0.3166887164115906,293.0500793457031,297.1499938964844,293.1499938964844,0.5182456374168396,-6572.14111328125,304.1517028808594,0.8731752038002014,0.5483428835868835,0.3864098191261291,293.0374450683594,297.1499938964844,293.1499938964844,0.6414934992790222,-10495.892578125,304.1519470214844,0.9259191751480104,0.6487267017364502,0.6170961856842041,293.122802734375,297.1499938964844,293.1499938964844,0.0623039752244949,-8067.880859375,304.1512756347656,0.4887678921222687,0.0986367464065551,0.4743657112121582,290.07879638671875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.0806884765625,1.0,0.5517082810401917,0.5669863820075989,0.5669863820075989,1.0,1.0,-2.57710599899292,1.0300445556640625,1.547061324119568,0.4496813416481018,0.0,0.0,1.0,206.6675720214844,213.0,52.633934020996094,-28424.892578125,1880.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60357666015625,308.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6678454279899597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006777782109566,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3340806663036346,-5994.912109375,304.1664123535156,0.7801265120506287,0.3851576745510101,0.3521032929420471,293.1268615722656,297.1499938964844,293.1499938964844,0.2728823125362396,-5388.9638671875,304.1585998535156,0.7408005595207214,0.3279310464859009,0.3166887164115906,293.0500793457031,297.1499938964844,293.1499938964844,0.5182456374168396,-6572.14111328125,304.1517028808594,0.8731752038002014,0.5483428835868835,0.3864098191261291,293.0374450683594,297.1499938964844,293.1499938964844,0.6414934992790222,-10495.892578125,304.1519470214844,0.9259191751480104,0.6487267017364502,0.6170961856842041,293.122802734375,297.1499938964844,293.1499938964844,0.0623039752244949,-8067.880859375,304.1512756347656,0.4887678921222687,0.0986367464065551,0.4743657112121582,290.07879638671875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.0806884765625,1.0,0.5517082810401917,0.5669863820075989,0.5669863820075989,1.0,1.0,-2.57710599899292,1.0300445556640625,1.547061324119568,0.4496813416481018,0.0,0.0,1.0,206.6675720214844,213.0,52.633934020996094,-28424.892578125,1880.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60357666015625,308.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6678454279899597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006777782109566,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3296292126178741,-5930.96630859375,304.1683654785156,0.7750061750411987,0.3818338811397552,0.3493720293045044,293.1411437988281,297.1499938964844,293.1499938964844,0.2698834538459778,-5340.9453125,304.1607360839844,0.7367513179779053,0.3256188035011291,0.3147864043712616,293.06256103515625,297.1499938964844,293.1499938964844,0.5166774392127991,-6555.666015625,304.1537475585937,0.869900643825531,0.5483440160751343,0.3865733742713928,293.05078125,297.1499938964844,293.1499938964844,0.6396940350532532,-10471.6083984375,304.154296875,0.9219676852226256,0.6488741040229797,0.6174635291099548,293.1297607421875,297.1499938964844,293.1499938964844,0.0616133287549018,-8004.80712890625,304.1520080566406,0.4858745038509369,0.0979103222489357,0.4720838367938995,290.12176513671875,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.1239318847656,1.0,0.5530566573143005,0.567902147769928,0.567902147769928,1.0,1.0,-2.569437265396118,1.0277022123336792,1.5417349338531494,0.4490270912647247,0.0,0.0,1.0,210.2350006103516,216.0,58.63141250610352,-28455.671875,1884.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70135498046875,308.9765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6688556671142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006788034224882,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3296292126178741,-5930.96630859375,304.1683654785156,0.7750061750411987,0.3818338811397552,0.3493720293045044,293.1411437988281,297.1499938964844,293.1499938964844,0.2698834538459778,-5340.9453125,304.1607360839844,0.7367513179779053,0.3256188035011291,0.3147864043712616,293.06256103515625,297.1499938964844,293.1499938964844,0.5166774392127991,-6555.666015625,304.1537475585937,0.869900643825531,0.5483440160751343,0.3865733742713928,293.05078125,297.1499938964844,293.1499938964844,0.6396940350532532,-10471.6083984375,304.154296875,0.9219676852226256,0.6488741040229797,0.6174635291099548,293.1297607421875,297.1499938964844,293.1499938964844,0.0616133287549018,-8004.80712890625,304.1520080566406,0.4858745038509369,0.0979103222489357,0.4720838367938995,290.12176513671875,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.1239318847656,1.0,0.5530566573143005,0.567902147769928,0.567902147769928,1.0,1.0,-2.569437265396118,1.0277022123336792,1.5417349338531494,0.4490270912647247,0.0,0.0,1.0,210.2350006103516,216.0,58.63141250610352,-28455.671875,1884.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70135498046875,308.9765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6688556671142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006788034224882,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3272286653518677,-5896.41015625,304.1693725585937,0.7723852396011353,0.380067378282547,0.3478946685791015,293.1483764648437,297.1499938964844,293.1499938964844,0.26817587018013,-5313.59228515625,304.1618957519531,0.7346299290657043,0.3243090510368347,0.313675045967102,293.0686340332031,297.1499938964844,293.1499938964844,0.5156956911087036,-6545.4375,304.15484619140625,0.8682281970977783,0.5482559204101562,0.3865889608860016,293.05731201171875,297.1499938964844,293.1499938964844,0.6385552883148193,-10456.365234375,304.15557861328125,0.9199519753456116,0.6488460302352905,0.6175450086593628,293.1332397460937,297.1499938964844,293.1499938964844,0.0611931346356868,-7966.71728515625,304.15240478515625,0.4842850863933563,0.0974817872047424,0.4706142842769623,290.1451721191406,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1377868652344,290.1474304199219,1.0,0.5536258220672607,0.5684413313865662,0.5684413313865662,1.0,1.0,-2.56467866897583,1.0262125730514526,1.5384660959243774,0.4485740959644317,0.0,0.0,1.0,212.01663208007807,216.0,61.90952682495117,-28465.5859375,1885.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7510986328125,309.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.6692028641700745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006791558116674,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3247510492801666,-5860.708984375,304.1703491210937,0.7697646021842957,0.3782561421394348,0.346371442079544,293.1555480957031,297.1499938964844,293.1499938964844,0.2663652002811432,-5284.58251953125,304.1630249023437,0.7324779629707336,0.3229255080223083,0.3124855458736419,293.0745849609375,297.1499938964844,293.1499938964844,0.514605700969696,-6534.13330078125,304.15594482421875,0.8665592670440674,0.5481201410293579,0.38656947016716,293.063720703125,297.1499938964844,293.1499938964844,0.637283980846405,-10439.4306640625,304.1568908691406,0.9179452061653136,0.6487625241279602,0.6175716519355774,293.1366882324219,297.1499938964844,293.1499938964844,0.0607364065945148,-7925.47412109375,304.1528015136719,0.4826253354549408,0.0970217287540435,0.4689880609512329,290.16961669921875,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1424865722656,290.1719970703125,1.0,0.5541343688964844,0.5690267086029053,0.5690267086029053,1.0,1.0,-2.559474468231201,1.0245754718780518,1.5348989963531494,0.4480653703212738,0.0,0.0,1.0,213.7800750732422,219.0,65.01004791259766,-28472.7265625,1885.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8011474609375,309.0740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.6694495677947998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.000679406162817,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.211669921875,297.1499938964844,293.1499938964844,0.3196133971214294,-5786.568359375,304.172119140625,0.764560341835022,0.3745181560516357,0.3432137370109558,293.1693725585937,297.1499938964844,293.1499938964844,0.2624995708465576,-5222.6240234375,304.16510009765625,0.7281160950660706,0.3199778199195862,0.3099205195903778,293.0859680175781,297.1499938964844,293.1499938964844,0.5121397376060486,-6508.7099609375,304.1580810546875,0.8632541298866272,0.5477179884910583,0.3864351511001587,293.0760498046875,297.1499938964844,293.1499938964844,0.6343877911567688,-10401.1103515625,304.1593933105469,0.9139957427978516,0.6484434604644775,0.6174753308296204,293.1432800292969,297.1499938964844,293.1499938964844,0.059731688350439,-7835.23486328125,304.1535339355469,0.4790947437286377,0.0960223227739334,0.4653440117835998,290.2210693359375,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2235717773437,1.0,0.5549882650375366,0.5703240036964417,0.5703240036964417,1.0,1.0,-2.5479440689086914,1.0209364891052246,1.5270075798034668,0.4469121098518371,0.0,0.0,1.0,217.2407073974609,222.0,70.23102569580078,-28479.111328125,1883.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010925292969,309.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.6696438193321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006796033703722,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.211669921875,297.1499938964844,293.1499938964844,0.3196133971214294,-5786.568359375,304.172119140625,0.764560341835022,0.3745181560516357,0.3432137370109558,293.1693725585937,297.1499938964844,293.1499938964844,0.2624995708465576,-5222.6240234375,304.16510009765625,0.7281160950660706,0.3199778199195862,0.3099205195903778,293.0859680175781,297.1499938964844,293.1499938964844,0.5121397376060486,-6508.7099609375,304.1580810546875,0.8632541298866272,0.5477179884910583,0.3864351511001587,293.0760498046875,297.1499938964844,293.1499938964844,0.6343877911567688,-10401.1103515625,304.1593933105469,0.9139957427978516,0.6484434604644775,0.6174753308296204,293.1432800292969,297.1499938964844,293.1499938964844,0.059731688350439,-7835.23486328125,304.1535339355469,0.4790947437286377,0.0960223227739334,0.4653440117835998,290.2210693359375,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2235717773437,1.0,0.5549882650375366,0.5703240036964417,0.5703240036964417,1.0,1.0,-2.5479440689086914,1.0209364891052246,1.5270075798034668,0.4469121098518371,0.0,0.0,1.0,217.2407073974609,222.0,70.23102569580078,-28479.111328125,1883.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010925292969,309.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,35280.0,0.0,0.0,0.6696438193321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006796033703722,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.314288318157196,-5709.55029296875,304.1736145019531,0.7594226598739624,0.3706429302692413,0.3399277031421661,293.1825256347656,297.1499938964844,293.1499938964844,0.2583776414394378,-5156.48876953125,304.1669311523437,0.7236760258674622,0.3168193697929382,0.3071476519107818,293.0967102050781,297.1499938964844,293.1499938964844,0.5093573927879333,-6480.20166015625,304.1600036621094,0.8600015044212341,0.5471596717834473,0.3861880600452423,293.0877685546875,297.1499938964844,293.1499938964844,0.6310970783233643,-10357.8818359375,304.1617431640625,0.910161316394806,0.6479417681694031,0.6172013282775879,293.1494445800781,297.1499938964844,293.1499938964844,0.0586320199072361,-7737.1357421875,304.1541748046875,0.4752450585365295,0.0949387624859809,0.4612876772880554,290.2749328613281,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2775573730469,1.0,0.5556576251983643,0.5717727541923523,0.5717727541923523,1.0,1.0,-2.535165309906006,1.0168943405151367,1.5182709693908691,0.445607841014862,0.0,0.0,1.0,220.61911010742188,225.0,73.99581909179688,-28474.96875,1879.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990234375,309.2716064453125,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.6710596680641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006810402264818,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.314288318157196,-5709.55029296875,304.1736145019531,0.7594226598739624,0.3706429302692413,0.3399277031421661,293.1825256347656,297.1499938964844,293.1499938964844,0.2583776414394378,-5156.48876953125,304.1669311523437,0.7236760258674622,0.3168193697929382,0.3071476519107818,293.0967102050781,297.1499938964844,293.1499938964844,0.5093573927879333,-6480.20166015625,304.1600036621094,0.8600015044212341,0.5471596717834473,0.3861880600452423,293.0877685546875,297.1499938964844,293.1499938964844,0.6310970783233643,-10357.8818359375,304.1617431640625,0.910161316394806,0.6479417681694031,0.6172013282775879,293.1494445800781,297.1499938964844,293.1499938964844,0.0586320199072361,-7737.1357421875,304.1541748046875,0.4752450585365295,0.0949387624859809,0.4612876772880554,290.2749328613281,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2775573730469,1.0,0.5556576251983643,0.5717727541923523,0.5717727541923523,1.0,1.0,-2.535165309906006,1.0168943405151367,1.5182709693908691,0.445607841014862,0.0,0.0,1.0,220.61911010742188,225.0,73.99581909179688,-28474.96875,1879.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990234375,309.2716064453125,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.6710596680641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006810402264818,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3087161779403686,-5628.63330078125,304.1750183105469,0.7543533444404602,0.3666429221630096,0.336526870727539,293.1949462890625,297.1499938964844,293.1499938964844,0.2539644241333008,-5085.46142578125,304.16864013671875,0.7191182971000671,0.3134716749191284,0.3041916489601135,293.1068115234375,297.1499938964844,293.1499938964844,0.5061492323875427,-6447.37548828125,304.1620178222656,0.8567978739738464,0.5464602112770081,0.3858408331871032,293.09881591796875,297.1499938964844,293.1499938964844,0.6272776126861572,-10307.791015625,304.1641845703125,0.9064619541168212,0.6472743153572083,0.6167687177658081,293.1551818847656,297.1499938964844,293.1499938964844,0.0574355944991111,-7630.9072265625,304.15478515625,0.4709840416908264,0.093787707388401,0.4569074213504791,290.33453369140625,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3374938964844,1.0,0.5561758875846863,0.5733576416969299,0.5733576416969299,1.0,1.0,-2.5213286876678467,1.012508749961853,1.508819818496704,0.4441707730293274,0.0,0.0,1.0,223.9326629638672,228.0,81.53964233398438,-28480.720703125,1873.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,309.3896484375,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.6708763837814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006808542530052,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3087161779403686,-5628.63330078125,304.1750183105469,0.7543533444404602,0.3666429221630096,0.336526870727539,293.1949462890625,297.1499938964844,293.1499938964844,0.2539644241333008,-5085.46142578125,304.16864013671875,0.7191182971000671,0.3134716749191284,0.3041916489601135,293.1068115234375,297.1499938964844,293.1499938964844,0.5061492323875427,-6447.37548828125,304.1620178222656,0.8567978739738464,0.5464602112770081,0.3858408331871032,293.09881591796875,297.1499938964844,293.1499938964844,0.6272776126861572,-10307.791015625,304.1641845703125,0.9064619541168212,0.6472743153572083,0.6167687177658081,293.1551818847656,297.1499938964844,293.1499938964844,0.0574355944991111,-7630.9072265625,304.15478515625,0.4709840416908264,0.093787707388401,0.4569074213504791,290.33453369140625,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3374938964844,1.0,0.5561758875846863,0.5733576416969299,0.5733576416969299,1.0,1.0,-2.5213286876678467,1.012508749961853,1.508819818496704,0.4441707730293274,0.0,0.0,1.0,223.9326629638672,228.0,81.53964233398438,-28480.720703125,1873.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,309.3896484375,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.6708763837814331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006808542530052,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.302990585565567,-5545.208984375,304.1762084960937,0.7493466138839722,0.3625259399414062,0.3330180943012237,293.20672607421875,297.1499938964844,293.1499938964844,0.2493425160646438,-5010.8798828125,304.17010498046875,0.7143728733062744,0.3099431991577148,0.3010618984699249,293.1163024902344,297.1499938964844,293.1499938964844,0.5026466250419617,-6411.6513671875,304.1638488769531,0.8536331057548523,0.5456274747848511,0.385398656129837,293.1092834472656,297.1499938964844,293.1499938964844,0.6230856776237488,-10253.0400390625,304.1664428710937,0.9029133915901184,0.6464490294456482,0.6161847114562988,293.1604919433594,297.1499938964844,293.1499938964844,0.0561692900955677,-7519.1591796875,304.1553039550781,0.466166615486145,0.0925778076052665,0.4522500932216644,290.39697265625,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.3999938964844,1.0,0.5565646886825562,0.5750691294670105,0.5750691294670105,1.0,1.0,-2.5065245628356934,1.0078023672103882,1.4987221956253052,0.4426035583019256,0.0,0.0,1.0,227.1976623535156,231.0,85.601806640625,-28472.732421875,1865.3636474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22930908203125,309.502197265625,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.670301079750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006802703719586,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.302990585565567,-5545.208984375,304.1762084960937,0.7493466138839722,0.3625259399414062,0.3330180943012237,293.20672607421875,297.1499938964844,293.1499938964844,0.2493425160646438,-5010.8798828125,304.17010498046875,0.7143728733062744,0.3099431991577148,0.3010618984699249,293.1163024902344,297.1499938964844,293.1499938964844,0.5026466250419617,-6411.6513671875,304.1638488769531,0.8536331057548523,0.5456274747848511,0.385398656129837,293.1092834472656,297.1499938964844,293.1499938964844,0.6230856776237488,-10253.0400390625,304.1664428710937,0.9029133915901184,0.6464490294456482,0.6161847114562988,293.1604919433594,297.1499938964844,293.1499938964844,0.0561692900955677,-7519.1591796875,304.1553039550781,0.466166615486145,0.0925778076052665,0.4522500932216644,290.39697265625,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.3999938964844,1.0,0.5565646886825562,0.5750691294670105,0.5750691294670105,1.0,1.0,-2.5065245628356934,1.0078023672103882,1.4987221956253052,0.4426035583019256,0.0,0.0,1.0,227.1976623535156,231.0,85.601806640625,-28472.732421875,1865.3636474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22930908203125,309.502197265625,278.1499938964844,0.0,18000.0,313.3099975585937,32226.150390625,36000.0,0.0,0.0,0.670301079750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006802703719586,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481384277344,297.1499938964844,293.1499938964844,0.3000968992710113,-5502.9462890625,304.1766967773437,0.7468658685684204,0.3604268133640289,0.3312262296676636,293.2123718261719,297.1499938964844,293.1499938964844,0.2469757795333862,-4972.6142578125,304.1707458496094,0.7119020819664001,0.3081138134002685,0.2994345128536224,293.1208190917969,297.1499938964844,293.1499938964844,0.5008249282836914,-6393.1162109375,304.1646423339844,0.8520646095275879,0.545164942741394,0.3851446211338043,293.1142578125,297.1499938964844,293.1499938964844,0.6208986043930054,-10224.5654296875,304.1674194335937,0.901186227798462,0.6459815502166748,0.615839958190918,293.1629943847656,297.1499938964844,293.1499938964844,0.0555166900157928,-7461.86279296875,304.155517578125,0.4634908735752105,0.0919528305530548,0.449827641248703,290.42840576171875,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.4314270019531,1.0,0.5567159652709961,0.5759698152542114,0.5759698152542114,1.0,1.0,-2.4987869262695312,1.005335807800293,1.4934511184692385,0.4417721033096313,0.0,0.0,1.0,228.81524658203125,231.0,86.55290222167969,-28463.54296875,1860.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281982421875,309.5560913085937,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.674677848815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006847122567705,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
