time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2970902621746063,-5458.84423828125,304.1773376464844,0.7444002032279968,0.3583030998706817,0.3294119834899902,293.2178649902344,297.1499938964844,293.1499938964844,0.2444970458745956,-4932.3779296875,304.1715087890625,0.7093490958213806,0.3062443137168884,0.2977688908576965,293.1252136230469,297.1499938964844,293.1499938964844,0.4988038837909698,-6372.45263671875,304.1656494140625,0.850505530834198,0.5446735620498657,0.3848708868026733,293.119140625,297.1499938964844,293.1499938964844,0.6184662580490112,-10192.71875,304.1686706542969,0.8994631767272949,0.6454798579216003,0.6154635548591614,293.1654052734375,297.1499938964844,293.1499938964844,0.0548304840922355,-7401.615234375,304.15576171875,0.4606786668300628,0.0913160443305969,0.4473506808280945,290.4636535644531,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.4674987792969,1.0,0.5568423867225647,0.5768985748291016,0.5768985748291016,1.0,1.0,-2.490849256515503,1.0028011798858645,1.4880479574203491,0.4409110248088836,0.0,0.0,1.0,230.42483520507807,234.0,94.44767761230467,-28482.42578125,1856.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36968994140625,309.6413879394531,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.6747277975082397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006847629556432,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2908156812191009,-5366.365234375,304.1786499023437,0.7395034432411194,0.3539807200431824,0.3257153034210205,293.2284240722656,297.1499938964844,293.1499938964844,0.2392690032720565,-4847.134765625,304.17303466796875,0.7040368318557739,0.3023833930492401,0.2943215370178222,293.13360595703125,297.1499938964844,293.1499938964844,0.4942646324634552,-6325.951171875,304.16796875,0.8474062085151672,0.5435971617698669,0.3842588663101196,293.12847900390625,297.1499938964844,293.1499938964844,0.6129820942878723,-10120.7705078125,304.17156982421875,0.8960190415382385,0.6443638205528259,0.6146063804626465,293.169921875,297.1499938964844,293.1499938964844,0.0533760823309421,-7274.18896484375,304.15625,0.4550696611404419,0.0900080204010009,0.4422381222248077,290.5440673828125,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.54803466796875,1.0,0.5570234656333923,0.5788396596908569,0.5788396596908569,1.0,1.0,-2.474359035491944,0.9975166916847228,1.4768422842025757,0.4390927255153656,0.0,0.0,1.0,233.62594604492188,222.0,107.1419448852539,-28505.30859375,1845.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,309.8037109375,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.6744158267974854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006844463059678,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2908156812191009,-5366.365234375,304.1786499023437,0.7395034432411194,0.3539807200431824,0.3257153034210205,293.2284240722656,297.1499938964844,293.1499938964844,0.2392690032720565,-4847.134765625,304.17303466796875,0.7040368318557739,0.3023833930492401,0.2943215370178222,293.13360595703125,297.1499938964844,293.1499938964844,0.4942646324634552,-6325.951171875,304.16796875,0.8474062085151672,0.5435971617698669,0.3842588663101196,293.12847900390625,297.1499938964844,293.1499938964844,0.6129820942878723,-10120.7705078125,304.17156982421875,0.8960190415382385,0.6443638205528259,0.6146063804626465,293.169921875,297.1499938964844,293.1499938964844,0.0533760823309421,-7274.18896484375,304.15625,0.4550696611404419,0.0900080204010009,0.4422381222248077,290.5440673828125,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.54803466796875,1.0,0.5570234656333923,0.5788396596908569,0.5788396596908569,1.0,1.0,-2.474359035491944,0.9975166916847228,1.4768422842025757,0.4390927255153656,0.0,0.0,1.0,233.62594604492188,222.0,107.1419448852539,-28505.30859375,1845.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,309.8037109375,278.1499938964844,0.0,18000.0,313.7900085449219,32226.150390625,36000.0,0.0,0.0,0.6744158267974854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006844463059678,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.2842365205287933,-5268.89404296875,304.1800842285156,0.738143265247345,0.3496304750442505,0.3217363655567169,293.2381896972656,297.1499938964844,293.1499938964844,0.2336812168359756,-4755.5986328125,304.1746520996094,0.7023818492889404,0.2984155118465423,0.2905084192752838,293.1412658691406,297.1499938964844,293.1499938964844,0.4892312586307525,-6274.34912109375,304.1703796386719,0.84853595495224,0.5424583554267883,0.3834069967269897,293.1371154785156,297.1499938964844,293.1499938964844,0.6069172024726868,-10041.166015625,304.17449951171875,0.8973778486251831,0.6431570053100586,0.6133996844291687,293.1738586425781,297.1499938964844,293.1499938964844,0.051671352237463,-7126.34716796875,304.1570129394531,0.4529827833175659,0.0887065678834915,0.4358989596366882,290.6272888183594,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20361328125,290.6314697265625,1.0,0.5526267886161804,0.5809505581855774,0.5809505581855774,1.0,1.0,-2.45491099357605,0.9910329580307008,1.4638780355453491,0.4367376565933227,0.0,0.0,1.0,230.53546142578125,210.0,114.14442443847656,-28493.9921875,1805.0233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6862487792969,309.9563293457031,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.6784178614616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006885078619234,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.2842365205287933,-5268.89404296875,304.1800842285156,0.738143265247345,0.3496304750442505,0.3217363655567169,293.2381896972656,297.1499938964844,293.1499938964844,0.2336812168359756,-4755.5986328125,304.1746520996094,0.7023818492889404,0.2984155118465423,0.2905084192752838,293.1412658691406,297.1499938964844,293.1499938964844,0.4892312586307525,-6274.34912109375,304.1703796386719,0.84853595495224,0.5424583554267883,0.3834069967269897,293.1371154785156,297.1499938964844,293.1499938964844,0.6069172024726868,-10041.166015625,304.17449951171875,0.8973778486251831,0.6431570053100586,0.6133996844291687,293.1738586425781,297.1499938964844,293.1499938964844,0.051671352237463,-7126.34716796875,304.1570129394531,0.4529827833175659,0.0887065678834915,0.4358989596366882,290.6272888183594,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.20361328125,290.6314697265625,1.0,0.5526267886161804,0.5809505581855774,0.5809505581855774,1.0,1.0,-2.45491099357605,0.9910329580307008,1.4638780355453491,0.4367376565933227,0.0,0.0,1.0,230.53546142578125,210.0,114.14442443847656,-28493.9921875,1805.0233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6862487792969,309.9563293457031,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.6784178614616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006885078619234,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.2772520780563354,-5164.64794921875,304.18170166015625,0.7390267848968506,0.3453041911125183,0.3176336586475372,293.2470397949219,297.1499938964844,293.1499938964844,0.2276657670736313,-4656.35107421875,304.1764831542969,0.7030592560768127,0.2943877875804901,0.2864835560321808,293.1480712890625,297.1499938964844,293.1499938964844,0.483401358127594,-6214.3095703125,304.1733093261719,0.8524086475372314,0.5412958860397339,0.382427304983139,293.1449584960937,297.1499938964844,293.1499938964844,0.5998660922050476,-9948.158203125,304.1781005859375,0.9018229842185974,0.6418939828872681,0.6119897365570068,293.177001953125,297.1499938964844,293.1499938964844,0.049794428050518,-6964.30810546875,304.1578063964844,0.453215628862381,0.0874617770314216,0.4290763139724731,290.724853515625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108154296875,290.7300109863281,1.0,0.5458928942680359,0.5831835269927979,0.5831835269927979,1.0,1.0,-2.434079647064209,0.9840077757835388,1.4500718116760254,0.434098482131958,0.0,0.0,1.0,223.58506774902344,198.0,132.6963348388672,-28523.16796875,1746.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9000549316406,310.1663818359375,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.678183376789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006882699090056,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.2772520780563354,-5164.64794921875,304.18170166015625,0.7390267848968506,0.3453041911125183,0.3176336586475372,293.2470397949219,297.1499938964844,293.1499938964844,0.2276657670736313,-4656.35107421875,304.1764831542969,0.7030592560768127,0.2943877875804901,0.2864835560321808,293.1480712890625,297.1499938964844,293.1499938964844,0.483401358127594,-6214.3095703125,304.1733093261719,0.8524086475372314,0.5412958860397339,0.382427304983139,293.1449584960937,297.1499938964844,293.1499938964844,0.5998660922050476,-9948.158203125,304.1781005859375,0.9018229842185974,0.6418939828872681,0.6119897365570068,293.177001953125,297.1499938964844,293.1499938964844,0.049794428050518,-6964.30810546875,304.1578063964844,0.453215628862381,0.0874617770314216,0.4290763139724731,290.724853515625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108154296875,290.7300109863281,1.0,0.5458928942680359,0.5831835269927979,0.5831835269927979,1.0,1.0,-2.434079647064209,0.9840077757835388,1.4500718116760254,0.434098482131958,0.0,0.0,1.0,223.58506774902344,198.0,132.6963348388672,-28523.16796875,1746.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9000549316406,310.1663818359375,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.678183376789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006882699090056,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2701436281204223,-5057.99169921875,304.1829528808594,0.7412965893745422,0.3409881591796875,0.3134648203849792,293.25506591796875,297.1499938964844,293.1499938964844,0.2214782685041427,-4553.72265625,304.1779479980469,0.7051436901092529,0.2902973592281341,0.2823189496994018,293.1542358398437,297.1499938964844,293.1499938964844,0.4771843254566192,-6150.32470703125,304.1758728027344,0.8580548167228699,0.5400967001914978,0.3813631534576416,293.1521301269531,297.1499938964844,293.1499938964844,0.5923110842704773,-9848.6484375,304.1813049316406,0.9083763360977172,0.6405656337738037,0.6104373931884766,293.17950439453125,297.1499938964844,293.1499938964844,0.0478617660701274,-6798.4443359375,304.1584167480469,0.4549377858638763,0.0862660184502601,0.4221029281616211,290.8285522460937,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.833740234375,1.0,0.5377432703971863,0.5855163931846619,0.5855163931846619,1.0,1.0,-2.4125471115112305,0.97671240568161,1.4358346462249756,0.4313181042671203,0.0,0.0,1.0,214.56417846679688,186.0,141.0618896484375,-28529.146484375,1679.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0953674316406,310.3608703613281,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.6773068904876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006873803795315,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2701436281204223,-5057.99169921875,304.1829528808594,0.7412965893745422,0.3409881591796875,0.3134648203849792,293.25506591796875,297.1499938964844,293.1499938964844,0.2214782685041427,-4553.72265625,304.1779479980469,0.7051436901092529,0.2902973592281341,0.2823189496994018,293.1542358398437,297.1499938964844,293.1499938964844,0.4771843254566192,-6150.32470703125,304.1758728027344,0.8580548167228699,0.5400967001914978,0.3813631534576416,293.1521301269531,297.1499938964844,293.1499938964844,0.5923110842704773,-9848.6484375,304.1813049316406,0.9083763360977172,0.6405656337738037,0.6104373931884766,293.17950439453125,297.1499938964844,293.1499938964844,0.0478617660701274,-6798.4443359375,304.1584167480469,0.4549377858638763,0.0862660184502601,0.4221029281616211,290.8285522460937,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.833740234375,1.0,0.5377432703971863,0.5855163931846619,0.5855163931846619,1.0,1.0,-2.4125471115112305,0.97671240568161,1.4358346462249756,0.4313181042671203,0.0,0.0,1.0,214.56417846679688,186.0,141.0618896484375,-28529.146484375,1679.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0953674316406,310.3608703613281,278.1499938964844,0.0,18000.0,314.2699890136719,32226.150390625,36000.0,0.0,0.0,0.6773068904876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006873803795315,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.266616016626358,-5004.88623046875,304.1833801269531,0.7428220510482788,0.338832825422287,0.3113656044006347,293.2588195800781,297.1499938964844,293.1499938964844,0.218383327126503,-4502.2099609375,304.1784973144531,0.7065660953521729,0.2882280349731445,0.2801957130432129,293.1570739746094,297.1499938964844,293.1499938964844,0.4740507900714874,-6118.12060546875,304.1768798828125,0.8614009618759155,0.5394843816757202,0.3808085918426513,293.1554870605469,297.1499938964844,293.1499938964844,0.5884914398193359,-9798.4541015625,304.1825561523437,0.912403643131256,0.6398802995681763,0.6096222996711731,293.1805725097656,297.1499938964844,293.1499938964844,0.0468965917825698,-6716.01904296875,304.1586303710937,0.4562255442142486,0.0856818035244941,0.418596863746643,290.8800048828125,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.8851623535156,1.0,0.5333208441734314,0.5867152810096741,0.5867152810096741,1.0,1.0,-2.4016170501708984,0.9730008244514464,1.4286161661148071,0.4298915266990661,0.0,0.0,1.0,209.5869903564453,186.0,142.0959930419922,-28523.94140625,1644.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.185546875,310.45172119140625,278.1499938964844,0.0,18000.0,314.75,32226.150390625,36000.0,0.0,0.0,0.6814603805541992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006915956037119,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2630327641963959,-4950.71923828125,304.183837890625,0.7445691823959351,0.3366782665252685,0.3092597126960754,293.2624206542969,297.1499938964844,293.1499938964844,0.2152287513017654,-4449.4892578125,304.1790466308594,0.7081947326660156,0.286142349243164,0.2780492007732391,293.1597900390625,297.1499938964844,293.1499938964844,0.4707726240158081,-6084.330078125,304.1779479980469,0.8650535941123962,0.5388623476028442,0.3802420794963836,293.15869140625,297.1499938964844,293.1499938964844,0.5844893455505371,-9745.69921875,304.18389892578125,0.9168736934661864,0.6391803026199341,0.6087862849235535,293.1815490722656,297.1499938964844,293.1499938964844,0.0459157265722751,-6632.3115234375,304.1588439941406,0.4577566385269165,0.0851042792201042,0.4150867164134979,290.93438720703125,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.9403381347656,1.0,0.528728723526001,0.5879340171813965,0.5879340171813965,1.0,1.0,-2.390606641769409,0.9692569375038148,1.4213496446609497,0.4284451901912689,0.0,0.0,1.0,204.4048767089844,174.0,149.0579071044922,-28544.1171875,1608.7894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3077697753906,310.57135009765625,278.1499938964844,0.0,18000.0,314.75,32226.150390625,36000.0,0.0,0.0,0.681244969367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006913770921528,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2557593882083893,-4840.17724609375,304.1846618652344,0.7486799955368042,0.3323681056499481,0.3050316274166107,293.2691955566406,297.1499938964844,293.1499938964844,0.208793431520462,-4341.34765625,304.1800842285156,0.7119282484054565,0.2819186449050903,0.2736903429031372,293.1648864746094,297.1499938964844,293.1499938964844,0.463863730430603,-6012.947265625,304.1801147460937,0.873219907283783,0.5375785231590271,0.3790710270404815,293.1647644042969,297.1499938964844,293.1499938964844,0.5760332942008972,-9633.994140625,304.1866760253906,0.926969587802887,0.6377243399620056,0.6070478558540344,293.1832275390625,297.1499938964844,293.1499938964844,0.0439237132668495,-6462.5087890625,304.1592102050781,0.4614929258823395,0.0839638262987136,0.4080622792243957,291.05133056640625,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0572509765625,1.0,0.5191404223442078,0.5904286503791809,0.5904286503791809,1.0,1.0,-2.368356943130493,0.961673140525818,1.4066839218139648,0.4254929423332214,0.0,0.0,1.0,193.6167449951172,162.0,158.65347290039062,-28564.6015625,1535.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5339660644531,310.7948608398437,278.1499938964844,0.0,18000.0,314.75,32226.150390625,36000.0,0.0,0.0,0.6802868843078613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006904047331772,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2557593882083893,-4840.17724609375,304.1846618652344,0.7486799955368042,0.3323681056499481,0.3050316274166107,293.2691955566406,297.1499938964844,293.1499938964844,0.208793431520462,-4341.34765625,304.1800842285156,0.7119282484054565,0.2819186449050903,0.2736903429031372,293.1648864746094,297.1499938964844,293.1499938964844,0.463863730430603,-6012.947265625,304.1801147460937,0.873219907283783,0.5375785231590271,0.3790710270404815,293.1647644042969,297.1499938964844,293.1499938964844,0.5760332942008972,-9633.994140625,304.1866760253906,0.926969587802887,0.6377243399620056,0.6070478558540344,293.1832275390625,297.1499938964844,293.1499938964844,0.0439237132668495,-6462.5087890625,304.1592102050781,0.4614929258823395,0.0839638262987136,0.4080622792243957,291.05133056640625,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.0572509765625,1.0,0.5191404223442078,0.5904286503791809,0.5904286503791809,1.0,1.0,-2.368356943130493,0.961673140525818,1.4066839218139648,0.4254929423332214,0.0,0.0,1.0,193.6167449951172,162.0,158.65347290039062,-28564.6015625,1535.9766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5339660644531,310.7948608398437,278.1499938964844,0.0,18000.0,314.75,32226.150390625,36000.0,0.0,0.0,0.6802868843078613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006904047331772,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2486485838890075,-4731.55615234375,304.1849365234375,0.7535963654518127,0.3280633389949798,0.3007930517196655,293.27545166015625,297.1499938964844,293.1499938964844,0.2024423778057098,-4234.04052734375,304.1806335449219,0.7161670327186584,0.2776293158531189,0.2692543268203735,293.1695861816406,297.1499938964844,293.1499938964844,0.4570136368274688,-5942.216796875,304.1814880371094,0.882502019405365,0.5362499356269836,0.3778570890426636,293.17041015625,297.1499938964844,293.1499938964844,0.5676214694976807,-9523.0556640625,304.1884460449219,0.938319981098175,0.6362057328224182,0.6052336096763611,293.18463134765625,297.1499938964844,293.1499938964844,0.0419647693634033,-6296.06640625,304.1593933105469,0.4659615755081177,0.0828359201550483,0.4010379612445831,291.16534423828125,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.17108154296875,1.0,0.5091373920440674,0.5929927229881287,0.5929927229881287,1.0,1.0,-2.345860242843628,0.953977346420288,1.3918828964233398,0.4224661886692047,0.0,0.0,0.9963603019714355,182.481674194336,150.0,158.1646728515625,-28558.1484375,1462.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7332763671875,310.9947509765625,278.1499938964844,0.0,18000.0,315.2300109863281,32259.0703125,36000.0,0.0,0.0,0.6835463643074036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8257354497909544,1.825763463973999,-2.7941694497712888e-05,0.0,0.0006937126745469,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2486485838890075,-4731.55615234375,304.1849365234375,0.7535963654518127,0.3280633389949798,0.3007930517196655,293.27545166015625,297.1499938964844,293.1499938964844,0.2024423778057098,-4234.04052734375,304.1806335449219,0.7161670327186584,0.2776293158531189,0.2692543268203735,293.1695861816406,297.1499938964844,293.1499938964844,0.4570136368274688,-5942.216796875,304.1814880371094,0.882502019405365,0.5362499356269836,0.3778570890426636,293.17041015625,297.1499938964844,293.1499938964844,0.5676214694976807,-9523.0556640625,304.1884460449219,0.938319981098175,0.6362057328224182,0.6052336096763611,293.18463134765625,297.1499938964844,293.1499938964844,0.0419647693634033,-6296.06640625,304.1593933105469,0.4659615755081177,0.0828359201550483,0.4010379612445831,291.16534423828125,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.17108154296875,1.0,0.5091373920440674,0.5929927229881287,0.5929927229881287,1.0,1.0,-2.345860242843628,0.953977346420288,1.3918828964233398,0.4224661886692047,0.0,0.0,0.9963603019714355,182.481674194336,150.0,158.1646728515625,-28558.1484375,1462.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7332763671875,310.9947509765625,278.1499938964844,0.0,18000.0,315.2300109863281,32259.0703125,36000.0,0.0,0.0,0.6835463643074036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8257354497909544,1.825763463973999,-2.7941694497712888e-05,0.0,0.0006937126745469,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2415357083082199,-4622.09521484375,304.1851501464844,0.7593672275543213,0.3237685859203338,0.296555608510971,293.2812194824219,297.1499938964844,293.1499938964844,0.196044459939003,-4125.115234375,304.1810913085937,0.720909595489502,0.273279458284378,0.2647525668144226,293.17388916015625,297.1499938964844,293.1499938964844,0.4499266147613525,-5868.72705078125,304.18280029296875,0.8929207921028137,0.5348771214485168,0.3766081631183624,293.1756591796875,297.1499938964844,293.1499938964844,0.5589004158973694,-9407.5576171875,304.1901550292969,0.9505871534347534,0.634627103805542,0.6033573150634766,293.18585205078125,297.1499938964844,293.1499938964844,0.0400005504488945,-6128.90966796875,304.1595458984375,0.470682829618454,0.0817150473594665,0.3940154016017914,291.2846069335937,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2908935546875,1.0,0.4988094866275787,0.5956188440322876,0.5956188440322876,1.0,1.0,-2.323171615600586,0.9461839199066162,1.3769876956939695,0.4193706512451172,0.0,0.0,0.9705809354782104,171.16114807128906,138.0,165.33819580078125,-28576.1484375,1389.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9826354980469,311.2353820800781,278.1499938964844,0.0,18000.0,315.2300109863281,33089.26953125,36000.0,0.0,0.0,0.682534396648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8225951194763184,1.8226231336593628,-2.8058479074388742e-05,0.0,0.0006926856003701,0.0,0.0,683.4969482421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2415357083082199,-4622.09521484375,304.1851501464844,0.7593672275543213,0.3237685859203338,0.296555608510971,293.2812194824219,297.1499938964844,293.1499938964844,0.196044459939003,-4125.115234375,304.1810913085937,0.720909595489502,0.273279458284378,0.2647525668144226,293.17388916015625,297.1499938964844,293.1499938964844,0.4499266147613525,-5868.72705078125,304.18280029296875,0.8929207921028137,0.5348771214485168,0.3766081631183624,293.1756591796875,297.1499938964844,293.1499938964844,0.5589004158973694,-9407.5576171875,304.1901550292969,0.9505871534347534,0.634627103805542,0.6033573150634766,293.18585205078125,297.1499938964844,293.1499938964844,0.0400005504488945,-6128.90966796875,304.1595458984375,0.470682829618454,0.0817150473594665,0.3940154016017914,291.2846069335937,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2908935546875,1.0,0.4988094866275787,0.5956188440322876,0.5956188440322876,1.0,1.0,-2.323171615600586,0.9461839199066162,1.3769876956939695,0.4193706512451172,0.0,0.0,0.9705809354782104,171.16114807128906,138.0,165.33819580078125,-28576.1484375,1389.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9826354980469,311.2353820800781,278.1499938964844,0.0,18000.0,315.2300109863281,33089.26953125,36000.0,0.0,0.0,0.682534396648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8225951194763184,1.8226231336593628,-2.8058479074388742e-05,0.0,0.0006926856003701,0.0,0.0,683.4969482421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2346133887767791,-4514.95751953125,304.1849670410156,0.7661008834838867,0.3194863498210907,0.2923241853713989,293.2865600585937,297.1499938964844,293.1499938964844,0.1897607892751693,-4017.472412109375,304.1811828613281,0.7262381911277771,0.2688714265823364,0.26019087433815,293.17791748046875,297.1499938964844,293.1499938964844,0.4429405629634857,-5796.22314453125,304.1835021972656,0.90455824136734,0.5334585309028625,0.3753233551979065,293.1805419921875,297.1499938964844,293.1499938964844,0.5502822995185852,-9293.40234375,304.1911315917969,0.9634350538253784,0.6329872608184814,0.6014175415039062,293.1868591308594,297.1499938964844,293.1499938964844,0.0380812846124172,-5965.26953125,304.1595458984375,0.4755914807319641,0.0805980041623115,0.3869944214820862,291.40106201171875,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455444335937,291.4069519042969,1.0,0.4881997406482696,0.598301887512207,0.598301887512207,1.0,1.0,-2.300301551818848,0.9382895231246948,1.3620119094848633,0.4162041246891022,0.0,0.0,0.9292466640472412,159.7445831298828,126.0,161.72962951660156,-28554.080078125,1317.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4486999511719,278.1499938964844,0.0,18000.0,315.2300109863281,34974.0078125,36000.0,0.0,0.0,0.6808141469955444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.815422773361206,1.8154511451721191,-2.832309291989077e-05,0.0,0.000690939836204,0.0,0.0,683.44091796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2346133887767791,-4514.95751953125,304.1849670410156,0.7661008834838867,0.3194863498210907,0.2923241853713989,293.2865600585937,297.1499938964844,293.1499938964844,0.1897607892751693,-4017.472412109375,304.1811828613281,0.7262381911277771,0.2688714265823364,0.26019087433815,293.17791748046875,297.1499938964844,293.1499938964844,0.4429405629634857,-5796.22314453125,304.1835021972656,0.90455824136734,0.5334585309028625,0.3753233551979065,293.1805419921875,297.1499938964844,293.1499938964844,0.5502822995185852,-9293.40234375,304.1911315917969,0.9634350538253784,0.6329872608184814,0.6014175415039062,293.1868591308594,297.1499938964844,293.1499938964844,0.0380812846124172,-5965.26953125,304.1595458984375,0.4755914807319641,0.0805980041623115,0.3869944214820862,291.40106201171875,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455444335937,291.4069519042969,1.0,0.4881997406482696,0.598301887512207,0.598301887512207,1.0,1.0,-2.300301551818848,0.9382895231246948,1.3620119094848633,0.4162041246891022,0.0,0.0,0.9292466640472412,159.7445831298828,126.0,161.72962951660156,-28554.080078125,1317.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4486999511719,278.1499938964844,0.0,18000.0,315.2300109863281,34974.0078125,36000.0,0.0,0.0,0.6808141469955444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.815422773361206,1.8154511451721191,-2.832309291989077e-05,0.0,0.000690939836204,0.0,0.0,683.44091796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2312847971916198,-4463.27197265625,304.1846618652344,0.7698797583580017,0.3173514008522033,0.2902127802371979,293.2890930175781,297.1499938964844,293.1499938964844,0.1867112815380096,-3965.037353515625,304.1810607910156,0.7291706800460815,0.2666464745998382,0.2578890919685364,293.1797790527344,297.1499938964844,293.1499938964844,0.4396044909954071,-5761.63818359375,304.1834716796875,0.9112154841423036,0.53273606300354,0.3746704161167145,293.1828308105469,297.1499938964844,293.1499938964844,0.5461590886116028,-9238.888671875,304.1911315917969,0.9699779748916626,0.6321495175361633,0.6004287600517273,293.18731689453125,297.1499938964844,293.1499938964844,0.0371539779007434,-5886.0810546875,304.1595153808594,0.4781337380409241,0.0800404772162437,0.3834846615791321,291.455322265625,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2479248046875,291.4605712890625,1.0,0.4827964305877685,0.5996625423431396,0.5996625423431396,1.0,1.0,-2.2888119220733643,0.9343077540397644,1.3545042276382446,0.4145956635475158,0.0,0.0,0.9034265279769896,154.0159912109375,126.0,153.9806365966797,-28502.716796875,1281.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3131408691406,311.5364685058594,278.1499938964844,0.0,18000.0,315.7099914550781,36238.921875,36000.0,0.0,0.0,0.6844986081123352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8033678531646729,1.8033961057662964,-2.833894541254267e-05,0.0,0.0006946790381334,0.0,0.0,676.3038330078125,0.0,0.0,0.0,0.9947312474250792,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2283940017223358,-4418.69189453125,304.18359375,0.7739676833152771,0.3152233958244324,0.2881054878234863,293.29150390625,297.1499938964844,293.1499938964844,0.1840047091245651,-3918.7490234375,304.1803283691406,0.7323182225227356,0.2644090354442596,0.2555742263793945,293.1815490722656,297.1499938964844,293.1499938964844,0.43703293800354,-5735.5576171875,304.1820373535156,0.9185944199562072,0.5320119261741638,0.3740131258964538,293.1849975585937,297.1499938964844,293.1499938964844,0.5429660081863403,-9197.75390625,304.1894226074219,0.9765480756759644,0.631308913230896,0.5994318723678589,293.187744140625,297.1499938964844,293.1499938964844,0.0363310761749744,-5816.5537109375,304.1592712402344,0.4807566702365875,0.079483576118946,0.3799760043621063,291.4903869628906,291.1499938964844,258.7914428710937,257.40753173828125,279.17706298828125,293.2502136230469,291.4928894042969,1.0,0.4773301482200622,0.6010339260101318,0.6010339260101318,1.0,1.0,-2.277298212051392,0.9303064346313475,1.346991777420044,0.4129716753959656,0.0,0.0,0.8770899772644043,148.27932739257812,114.0,120.6604995727539,-28373.35546875,1246.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4659118652344,311.6199645996094,278.1499938964844,0.0,18000.0,315.7099914550781,36810.90234375,36000.0,0.0,0.0,0.683616042137146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7625577449798584,1.7625852823257446,-2.7566922653932124e-05,0.0,0.0006937833968549,0.0,0.0,639.346435546875,0.0,0.0,0.0,0.9752944111824036,4.0,0.0,1.0
463020,293.30389404296875,297.1499938964844,293.1499938964844,0.2237109988927841,-4347.26416015625,304.18017578125,0.7832146883010864,0.3109963536262512,0.2839140295982361,293.2960510253906,297.1499938964844,293.1499938964844,0.1794332414865493,-3841.208984375,304.1778259277344,0.7394158840179443,0.2599011361598968,0.2509107887744903,293.18463134765625,297.1499938964844,293.1499938964844,0.4338877201080322,-5705.2294921875,304.1765441894531,0.9351842403411864,0.5305857062339783,0.3727079331874847,293.18878173828125,297.1499938964844,293.1499938964844,0.5390340685844421,-9150.01171875,304.1827697753906,0.98963063955307,0.629654586315155,0.5974529981613159,293.1885070800781,297.1499938964844,293.1499938964844,0.0349390730261802,-5701.013671875,304.15850830078125,0.4863601326942444,0.0783721804618835,0.3729631900787353,291.5090026855469,291.1499938964844,258.83770751953125,257.44879150390625,279.1774597167969,293.2544250488281,291.5085144042969,1.0,0.466214507818222,0.6038000583648682,0.6038000583648682,1.0,1.0,-2.2542929649353027,0.9222793579101562,1.332013487815857,0.4096927940845489,0.0,0.0,0.827386200428009,136.78482055664062,102.0,43.8304557800293,-28012.0078125,1175.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8358459472656,311.7811584472656,278.1499938964844,0.0,18000.0,315.7099914550781,37308.33984375,36000.0,0.0,0.0,0.6801794767379761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6502197980880735,1.650245189666748,-2.5304758310085163e-05,0.0,0.0006902957102283,0.0,0.0,541.7745361328125,0.0,0.0,0.0,0.9222667813301086,4.0,0.0,1.0
463080,293.30389404296875,297.1499938964844,293.1499938964844,0.2237109988927841,-4347.26416015625,304.18017578125,0.7832146883010864,0.3109963536262512,0.2839140295982361,293.2960510253906,297.1499938964844,293.1499938964844,0.1794332414865493,-3841.208984375,304.1778259277344,0.7394158840179443,0.2599011361598968,0.2509107887744903,293.18463134765625,297.1499938964844,293.1499938964844,0.4338877201080322,-5705.2294921875,304.1765441894531,0.9351842403411864,0.5305857062339783,0.3727079331874847,293.18878173828125,297.1499938964844,293.1499938964844,0.5390340685844421,-9150.01171875,304.1827697753906,0.98963063955307,0.629654586315155,0.5974529981613159,293.1885070800781,297.1499938964844,293.1499938964844,0.0349390730261802,-5701.013671875,304.15850830078125,0.4863601326942444,0.0783721804618835,0.3729631900787353,291.5090026855469,291.1499938964844,258.83770751953125,257.44879150390625,279.1774597167969,293.2544250488281,291.5085144042969,1.0,0.466214507818222,0.6038000583648682,0.6038000583648682,1.0,1.0,-2.2542929649353027,0.9222793579101562,1.332013487815857,0.4096927940845489,0.0,0.0,0.827386200428009,136.78482055664062,102.0,43.8304557800293,-28012.0078125,1175.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8358459472656,311.7811584472656,278.1499938964844,0.0,18000.0,315.7099914550781,37308.33984375,36000.0,0.0,0.0,0.6801794767379761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6502197980880735,1.650245189666748,-2.5304758310085163e-05,0.0,0.0006902957102283,0.0,0.0,541.7745361328125,0.0,0.0,0.0,0.9222667813301086,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2199346721172332,-4290.259765625,304.1764221191406,0.7932100296020508,0.3068134188652038,0.2797783613204956,293.3002014160156,297.1499938964844,293.1499938964844,0.175530731678009,-3775.44140625,304.175048828125,0.747094452381134,0.2553615570068359,0.2462321370840072,293.18719482421875,297.1499938964844,293.1499938964844,0.4324390590190887,-5692.97265625,304.17010498046875,0.952360212802887,0.5291866064071655,0.3714371025562286,293.1909484863281,297.1499938964844,293.1499938964844,0.5335445404052734,-9075.90625,304.1818542480469,0.9990000128746032,0.6282166838645935,0.5914689302444458,293.1890869140625,297.1499938964844,293.1499938964844,0.0337687730789184,-5605.64599609375,304.1576232910156,0.4921653866767883,0.0772800669074058,0.3661007285118103,291.4869079589844,291.1499938964844,258.8833312988281,257.4897155761719,279.17926025390625,293.25811767578125,291.4853820800781,1.0,0.4546944797039032,0.6067622303962708,0.6067622303962708,1.0,1.0,-2.227034330368042,0.9123470187187196,1.3146872520446775,0.4056702256202698,0.0,0.0,0.7836835980415344,125.80944061279295,105.0,-11.48036289215088,-27562.310546875,1104.4674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2867431640625,311.9672241210937,278.1499938964844,0.0,18000.0,315.2300109863281,37400.55859375,36000.0,0.0,0.0,0.6694871783256531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.524081826210022,1.5241045951843262,-2.284555921505671e-05,0.0,0.0006794444052502,0.0,0.0,444.2194519042969,0.0,0.0,0.0,0.8636168241500854,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2199346721172332,-4290.259765625,304.1764221191406,0.7932100296020508,0.3068134188652038,0.2797783613204956,293.3002014160156,297.1499938964844,293.1499938964844,0.175530731678009,-3775.44140625,304.175048828125,0.747094452381134,0.2553615570068359,0.2462321370840072,293.18719482421875,297.1499938964844,293.1499938964844,0.4324390590190887,-5692.97265625,304.17010498046875,0.952360212802887,0.5291866064071655,0.3714371025562286,293.1909484863281,297.1499938964844,293.1499938964844,0.5335445404052734,-9075.90625,304.1818542480469,0.9990000128746032,0.6282166838645935,0.5914689302444458,293.1890869140625,297.1499938964844,293.1499938964844,0.0337687730789184,-5605.64599609375,304.1576232910156,0.4921653866767883,0.0772800669074058,0.3661007285118103,291.4869079589844,291.1499938964844,258.8833312988281,257.4897155761719,279.17926025390625,293.25811767578125,291.4853820800781,1.0,0.4546944797039032,0.6067622303962708,0.6067622303962708,1.0,1.0,-2.227034330368042,0.9123470187187196,1.3146872520446775,0.4056702256202698,0.0,0.0,0.7836835980415344,125.80944061279295,105.0,-11.48036289215088,-27562.310546875,1104.4674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2867431640625,311.9672241210937,278.1499938964844,0.0,18000.0,315.2300109863281,37400.55859375,36000.0,0.0,0.0,0.6694871783256531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.524081826210022,1.5241045951843262,-2.284555921505671e-05,0.0,0.0006794444052502,0.0,0.0,444.2194519042969,0.0,0.0,0.0,0.8636168241500854,4.0,0.0,1.0
463260,293.3067626953125,297.1499938964844,293.1499938964844,0.2166617661714553,-4240.92626953125,304.1730651855469,0.7954487204551697,0.3025829792022705,0.2758747041225433,293.3042907714844,297.1499938964844,293.1499938964844,0.1720145344734192,-3716.134521484375,304.17254638671875,0.7480157613754272,0.2507270574569702,0.2417460978031158,293.1898498535156,297.1499938964844,293.1499938964844,0.4318188428878784,-5689.0556640625,304.1644287109375,0.9589539766311646,0.5277096629142761,0.370327889919281,293.177978515625,297.1499938964844,293.1499938964844,0.521064281463623,-8905.7080078125,304.1913146972656,0.9990000128746032,0.629786491394043,0.5784885287284851,293.18975830078125,297.1499938964844,293.1499938964844,0.0328749120235443,-5533.54541015625,304.15655517578125,0.4933271706104278,0.0761587917804718,0.3604278564453125,291.4525146484375,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2588195800781,291.4495849609375,1.0,0.4471550583839416,0.6099458336830139,0.6099458336830139,1.0,1.0,-2.1929378509521484,0.8994916081428528,1.2934461832046509,0.3998430073261261,0.0,0.0,0.745232105255127,120.74588775634766,108.0,-43.98286819458008,-27002.162109375,1049.9554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7428283691406,312.13433837890625,278.1499938964844,0.0,18000.0,315.2300109863281,37337.80078125,36000.0,0.0,0.0,0.6598053574562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39933979511261,1.399360418319702,-2.0572600988089107e-05,0.0,0.0006696185446344,0.0,0.0,360.49169921875,0.0,0.0,0.0,0.8066822290420532,4.0,0.0,1.0
463320,293.3067626953125,297.1499938964844,293.1499938964844,0.2166617661714553,-4240.92626953125,304.1730651855469,0.7954487204551697,0.3025829792022705,0.2758747041225433,293.3042907714844,297.1499938964844,293.1499938964844,0.1720145344734192,-3716.134521484375,304.17254638671875,0.7480157613754272,0.2507270574569702,0.2417460978031158,293.1898498535156,297.1499938964844,293.1499938964844,0.4318188428878784,-5689.0556640625,304.1644287109375,0.9589539766311646,0.5277096629142761,0.370327889919281,293.177978515625,297.1499938964844,293.1499938964844,0.521064281463623,-8905.7080078125,304.1913146972656,0.9990000128746032,0.629786491394043,0.5784885287284851,293.18975830078125,297.1499938964844,293.1499938964844,0.0328749120235443,-5533.54541015625,304.15655517578125,0.4933271706104278,0.0761587917804718,0.3604278564453125,291.4525146484375,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2588195800781,291.4495849609375,1.0,0.4471550583839416,0.6099458336830139,0.6099458336830139,1.0,1.0,-2.1929378509521484,0.8994916081428528,1.2934461832046509,0.3998430073261261,0.0,0.0,0.745232105255127,120.74588775634766,108.0,-43.98286819458008,-27002.162109375,1049.9554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7428283691406,312.13433837890625,278.1499938964844,0.0,18000.0,315.2300109863281,37337.80078125,36000.0,0.0,0.0,0.6598053574562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39933979511261,1.399360418319702,-2.0572600988089107e-05,0.0,0.0006696185446344,0.0,0.0,360.49169921875,0.0,0.0,0.0,0.8066822290420532,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137410193681717,-4197.03173828125,304.1702575683594,0.794352114200592,0.2982448935508728,0.2719483375549316,293.3087463378906,297.1499938964844,293.1499938964844,0.1687176972627639,-3660.526123046875,304.1705627441406,0.7459389567375183,0.2459173500537872,0.2371797114610672,293.19287109375,297.1499938964844,293.1499938964844,0.4319497942924499,-5692.7333984375,304.1594543457031,0.9613651633262634,0.5260878801345825,0.3691760003566742,293.16278076171875,297.1499938964844,293.1499938964844,0.5163285732269287,-8846.56640625,304.1851806640625,0.9990000128746032,0.6321685910224915,0.5725515484809875,293.1907958984375,297.1499938964844,293.1499938964844,0.0320502594113349,-5467.88330078125,304.15576171875,0.4923280775547027,0.0749372243881225,0.3546966016292572,291.39971923828125,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2599792480469,291.39654541015625,1.0,0.4422662556171417,0.6129156947135925,0.6129156947135925,1.0,1.0,-2.167333602905273,0.8902167081832886,1.277116775512695,0.3958426117897033,0.0,0.0,0.7154098153114319,118.18692779541016,111.0,-65.86112213134766,-26549.65234375,1014.4700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2225646972656,312.3187561035156,278.1499938964844,0.0,18000.0,315.2300109863281,37095.1953125,36000.0,0.0,0.0,0.6479909420013428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2930632829666138,1.2930819988250732,-1.874540794233326e-05,0.0,0.0006576284067705,0.0,0.0,298.2552795410156,0.0,0.0,0.0,0.7591615319252014,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137410193681717,-4197.03173828125,304.1702575683594,0.794352114200592,0.2982448935508728,0.2719483375549316,293.3087463378906,297.1499938964844,293.1499938964844,0.1687176972627639,-3660.526123046875,304.1705627441406,0.7459389567375183,0.2459173500537872,0.2371797114610672,293.19287109375,297.1499938964844,293.1499938964844,0.4319497942924499,-5692.7333984375,304.1594543457031,0.9613651633262634,0.5260878801345825,0.3691760003566742,293.16278076171875,297.1499938964844,293.1499938964844,0.5163285732269287,-8846.56640625,304.1851806640625,0.9990000128746032,0.6321685910224915,0.5725515484809875,293.1907958984375,297.1499938964844,293.1499938964844,0.0320502594113349,-5467.88330078125,304.15576171875,0.4923280775547027,0.0749372243881225,0.3546966016292572,291.39971923828125,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2599792480469,291.39654541015625,1.0,0.4422662556171417,0.6129156947135925,0.6129156947135925,1.0,1.0,-2.167333602905273,0.8902167081832886,1.277116775512695,0.3958426117897033,0.0,0.0,0.7154098153114319,118.18692779541016,111.0,-65.86112213134766,-26549.65234375,1014.4700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2225646972656,312.3187561035156,278.1499938964844,0.0,18000.0,315.2300109863281,37095.1953125,36000.0,0.0,0.0,0.6479909420013428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2930632829666138,1.2930819988250732,-1.874540794233326e-05,0.0,0.0006576284067705,0.0,0.0,298.2552795410156,0.0,0.0,0.0,0.7591615319252014,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2122852504253387,-4175.01416015625,304.16925048828125,0.7928687930107117,0.2960158586502075,0.2699678540229797,293.3111877441406,297.1499938964844,293.1499938964844,0.1670448780059814,-3632.142333984375,304.1698608398437,0.7440571188926697,0.2434262484312057,0.2348525524139404,293.1944580078125,297.1499938964844,293.1499938964844,0.432069331407547,-5694.91455078125,304.1575012207031,0.9614537954330444,0.5252344608306885,0.3685865402221679,293.1576232910156,297.1499938964844,293.1499938964844,0.5159308910369873,-8844.9375,304.17950439453125,0.9990000128746032,0.6330196857452393,0.5714851021766663,293.19140625,297.1499938964844,293.1499938964844,0.0316395349800586,-5435.0341796875,304.15545654296875,0.4912324547767639,0.074302464723587,0.351822942495346,291.3724975585937,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.36932373046875,1.0,0.4405687749385834,0.6143401265144348,0.6143401265144348,1.0,1.0,-2.156717300415039,0.8864964246749878,1.2702209949493408,0.3942945003509521,0.0,0.0,0.7033110857009888,117.5596160888672,111.0,-70.5013198852539,-26358.12109375,1001.558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.44927978515625,312.40771484375,278.1499938964844,0.0,18000.0,314.75,36961.08203125,36000.0,0.0,0.0,0.6367077827453613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2487127780914309,1.2487307786941528,-1.8016840840573423e-05,0.0,0.0006461774464696,0.0,0.0,274.6649780273437,0.0,0.0,0.0,0.7396148443222046,4.0,0.0,1.0
