time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108379602432251,-4153.09033203125,304.1683654785156,0.7908485531806946,0.2937294542789459,0.2679476141929626,293.3138732910156,297.1499938964844,293.1499938964844,0.1653556376695633,-3603.416259765625,304.1693115234375,0.741692066192627,0.2408569604158401,0.2324664145708084,293.1960754394531,297.1499938964844,293.1499938964844,0.4322852194309234,-5698.0498046875,304.15576171875,0.9609376788139344,0.5243545770645142,0.3679870069026947,293.1547546386719,297.1499938964844,293.1499938964844,0.516724705696106,-8859.984375,304.17266845703125,0.9990000128746032,0.6334876418113708,0.5714404582977295,293.1920471191406,297.1499938964844,293.1499938964844,0.0312364660203456,-5402.86328125,304.1552124023437,0.4898070693016052,0.0736517682671547,0.3489383459091186,291.3431091308594,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3392944335937,1.0,0.4392614364624023,0.6157315969467163,0.6157315969467163,1.0,1.0,-2.1471853256225586,0.883226215839386,1.2639590501785278,0.392968475818634,0.0,0.0,0.6933420300483704,117.27682495117188,114.0,-77.95571899414062,-26162.2265625,991.0808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.62115478515625,312.4585266113281,278.1499938964844,0.0,18000.0,314.75,36821.75390625,36000.0,0.0,0.0,0.629413366317749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2104954719543457,1.21051287651062,-1.7403199308319017e-05,0.0,0.000638774537947,0.0,0.0,255.3925628662109,0.0,0.0,0.0,0.7229483723640442,4.0,0.0,1.0
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.207853078842163,-4107.51953125,304.1672668457031,0.7855677604675293,0.2890906035900116,0.2638419866561889,293.3194885253906,297.1499938964844,293.1499938964844,0.1618284583091735,-3543.002685546875,304.1687927246094,0.7358381152153015,0.235571339726448,0.227553516626358,293.1993103027344,297.1499938964844,293.1499938964844,0.4326832890510559,-5703.552734375,304.1532287597656,0.9584404230117798,0.5225282907485962,0.3667607307434082,293.1562805175781,297.1499938964844,293.1499938964844,0.5209763646125793,-8926.306640625,304.1580505371094,0.9990000128746032,0.6330822110176086,0.5737889409065247,293.1934814453125,297.1499938964844,293.1499938964844,0.0304062664508819,-5335.89501953125,304.15484619140625,0.4861048460006714,0.0722961351275444,0.3430752456188202,291.2849426269531,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.281982421875,1.0,0.4375773966312408,0.6184096336364746,0.6184096336364746,1.0,1.0,-2.1306569576263428,0.8777133226394653,1.2529436349868774,0.3908141553401947,0.0,0.0,0.6794174909591675,117.53186798095705,117.0,-77.01995086669922,-25853.1640625,975.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8839111328125,312.5382080078125,278.1499938964844,0.0,18000.0,314.75,36531.37890625,36000.0,0.0,0.0,0.6147371530532837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1554523706436155,1.1554688215255735,-1.653089748288039e-05,0.0,0.0006238800706341,0.0,0.0,229.17686462402344,0.0,0.0,0.0,0.6991258859634399,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.207853078842163,-4107.51953125,304.1672668457031,0.7855677604675293,0.2890906035900116,0.2638419866561889,293.3194885253906,297.1499938964844,293.1499938964844,0.1618284583091735,-3543.002685546875,304.1687927246094,0.7358381152153015,0.235571339726448,0.227553516626358,293.1993103027344,297.1499938964844,293.1499938964844,0.4326832890510559,-5703.552734375,304.1532287597656,0.9584404230117798,0.5225282907485962,0.3667607307434082,293.1562805175781,297.1499938964844,293.1499938964844,0.5209763646125793,-8926.306640625,304.1580505371094,0.9990000128746032,0.6330822110176086,0.5737889409065247,293.1934814453125,297.1499938964844,293.1499938964844,0.0304062664508819,-5335.89501953125,304.15484619140625,0.4861048460006714,0.0722961351275444,0.3430752456188202,291.2849426269531,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.281982421875,1.0,0.4375773966312408,0.6184096336364746,0.6184096336364746,1.0,1.0,-2.1306569576263428,0.8777133226394653,1.2529436349868774,0.3908141553401947,0.0,0.0,0.6794174909591675,117.53186798095705,117.0,-77.01995086669922,-25853.1640625,975.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8839111328125,312.5382080078125,278.1499938964844,0.0,18000.0,314.75,36531.37890625,36000.0,0.0,0.0,0.6147371530532837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1554523706436155,1.1554688215255735,-1.653089748288039e-05,0.0,0.0006238800706341,0.0,0.0,229.17686462402344,0.0,0.0,0.0,0.6991258859634399,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046474069356918,-4057.94384765625,304.1668701171875,0.7791653871536255,0.2844303250312805,0.2597310245037079,293.324951171875,297.1499938964844,293.1499938964844,0.1580435782670974,-3477.434814453125,304.1688537597656,0.7289403676986694,0.230169340968132,0.2225408107042312,293.2026062011719,297.1499938964844,293.1499938964844,0.4326462149620056,-5703.884765625,304.1522521972656,0.9544445872306824,0.5206124186515808,0.3654935359954834,293.16680908203125,297.1499938964844,293.1499938964844,0.5275679230690002,-9023.1904296875,304.1444091796875,0.9990000128746032,0.6308028101921082,0.5785459280014038,293.19512939453125,297.1499938964844,293.1499938964844,0.0294490829110145,-5261.2451171875,304.15484619140625,0.4813897311687469,0.0708641037344932,0.3370114266872406,291.23834228515625,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2358093261719,1.0,0.4368212223052978,0.6209603548049927,0.6209603548049927,1.0,1.0,-2.116605758666992,0.8731768727302551,1.2434289455413818,0.3891290426254272,0.0,0.0,0.6708347201347351,118.6058578491211,120.0,-67.04798889160156,-25601.775390625,966.0404052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0197448730469,312.5608825683594,278.1499938964844,0.0,18000.0,314.2699890136719,36327.0625,36000.0,0.0,0.0,0.5957295894622803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1206984519958496,1.1207144260406494,-1.5994721252354793e-05,0.0,0.0006045898189768,0.0,0.0,213.61624145507807,0.0,0.0,0.0,0.6842384934425354,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046474069356918,-4057.94384765625,304.1668701171875,0.7791653871536255,0.2844303250312805,0.2597310245037079,293.324951171875,297.1499938964844,293.1499938964844,0.1580435782670974,-3477.434814453125,304.1688537597656,0.7289403676986694,0.230169340968132,0.2225408107042312,293.2026062011719,297.1499938964844,293.1499938964844,0.4326462149620056,-5703.884765625,304.1522521972656,0.9544445872306824,0.5206124186515808,0.3654935359954834,293.16680908203125,297.1499938964844,293.1499938964844,0.5275679230690002,-9023.1904296875,304.1444091796875,0.9990000128746032,0.6308028101921082,0.5785459280014038,293.19512939453125,297.1499938964844,293.1499938964844,0.0294490829110145,-5261.2451171875,304.15484619140625,0.4813897311687469,0.0708641037344932,0.3370114266872406,291.23834228515625,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2358093261719,1.0,0.4368212223052978,0.6209603548049927,0.6209603548049927,1.0,1.0,-2.116605758666992,0.8731768727302551,1.2434289455413818,0.3891290426254272,0.0,0.0,0.6708347201347351,118.6058578491211,120.0,-67.04798889160156,-25601.775390625,966.0404052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0197448730469,312.5608825683594,278.1499938964844,0.0,18000.0,314.2699890136719,36327.0625,36000.0,0.0,0.0,0.5957295894622803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1206984519958496,1.1207144260406494,-1.5994721252354793e-05,0.0,0.0006045898189768,0.0,0.0,213.61624145507807,0.0,0.0,0.0,0.6842384934425354,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.20146244764328,-4008.51318359375,304.1665344238281,0.7720745205879211,0.2797681987285614,0.2556353509426117,293.33013916015625,297.1499938964844,293.1499938964844,0.1542082726955413,-3410.627685546875,304.1689453125,0.721260666847229,0.224685400724411,0.2174657732248306,293.2058410644531,297.1499938964844,293.1499938964844,0.432605892419815,-5704.0703125,304.1515808105469,0.9493493437767028,0.5186220407485962,0.3641866743564605,293.1849670410156,297.1499938964844,293.1499938964844,0.5363280773162842,-9148.23828125,304.1317138671875,0.9990000128746032,0.6267117261886597,0.5849887728691101,293.19696044921875,297.1499938964844,293.1499938964844,0.0282492469996213,-5181.60400390625,304.1552429199219,0.4755934774875641,0.0693467631936073,0.3306811153888702,291.1908874511719,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.18829345703125,1.0,0.4367115199565887,0.6233140230178833,0.6233140230178833,1.0,1.0,-2.104156255722046,0.8691799640655518,1.2349761724472046,0.3876688182353973,0.0,0.0,0.66849684715271,120.26581573486328,123.0,-66.03687286376953,-25355.068359375,960.0098876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9464416503906,312.4609375,278.1499938964844,0.0,18000.0,314.2699890136719,36123.671875,36000.0,0.0,0.0,0.5815624594688416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1047885417938232,1.104804277420044,-1.5729412552900612e-05,0.0,0.0005902119446545,0.0,0.0,206.5056610107422,0.0,0.0,0.0,0.6774806976318359,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.20146244764328,-4008.51318359375,304.1665344238281,0.7720745205879211,0.2797681987285614,0.2556353509426117,293.33013916015625,297.1499938964844,293.1499938964844,0.1542082726955413,-3410.627685546875,304.1689453125,0.721260666847229,0.224685400724411,0.2174657732248306,293.2058410644531,297.1499938964844,293.1499938964844,0.432605892419815,-5704.0703125,304.1515808105469,0.9493493437767028,0.5186220407485962,0.3641866743564605,293.1849670410156,297.1499938964844,293.1499938964844,0.5363280773162842,-9148.23828125,304.1317138671875,0.9990000128746032,0.6267117261886597,0.5849887728691101,293.19696044921875,297.1499938964844,293.1499938964844,0.0282492469996213,-5181.60400390625,304.1552429199219,0.4755934774875641,0.0693467631936073,0.3306811153888702,291.1908874511719,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.18829345703125,1.0,0.4367115199565887,0.6233140230178833,0.6233140230178833,1.0,1.0,-2.104156255722046,0.8691799640655518,1.2349761724472046,0.3876688182353973,0.0,0.0,0.66849684715271,120.26581573486328,123.0,-66.03687286376953,-25355.068359375,960.0098876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9464416503906,312.4609375,278.1499938964844,0.0,18000.0,314.2699890136719,36123.671875,36000.0,0.0,0.0,0.5815624594688416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1047885417938232,1.104804277420044,-1.5729412552900612e-05,0.0,0.0005902119446545,0.0,0.0,206.5056610107422,0.0,0.0,0.0,0.6774806976318359,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1980956941843032,-3955.716552734375,304.1666564941406,0.7640925645828247,0.2751166522502899,0.2515728771686554,293.3349914550781,297.1499938964844,293.1499938964844,0.1501796692609787,-3339.746826171875,304.1693420410156,0.7122858166694641,0.2191386222839355,0.2123545706272125,293.208984375,297.1499938964844,293.1499938964844,0.4321134686470032,-5699.1044921875,304.1518859863281,0.9427294731140136,0.5165739059448242,0.3628591299057007,293.2083740234375,297.1499938964844,293.1499938964844,0.5436573624610901,-9249.056640625,304.12615966796875,0.9984894394874572,0.621082067489624,0.5900397300720215,293.1988830566406,297.1499938964844,293.1499938964844,0.0274349190294742,-5092.36376953125,304.15484619140625,0.4679305255413055,0.0677672252058982,0.3241558670997619,291.15460205078125,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.2797546386719,291.15301513671875,1.0,0.4369368851184845,0.625717043876648,0.625717043876648,1.0,1.0,-2.0897891521453857,0.8642537593841553,1.225535273551941,0.3858540952205658,0.0,0.0,0.6704577803611755,122.66809844970705,126.0,-51.44031524658203,-25136.73046875,954.8269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.74285888671875,312.3099060058594,278.1499938964844,0.0,18000.0,314.2699890136719,35970.85546875,36000.0,0.0,0.0,0.5692642331123352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1060914993286133,1.106107234954834,-1.5712696040282026e-05,0.0,0.0005777308251708,0.0,0.0,206.69737243652344,0.0,0.0,0.0,0.6779199838638306,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1980956941843032,-3955.716552734375,304.1666564941406,0.7640925645828247,0.2751166522502899,0.2515728771686554,293.3349914550781,297.1499938964844,293.1499938964844,0.1501796692609787,-3339.746826171875,304.1693420410156,0.7122858166694641,0.2191386222839355,0.2123545706272125,293.208984375,297.1499938964844,293.1499938964844,0.4321134686470032,-5699.1044921875,304.1518859863281,0.9427294731140136,0.5165739059448242,0.3628591299057007,293.2083740234375,297.1499938964844,293.1499938964844,0.5436573624610901,-9249.056640625,304.12615966796875,0.9984894394874572,0.621082067489624,0.5900397300720215,293.1988830566406,297.1499938964844,293.1499938964844,0.0274349190294742,-5092.36376953125,304.15484619140625,0.4679305255413055,0.0677672252058982,0.3241558670997619,291.15460205078125,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.2797546386719,291.15301513671875,1.0,0.4369368851184845,0.625717043876648,0.625717043876648,1.0,1.0,-2.0897891521453857,0.8642537593841553,1.225535273551941,0.3858540952205658,0.0,0.0,0.6704577803611755,122.66809844970705,126.0,-51.44031524658203,-25136.73046875,954.8269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.74285888671875,312.3099060058594,278.1499938964844,0.0,18000.0,314.2699890136719,35970.85546875,36000.0,0.0,0.0,0.5692642331123352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1060914993286133,1.106107234954834,-1.5712696040282026e-05,0.0,0.0005777308251708,0.0,0.0,206.69737243652344,0.0,0.0,0.0,0.6779199838638306,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962649524211883,-3926.654296875,304.1669616699219,0.7592120170593262,0.2728020548820495,0.2495835572481155,293.33721923828125,297.1499938964844,293.1499938964844,0.1480435729026794,-3301.755615234375,304.1697082519531,0.7065407037734985,0.2163533568382263,0.2098193913698196,293.2104797363281,297.1499938964844,293.1499938964844,0.4314848780632019,-5692.337890625,304.1527099609375,0.9379661083221436,0.5155328512191772,0.3622093200683594,293.2174072265625,297.1499938964844,293.1499938964844,0.5419138073921204,-9221.1044921875,304.1336669921875,0.9946870803833008,0.618569016456604,0.5876017808914185,293.1997375488281,297.1499938964844,293.1499938964844,0.0270096454769372,-5045.9658203125,304.1547241210937,0.4625364243984222,0.0669789463281631,0.3210290372371673,291.14703369140625,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.146484375,1.0,0.4368908703327179,0.6271418929100037,0.6271418929100037,1.0,1.0,-2.07688570022583,0.8593159317970276,1.2175697088241575,0.3836793899536133,0.0,0.0,0.6714653372764587,124.50792694091795,126.0,-34.89630889892578,-24987.708984375,949.0840454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6069030761719,312.22314453125,278.1499938964844,0.0,18000.0,313.7900085449219,35942.16796875,36000.0,0.0,0.0,0.5590130686759949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109592080116272,1.109607815742493,-1.575425085320603e-05,0.0,0.0005673271953128,0.0,0.0,208.08213806152344,0.0,0.0,0.0,0.6793162822723389,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944367438554763,-3897.611572265625,304.1672058105469,0.7546212673187256,0.2704761028289795,0.2475838810205459,293.3394775390625,297.1499938964844,293.1499938964844,0.1458982974290847,-3263.512451171875,304.1700439453125,0.7008755207061768,0.2135403007268905,0.2072592973709106,293.2120361328125,297.1499938964844,293.1499938964844,0.4308422207832336,-5685.5,304.1533508300781,0.9334843158721924,0.5144597291946411,0.3615376353263855,293.2234191894531,297.1499938964844,293.1499938964844,0.5404835343360901,-9198.59375,304.1391906738281,0.9911121726036072,0.616533637046814,0.5855662226676941,293.2006225585937,297.1499938964844,293.1499938964844,0.0264751277863979,-4998.89501953125,304.15484619140625,0.4570803940296173,0.0661781802773475,0.3178462088108063,291.1395874023437,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.13800048828125,1.0,0.4368065297603607,0.6285699009895325,0.6285699009895325,1.0,1.0,-2.0643348693847656,0.8545265793800354,1.209808349609375,0.3815710544586181,0.0,0.0,0.6728512048721313,126.22772216796876,129.0,-31.98393821716309,-24805.40234375,943.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.421875,312.09185791015625,278.1499938964844,0.0,18000.0,313.7900085449219,35935.10546875,36000.0,0.0,0.0,0.5534109473228455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112652063369751,1.1126677989959717,-1.5794772480148822e-05,0.0,0.0005616417620331,0.0,0.0,209.33950805664065,0.0,0.0,0.0,0.6806386113166809,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908382326364517,-3840.376708984375,304.16748046875,0.7460576891899109,0.265828937292099,0.2435682415962219,293.3438415527344,297.1499938964844,293.1499938964844,0.1416082829236984,-3186.755126953125,304.1705017089844,0.6898441314697266,0.2078564018011093,0.2020662873983383,293.2151184082031,297.1499938964844,293.1499938964844,0.4296249747276306,-5672.689453125,304.154296875,0.925121545791626,0.5122636556625366,0.3601424396038055,293.2308044433594,297.1499938964844,293.1499938964844,0.5384676456451416,-9167.453125,304.1460876464844,0.9844353795051576,0.613167405128479,0.5823792219161987,293.2022705078125,297.1499938964844,293.1499938964844,0.0254335701465606,-4904.2099609375,304.15496826171875,0.4468648433685303,0.0645626410841941,0.3113376796245575,291.11920166015625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.28790283203125,291.1182556152344,1.0,0.4365776181221008,0.6314127445220947,0.6314127445220947,1.0,1.0,-2.039955377578736,0.8452169895172119,1.194738507270813,0.3774928152561188,0.0,0.0,0.6784824132919312,129.4515380859375,132.0,-26.54521369934082,-24484.5078125,931.7250366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02410888671875,311.8290710449219,278.1499938964844,0.0,18000.0,313.7900085449219,35842.9609375,36000.0,0.0,0.0,0.5436504483222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268973350524902,1.12691330909729,-1.59715382324066e-05,0.0,0.0005517360987141,0.0,0.0,215.13136291503903,0.0,0.0,0.0,0.6866773962974548,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908382326364517,-3840.376708984375,304.16748046875,0.7460576891899109,0.265828937292099,0.2435682415962219,293.3438415527344,297.1499938964844,293.1499938964844,0.1416082829236984,-3186.755126953125,304.1705017089844,0.6898441314697266,0.2078564018011093,0.2020662873983383,293.2151184082031,297.1499938964844,293.1499938964844,0.4296249747276306,-5672.689453125,304.154296875,0.925121545791626,0.5122636556625366,0.3601424396038055,293.2308044433594,297.1499938964844,293.1499938964844,0.5384676456451416,-9167.453125,304.1460876464844,0.9844353795051576,0.613167405128479,0.5823792219161987,293.2022705078125,297.1499938964844,293.1499938964844,0.0254335701465606,-4904.2099609375,304.15496826171875,0.4468648433685303,0.0645626410841941,0.3113376796245575,291.11920166015625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.28790283203125,291.1182556152344,1.0,0.4365776181221008,0.6314127445220947,0.6314127445220947,1.0,1.0,-2.039955377578736,0.8452169895172119,1.194738507270813,0.3774928152561188,0.0,0.0,0.6784824132919312,129.4515380859375,132.0,-26.54521369934082,-24484.5078125,931.7250366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02410888671875,311.8290710449219,278.1499938964844,0.0,18000.0,313.7900085449219,35842.9609375,36000.0,0.0,0.0,0.5436504483222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268973350524902,1.12691330909729,-1.59715382324066e-05,0.0,0.0005517360987141,0.0,0.0,215.13136291503903,0.0,0.0,0.0,0.6866773962974548,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871194392442703,-3780.81201171875,304.1678466796875,0.738061249256134,0.2612074613571167,0.2395650893449783,293.3479309082031,297.1499938964844,293.1499938964844,0.1371777206659317,-3106.79052734375,304.1710510253906,0.679084837436676,0.2021163702011108,0.1968082040548324,293.21807861328125,297.1499938964844,293.1499938964844,0.4280236959457397,-5655.72705078125,304.155517578125,0.917345404624939,0.5100154876708984,0.3587039709091186,293.2355651855469,297.1499938964844,293.1499938964844,0.5363441109657288,-9136.2060546875,304.15087890625,0.9779514074325562,0.6101527810096741,0.5796520709991455,293.2037048339844,297.1499938964844,293.1499938964844,0.0243742447346448,-4805.08447265625,304.15509033203125,0.4374645054340362,0.0629424899816513,0.3047641515731811,291.10711669921875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.1064453125,1.0,0.4363122284412384,0.6342222094535828,0.6342222094535828,1.0,1.0,-2.0159358978271484,0.8359838128089905,1.1799521446228027,0.373443603515625,0.0,0.0,0.6850590109825134,132.53713989257812,135.0,-18.664098739624023,-24182.732421875,920.1666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60845947265625,311.5631408691406,278.1499938964844,0.0,18000.0,313.3099975585937,35797.72265625,36000.0,0.0,0.0,0.5309085845947266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1460691690444946,1.146085500717163,-1.6231220797635615e-05,0.0,0.0005388046847656,0.0,0.0,223.30343627929688,0.0,0.0,0.0,0.6948457956314087,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871194392442703,-3780.81201171875,304.1678466796875,0.738061249256134,0.2612074613571167,0.2395650893449783,293.3479309082031,297.1499938964844,293.1499938964844,0.1371777206659317,-3106.79052734375,304.1710510253906,0.679084837436676,0.2021163702011108,0.1968082040548324,293.21807861328125,297.1499938964844,293.1499938964844,0.4280236959457397,-5655.72705078125,304.155517578125,0.917345404624939,0.5100154876708984,0.3587039709091186,293.2355651855469,297.1499938964844,293.1499938964844,0.5363441109657288,-9136.2060546875,304.15087890625,0.9779514074325562,0.6101527810096741,0.5796520709991455,293.2037048339844,297.1499938964844,293.1499938964844,0.0243742447346448,-4805.08447265625,304.15509033203125,0.4374645054340362,0.0629424899816513,0.3047641515731811,291.10711669921875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.1064453125,1.0,0.4363122284412384,0.6342222094535828,0.6342222094535828,1.0,1.0,-2.0159358978271484,0.8359838128089905,1.1799521446228027,0.373443603515625,0.0,0.0,0.6850590109825134,132.53713989257812,135.0,-18.664098739624023,-24182.732421875,920.1666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60845947265625,311.5631408691406,278.1499938964844,0.0,18000.0,313.3099975585937,35797.72265625,36000.0,0.0,0.0,0.5309085845947266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1460691690444946,1.146085500717163,-1.6231220797635615e-05,0.0,0.0005388046847656,0.0,0.0,223.30343627929688,0.0,0.0,0.0,0.6948457956314087,4.0,0.0,1.0
464460,293.3245849609375,297.1499938964844,293.1499938964844,0.1835748106241226,-3723.97900390625,304.16778564453125,0.7306262850761414,0.2567717730998993,0.2356667965650558,293.35089111328125,297.1499938964844,293.1499938964844,0.1328505724668502,-3028.2998046875,304.1712341308594,0.6688113212585449,0.1964945942163467,0.1915910542011261,293.2200927734375,297.1499938964844,293.1499938964844,0.4265947937965393,-5640.8623046875,304.1560363769531,0.9103383421897888,0.5078792572021484,0.3572946786880493,293.23846435546875,297.1499938964844,293.1499938964844,0.5344967246055603,-9109.978515625,304.1535949707031,0.9716495275497437,0.6073881387710571,0.5771365761756897,293.20416259765625,297.1499938964844,293.1499938964844,0.0234182421118021,-4713.84814453125,304.15496826171875,0.4292386174201965,0.0614881962537765,0.2986023724079132,291.0907287597656,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925109863281,291.089599609375,1.0,0.436070442199707,0.6369355320930481,0.6369355320930481,1.0,1.0,-1.992874264717102,0.8270755410194397,1.1657986640930176,0.369510143995285,0.0,0.0,0.6939347982406616,135.4746551513672,138.0,-22.65009498596192,-23865.009765625,909.1215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11846923828125,311.2430725097656,278.1499938964844,0.0,18000.0,313.3099975585937,35727.765625,36000.0,0.0,0.0,0.5235943794250488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1705241203308103,1.170540690422058,-1.6566300473641604e-05,0.0,0.0005313816945999,0.0,0.0,234.0325927734375,0.0,0.0,0.0,0.7054048180580139,4.0,0.0,1.0
464520,293.3245849609375,297.1499938964844,293.1499938964844,0.1835748106241226,-3723.97900390625,304.16778564453125,0.7306262850761414,0.2567717730998993,0.2356667965650558,293.35089111328125,297.1499938964844,293.1499938964844,0.1328505724668502,-3028.2998046875,304.1712341308594,0.6688113212585449,0.1964945942163467,0.1915910542011261,293.2200927734375,297.1499938964844,293.1499938964844,0.4265947937965393,-5640.8623046875,304.1560363769531,0.9103383421897888,0.5078792572021484,0.3572946786880493,293.23846435546875,297.1499938964844,293.1499938964844,0.5344967246055603,-9109.978515625,304.1535949707031,0.9716495275497437,0.6073881387710571,0.5771365761756897,293.20416259765625,297.1499938964844,293.1499938964844,0.0234182421118021,-4713.84814453125,304.15496826171875,0.4292386174201965,0.0614881962537765,0.2986023724079132,291.0907287597656,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925109863281,291.089599609375,1.0,0.436070442199707,0.6369355320930481,0.6369355320930481,1.0,1.0,-1.992874264717102,0.8270755410194397,1.1657986640930176,0.369510143995285,0.0,0.0,0.6939347982406616,135.4746551513672,138.0,-22.65009498596192,-23865.009765625,909.1215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11846923828125,311.2430725097656,278.1499938964844,0.0,18000.0,313.3099975585937,35727.765625,36000.0,0.0,0.0,0.5235943794250488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1705241203308103,1.170540690422058,-1.6566300473641604e-05,0.0,0.0005313816945999,0.0,0.0,234.0325927734375,0.0,0.0,0.0,0.7054048180580139,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801564246416092,-3668.908203125,304.16754150390625,0.723750114440918,0.2525463104248047,0.2319705039262771,293.3526306152344,297.1499938964844,293.1499938964844,0.128638744354248,-2951.33154296875,304.1711730957031,0.6592820882797241,0.1910513937473297,0.1865493357181549,293.22119140625,297.1499938964844,293.1499938964844,0.4251385331153869,-5625.69921875,304.1564636230469,0.9042929410934448,0.5058808922767639,0.3559920787811279,293.2400817871094,297.1499938964844,293.1499938964844,0.5325901508331299,-9083.4150390625,304.15557861328125,0.9656678438186646,0.6048207879066467,0.5748332738876343,293.20343017578125,297.1499938964844,293.1499938964844,0.0226380340754985,-4637.55615234375,304.15460205078125,0.4225727915763855,0.060262992978096,0.2935053408145904,291.0783386230469,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.0776672363281,1.0,0.4359517693519592,0.6394888758659363,0.6394888758659363,1.0,1.0,-1.9719282388687127,0.8189893960952759,1.152938961982727,0.3659477829933166,0.0,0.0,0.7043898701667786,138.23837280273438,141.0,-17.520906448364258,-23601.98828125,899.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6406555175781,310.9452819824219,278.1499938964844,0.0,18000.0,313.3099975585937,35667.83203125,36000.0,0.0,0.0,0.518107533454895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20201313495636,1.2020301818847656,-1.7015488992910832e-05,0.0,0.0005258133169263,0.0,0.0,248.4849853515625,0.0,0.0,0.0,0.719020664691925,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801564246416092,-3668.908203125,304.16754150390625,0.723750114440918,0.2525463104248047,0.2319705039262771,293.3526306152344,297.1499938964844,293.1499938964844,0.128638744354248,-2951.33154296875,304.1711730957031,0.6592820882797241,0.1910513937473297,0.1865493357181549,293.22119140625,297.1499938964844,293.1499938964844,0.4251385331153869,-5625.69921875,304.1564636230469,0.9042929410934448,0.5058808922767639,0.3559920787811279,293.2400817871094,297.1499938964844,293.1499938964844,0.5325901508331299,-9083.4150390625,304.15557861328125,0.9656678438186646,0.6048207879066467,0.5748332738876343,293.20343017578125,297.1499938964844,293.1499938964844,0.0226380340754985,-4637.55615234375,304.15460205078125,0.4225727915763855,0.060262992978096,0.2935053408145904,291.0783386230469,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.0776672363281,1.0,0.4359517693519592,0.6394888758659363,0.6394888758659363,1.0,1.0,-1.9719282388687127,0.8189893960952759,1.152938961982727,0.3659477829933166,0.0,0.0,0.7043898701667786,138.23837280273438,141.0,-17.520906448364258,-23601.98828125,899.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6406555175781,310.9452819824219,278.1499938964844,0.0,18000.0,313.3099975585937,35667.83203125,36000.0,0.0,0.0,0.518107533454895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20201313495636,1.2020301818847656,-1.7015488992910832e-05,0.0,0.0005258133169263,0.0,0.0,248.4849853515625,0.0,0.0,0.0,0.719020664691925,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784623712301254,-3641.495849609375,304.1674499511719,0.7203807234764099,0.2504789531230926,0.230168342590332,293.3532409667969,297.1499938964844,293.1499938964844,0.1265510320663452,-2912.946533203125,304.1711120605469,0.6547062397003174,0.1883640885353088,0.1840671300888061,293.2215881347656,297.1499938964844,293.1499938964844,0.4243540465831756,-5617.498046875,304.1567077636719,0.9015154242515564,0.5048983693122864,0.3553566634654999,293.2406616210937,297.1499938964844,293.1499938964844,0.5315589308738708,-9069.1630859375,304.15643310546875,0.962700366973877,0.6035659313201904,0.5737168788909912,293.2028503417969,297.1499938964844,293.1499938964844,0.0222893729805946,-4602.80078125,304.1544189453125,0.4196145236492157,0.0597013123333454,0.2912204563617706,291.07421875,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0736999511719,1.0,0.4359421133995056,0.6407186985015869,0.6407186985015869,1.0,1.0,-1.96193528175354,0.8151212930679321,1.146813988685608,0.364241749048233,0.0,0.0,0.7098672389984131,139.60769653320312,141.0,-14.252105712890623,-23481.03515625,895.1508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4110717773437,310.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,35650.8359375,35280.0,0.0,0.0,0.5143817663192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188477516174316,1.2188650369644165,-1.7264073903788812e-05,0.0,0.0005220321472734,0.0,0.0,256.5160827636719,0.0,0.0,0.0,0.7163683772087097,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769697070121765,-3617.58203125,304.1669921875,0.7170041799545288,0.2484354078769683,0.2283883243799209,293.353759765625,297.1499938964844,293.1499938964844,0.1246064826846122,-2877.31591796875,304.1708068847656,0.6502313017845154,0.1856905817985534,0.1816000491380691,293.221923828125,297.1499938964844,293.1499938964844,0.4239912629127502,-5614.080078125,304.1561279296875,0.8987978100776672,0.5039238333702087,0.3547261357307434,293.2411193847656,297.1499938964844,293.1499938964844,0.5310417413711548,-9062.5087890625,304.1561889648437,0.9597251415252686,0.6023252606391907,0.5726129412651062,293.2021789550781,297.1499938964844,293.1499938964844,0.0219936557114124,-4573.9765625,304.1541442871094,0.4168305397033691,0.0591621473431587,0.2890520393848419,291.0589294433594,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0572204589844,1.0,0.4359622001647949,0.6419238448143005,0.6419238448143005,1.0,1.0,-1.952147841453552,0.8113227486610413,1.1408251523971558,0.3625624179840088,0.0,0.0,0.7173677086830139,140.98133850097656,144.0,-28.69550323486328,-23314.693359375,890.9945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1853942871094,310.6424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,34998.421875,35280.0,0.0,0.0,0.5123436450958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2272520065307615,1.227269172668457,-1.7243863112526014e-05,0.0,0.0005199636798352,0.0,0.0,258.9765014648437,0.0,0.0,0.0,0.7284473180770874,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.174962118268013,-3584.896728515625,304.1669311523437,0.7128990888595581,0.2460104674100875,0.2262793928384781,293.354248046875,297.1499938964844,293.1499938964844,0.1221203804016113,-2831.216796875,304.1708068847656,0.6449832916259766,0.1824950873851776,0.1786543130874633,293.2222900390625,297.1499938964844,293.1499938964844,0.422995388507843,-5603.57080078125,304.1566162109375,0.8955882787704468,0.5027597546577454,0.3539766073226928,293.2415771484375,297.1499938964844,293.1499938964844,0.5297300815582275,-9044.3798828125,304.1572265625,0.956142008304596,0.6008483171463013,0.5713052153587341,293.2013244628906,297.1499938964844,293.1499938964844,0.0216171778738498,-4535.546875,304.1539306640625,0.4136731326580047,0.0585385374724864,0.2865697145462036,291.0553283691406,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0555725097656,1.0,0.4360232651233673,0.6433416604995728,0.6433416604995728,1.0,1.0,-1.9406262636184688,0.8068376183509827,1.1337887048721311,0.3605740666389465,0.0,0.0,0.7254015207290649,142.63992309570312,144.0,-13.305624008178713,-23202.20703125,886.2623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9239807128906,310.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,34870.8515625,35280.0,0.0,0.0,0.5103899240493774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2526328563690186,1.2526503801345823,-1.7604870663490146e-05,0.0,0.0005179808358661,0.0,0.0,271.2956848144531,0.0,0.0,0.0,0.7393617630004883,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735841929912567,-3562.34326171875,304.1669616699219,0.7100995182991028,0.2444078177213668,0.2248867899179458,293.3545227050781,297.1499938964844,293.1499938964844,0.1204359829425811,-2799.803466796875,304.1708374023437,0.6415492296218872,0.180370032787323,0.1766964942216873,293.2225341796875,297.1499938964844,293.1499938964844,0.4221961200237274,-5595.072265625,304.1571044921875,0.8934705257415771,0.5019801259040833,0.3534761965274811,293.24188232421875,297.1499938964844,293.1499938964844,0.5286855697631836,-9029.919921875,304.1580810546875,0.9537376761436462,0.5998616814613342,0.5704348087310791,293.2007141113281,297.1499938964844,293.1499938964844,0.0213681403547525,-4509.59814453125,304.15380859375,0.4116559624671936,0.0581341423094272,0.2849729657173157,291.05718994140625,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0573425292969,1.0,0.4360837340354919,0.6442731618881226,0.6442731618881226,1.0,1.0,-1.933039188385009,0.8038753867149353,1.1291637420654297,0.3592571318149566,0.0,0.0,0.7301517724990845,143.754638671875,147.0,-6.073153018951416,-23121.1875,883.2327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7562561035156,310.3964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,34871.83984375,35280.0,0.0,0.0,0.5093635320663452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268122911453247,1.2681407928466797,-1.784694723028224e-05,0.0,0.0005169392679817,0.0,0.0,279.2320556640625,0.0,0.0,0.0,0.7461855411529541,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701816767454147,-3506.486572265625,304.1669921875,0.702934980392456,0.2404499948024749,0.2214498370885849,293.3551025390625,297.1499938964844,293.1499938964844,0.11625387519598,-2721.39306640625,304.1708679199219,0.6331490874290466,0.1750712394714355,0.1718170046806335,293.2231140136719,297.1499938964844,293.1499938964844,0.4201495051383972,-5573.380859375,304.1581420898437,0.8882510662078857,0.5000261068344116,0.3522202670574188,293.2425842285156,297.1499938964844,293.1499938964844,0.5260023474693298,-8993.0263671875,304.15985107421875,0.9476814270019532,0.5973955988883972,0.5682570934295654,293.19921875,297.1499938964844,293.1499938964844,0.0207769628614187,-4447.06005859375,304.1535339355469,0.4068365395069122,0.0571549423038959,0.2811405956745147,291.06231689453125,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.062744140625,1.0,0.4362945854663849,0.6465631127357483,0.6465631127357483,1.0,1.0,-1.914326786994934,0.7965407967567444,1.117785930633545,0.3559828400611877,0.0,0.0,0.7415390014648438,146.57179260253906,150.0,4.3534674644470215,-22922.525390625,876.0211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3724060058594,310.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,34893.2265625,34200.0,0.0,0.0,0.5075698494911194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3046717643737793,1.3046902418136597,-1.843421705416404e-05,0.0,0.0005151188815943,0.0,0.0,298.681884765625,0.0,0.0,0.0,0.7474966049194336,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701816767454147,-3506.486572265625,304.1669921875,0.702934980392456,0.2404499948024749,0.2214498370885849,293.3551025390625,297.1499938964844,293.1499938964844,0.11625387519598,-2721.39306640625,304.1708679199219,0.6331490874290466,0.1750712394714355,0.1718170046806335,293.2231140136719,297.1499938964844,293.1499938964844,0.4201495051383972,-5573.380859375,304.1581420898437,0.8882510662078857,0.5000261068344116,0.3522202670574188,293.2425842285156,297.1499938964844,293.1499938964844,0.5260023474693298,-8993.0263671875,304.15985107421875,0.9476814270019532,0.5973955988883972,0.5682570934295654,293.19921875,297.1499938964844,293.1499938964844,0.0207769628614187,-4447.06005859375,304.1535339355469,0.4068365395069122,0.0571549423038959,0.2811405956745147,291.06231689453125,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.062744140625,1.0,0.4362945854663849,0.6465631127357483,0.6465631127357483,1.0,1.0,-1.914326786994934,0.7965407967567444,1.117785930633545,0.3559828400611877,0.0,0.0,0.7415390014648438,146.57179260253906,150.0,4.3534674644470215,-22922.525390625,876.0211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3724060058594,310.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,34893.2265625,34200.0,0.0,0.0,0.5075698494911194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3046717643737793,1.3046902418136597,-1.843421705416404e-05,0.0,0.0005151188815943,0.0,0.0,298.681884765625,0.0,0.0,0.0,0.7474966049194336,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670524030923843,-3455.202392578125,304.1665954589844,0.6958461403846741,0.2365628331899643,0.2180761992931366,293.35552978515625,297.1499938964844,293.1499938964844,0.1122513264417648,-2646.038818359375,304.17059326171875,0.6248869299888611,0.1697894036769867,0.1669543534517288,293.2235412597656,297.1499938964844,293.1499938964844,0.4185858964920044,-5557.189453125,304.1581420898437,0.8831629753112793,0.4980838000774383,0.3509693443775177,293.2430419921875,297.1499938964844,293.1499938964844,0.523905336856842,-8964.8759765625,304.1601867675781,0.9416142106056212,0.5949543714523315,0.5660965442657471,293.1977233886719,297.1499938964844,293.1499938964844,0.0202572662383317,-4392.0166015625,304.1532287597656,0.4022049009799957,0.0562122203409671,0.2774867713451385,291.0534362792969,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0547180175781,1.0,0.4365778267383575,0.6488074660301208,0.6488074660301208,1.0,1.0,-1.8959519863128664,0.7893035411834717,1.1066484451293943,0.35273477435112,0.0,0.0,0.7554756999015808,149.42144775390625,153.0,2.1522912979125977,-22697.3359375,869.2567749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06768798828125,309.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,33834.39453125,34200.0,0.0,0.0,0.5063556432723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326352834701538,1.3263713121414185,-1.8548085790826008e-05,0.0,0.0005138866254128,0.0,0.0,307.762939453125,0.0,0.0,0.0,0.7696393132209778,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670524030923843,-3455.202392578125,304.1665954589844,0.6958461403846741,0.2365628331899643,0.2180761992931366,293.35552978515625,297.1499938964844,293.1499938964844,0.1122513264417648,-2646.038818359375,304.17059326171875,0.6248869299888611,0.1697894036769867,0.1669543534517288,293.2235412597656,297.1499938964844,293.1499938964844,0.4185858964920044,-5557.189453125,304.1581420898437,0.8831629753112793,0.4980838000774383,0.3509693443775177,293.2430419921875,297.1499938964844,293.1499938964844,0.523905336856842,-8964.8759765625,304.1601867675781,0.9416142106056212,0.5949543714523315,0.5660965442657471,293.1977233886719,297.1499938964844,293.1499938964844,0.0202572662383317,-4392.0166015625,304.1532287597656,0.4022049009799957,0.0562122203409671,0.2774867713451385,291.0534362792969,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0547180175781,1.0,0.4365778267383575,0.6488074660301208,0.6488074660301208,1.0,1.0,-1.8959519863128664,0.7893035411834717,1.1066484451293943,0.35273477435112,0.0,0.0,0.7554756999015808,149.42144775390625,153.0,2.1522912979125977,-22697.3359375,869.2567749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06768798828125,309.9759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,33834.39453125,34200.0,0.0,0.0,0.5063556432723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326352834701538,1.3263713121414185,-1.8548085790826008e-05,0.0,0.0005138866254128,0.0,0.0,307.762939453125,0.0,0.0,0.0,0.7696393132209778,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635685712099075,-3397.1982421875,304.1668395996094,0.688872754573822,0.2327384501695633,0.2147610783576965,293.3558349609375,297.1499938964844,293.1499938964844,0.1080119311809539,-2565.03173828125,304.1708068847656,0.6164483428001404,0.1645207852125167,0.1621050834655761,293.2239990234375,297.1499938964844,293.1499938964844,0.4159520864486694,-5528.990234375,304.1597900390625,0.8782013058662415,0.4961270987987518,0.3497148752212524,293.24346923828125,297.1499938964844,293.1499938964844,0.5204898118972778,-8917.75390625,304.1624450683594,0.9355695843696594,0.592510461807251,0.5639433264732361,293.1962585449219,297.1499938964844,293.1499938964844,0.0196984577924013,-4329.30810546875,304.153076171875,0.3975794911384582,0.0552988201379776,0.2739750146865845,291.0747375488281,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760498046875,1.0,0.4369205236434936,0.6510202288627625,0.6510202288627625,1.0,1.0,-1.877838969230652,0.7821388840675354,1.0957001447677612,0.3495047092437744,0.0,0.0,0.7640689611434937,152.29995727539062,156.0,21.434362411499023,-22538.765625,862.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81365966796875,309.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,33894.05859375,34200.0,0.0,0.0,0.5057535767555237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3564536571502686,1.356472730636597,-1.906176839838736e-05,0.0,0.0005132756195962,0.0,0.0,325.04296875,0.0,0.0,0.0,0.7831475734710693,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635685712099075,-3397.1982421875,304.1668395996094,0.688872754573822,0.2327384501695633,0.2147610783576965,293.3558349609375,297.1499938964844,293.1499938964844,0.1080119311809539,-2565.03173828125,304.1708068847656,0.6164483428001404,0.1645207852125167,0.1621050834655761,293.2239990234375,297.1499938964844,293.1499938964844,0.4159520864486694,-5528.990234375,304.1597900390625,0.8782013058662415,0.4961270987987518,0.3497148752212524,293.24346923828125,297.1499938964844,293.1499938964844,0.5204898118972778,-8917.75390625,304.1624450683594,0.9355695843696594,0.592510461807251,0.5639433264732361,293.1962585449219,297.1499938964844,293.1499938964844,0.0196984577924013,-4329.30810546875,304.153076171875,0.3975794911384582,0.0552988201379776,0.2739750146865845,291.0747375488281,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760498046875,1.0,0.4369205236434936,0.6510202288627625,0.6510202288627625,1.0,1.0,-1.877838969230652,0.7821388840675354,1.0957001447677612,0.3495047092437744,0.0,0.0,0.7640689611434937,152.29995727539062,156.0,21.434362411499023,-22538.765625,862.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81365966796875,309.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,33894.05859375,34200.0,0.0,0.0,0.5057535767555237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3564536571502686,1.356472730636597,-1.906176839838736e-05,0.0,0.0005132756195962,0.0,0.0,325.04296875,0.0,0.0,0.0,0.7831475734710693,4.0,0.0,1.0
