time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618515700101852,-3368.521728515625,304.1669006347656,0.6854384541511536,0.2308506667613983,0.2131250500679016,293.35595703125,297.1499938964844,293.1499938964844,0.1059110686182975,-2524.643310546875,304.1708374023437,0.6119973659515381,0.1618917733430862,0.159685268998146,293.2242431640625,297.1499938964844,293.1499938964844,0.4146115183830261,-5514.69287109375,304.16046142578125,0.8757681846618652,0.495146095752716,0.3490843772888183,293.24365234375,297.1499938964844,293.1499938964844,0.5187510251998901,-8893.90234375,304.1633605957031,0.9325684309005736,0.5912899971008301,0.5628661513328552,293.195556640625,297.1499938964844,293.1499938964844,0.0194300655275583,-4298.67431640625,304.15301513671875,0.3952066302299499,0.0548519119620323,0.2722651064395904,291.0856018066406,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.0870361328125,1.0,0.4371104538440704,0.6521181464195251,0.6521181464195251,1.0,1.0,-1.868864893913269,0.7785791158676147,1.0902856588363647,0.3478944301605224,0.0,0.0,0.7672740817070007,153.7479705810547,156.0,25.864334106445312,-22457.146484375,859.7579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7092590332031,309.78497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,33939.0078125,33120.0,0.0,0.0,0.5055781006813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3680918216705322,1.3681111335754397,-1.9268336473032832e-05,0.0,0.0005130975041538,0.0,0.0,331.9693603515625,0.0,0.0,0.0,0.7734293341636658,4.0,0.0,1.0
465360,293.3127746582031,297.1499938964844,293.1499938964844,0.1603671759366989,-3344.001953125,304.1665344238281,0.6820458173751831,0.228980615735054,0.2115038633346557,293.35601806640625,297.1499938964844,293.1499938964844,0.1039612665772438,-2487.2861328125,304.17059326171875,0.6073389649391174,0.1592670232057571,0.1572688519954681,293.22442626953125,297.1499938964844,293.1499938964844,0.4138072729110718,-5506.5283203125,304.1600036621094,0.8733716011047363,0.4941698908805847,0.3484545648097992,293.2437744140625,297.1499938964844,293.1499938964844,0.5176706910133362,-8879.794921875,304.1628723144531,0.9295942187309264,0.590077817440033,0.5617925524711609,293.1948547363281,297.1499938964844,293.1499938964844,0.0192033536732196,-4273.62646484375,304.1528625488281,0.3927581310272217,0.0544113107025623,0.2705839276313782,291.0817565917969,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.08135986328125,1.0,0.437311589717865,0.6532110571861267,0.6532110571861267,1.0,1.0,-1.8599522113800049,0.7750381827354431,1.0849140882492063,0.3462893962860107,0.0,0.0,0.7720701098442078,155.1996612548828,159.0,6.503730773925781,-22313.748046875,856.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6314392089844,309.7127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,33068.61328125,33120.0,0.0,0.0,0.5053197145462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612653017044067,1.361284255981445,-1.895609057100956e-05,0.0,0.0005128352786414,0.0,0.0,325.5386047363281,0.0,0.0,0.0,0.7830979228019714,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569987535476684,-3287.37744140625,304.1666564941406,0.6754027605056763,0.2252905517816543,0.2083082050085067,293.3561096191406,297.1499938964844,293.1499938964844,0.0998081788420677,-2406.56982421875,304.170654296875,0.5977216362953186,0.1540304273366928,0.1524481326341629,293.2247314453125,297.1499938964844,293.1499938964844,0.4110528528690338,-5477.0947265625,304.1612854003906,0.868696928024292,0.4922221302986145,0.3472038507461548,293.24395751953125,297.1499938964844,293.1499938964844,0.5141065716743469,-8830.876953125,304.16455078125,0.9237613081932068,0.5876656770706177,0.5596665143966675,293.1935119628906,297.1499938964844,293.1499938964844,0.0186953376978635,-4213.9521484375,304.1527709960937,0.3875387012958526,0.0535488314926624,0.2673060297966003,291.10498046875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1069641113281,1.0,0.4377461969852447,0.6553843021392822,0.6553843021392822,1.0,1.0,-1.8423354625701904,0.768025279045105,1.0743101835250854,0.3431032001972198,0.0,0.0,0.7768827676773071,158.11038208007812,162.0,30.09811019897461,-22186.345703125,850.9138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5151062011719,309.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,32969.69140625,33120.0,0.0,0.0,0.5048046708106995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789972066879272,1.379016399383545,-1.923468335007783e-05,0.0,0.0005123125738464,0.0,0.0,335.6956787109375,0.0,0.0,0.0,0.790778398513794,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569987535476684,-3287.37744140625,304.1666564941406,0.6754027605056763,0.2252905517816543,0.2083082050085067,293.3561096191406,297.1499938964844,293.1499938964844,0.0998081788420677,-2406.56982421875,304.170654296875,0.5977216362953186,0.1540304273366928,0.1524481326341629,293.2247314453125,297.1499938964844,293.1499938964844,0.4110528528690338,-5477.0947265625,304.1612854003906,0.868696928024292,0.4922221302986145,0.3472038507461548,293.24395751953125,297.1499938964844,293.1499938964844,0.5141065716743469,-8830.876953125,304.16455078125,0.9237613081932068,0.5876656770706177,0.5596665143966675,293.1935119628906,297.1499938964844,293.1499938964844,0.0186953376978635,-4213.9521484375,304.1527709960937,0.3875387012958526,0.0535488314926624,0.2673060297966003,291.10498046875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1069641113281,1.0,0.4377461969852447,0.6553843021392822,0.6553843021392822,1.0,1.0,-1.8423354625701904,0.768025279045105,1.0743101835250854,0.3431032001972198,0.0,0.0,0.7768827676773071,158.11038208007812,162.0,30.09811019897461,-22186.345703125,850.9138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5151062011719,309.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,32969.69140625,33120.0,0.0,0.0,0.5048046708106995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789972066879272,1.379016399383545,-1.923468335007783e-05,0.0,0.0005123125738464,0.0,0.0,335.6956787109375,0.0,0.0,0.0,0.790778398513794,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536345183849334,-3230.49169921875,304.16668701171875,0.6689547896385193,0.2216649651527404,0.2051697671413421,293.3561096191406,297.1499938964844,293.1499938964844,0.0956693887710571,-2325.426025390625,304.170654296875,0.5877355337142944,0.1488123089075088,0.1476437896490097,293.2250366210937,297.1499938964844,293.1499938964844,0.4080764651298523,-5445.310546875,304.1624755859375,0.8641549944877625,0.4902634918689728,0.3459455072879791,293.244140625,297.1499938964844,293.1499938964844,0.5102638006210327,-8778.244140625,304.1661071777344,0.9180920720100404,0.5852473974227905,0.5575348138809204,293.19219970703125,297.1499938964844,293.1499938964844,0.0182029772549867,-4154.47216796875,304.15264892578125,0.3822342455387115,0.0527099929749965,0.2641368210315704,291.1347045898437,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1365966796875,1.0,0.4382176399230957,0.6575506329536438,0.6575506329536438,1.0,1.0,-1.824921727180481,0.7610763907432556,1.06384539604187,0.339935839176178,0.0,0.0,0.7769111394882202,161.03456115722656,165.0,37.970680236816406,-22037.896484375,845.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472351074219,309.6419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,33082.41015625,32040.0,0.0,0.0,0.5041754841804504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3842953443527222,1.3843146562576294,-1.935085492732469e-05,0.0,0.0005116740358062,0.0,0.0,339.1794128417969,0.0,0.0,0.0,0.7781588435173035,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536345183849334,-3230.49169921875,304.16668701171875,0.6689547896385193,0.2216649651527404,0.2051697671413421,293.3561096191406,297.1499938964844,293.1499938964844,0.0956693887710571,-2325.426025390625,304.170654296875,0.5877355337142944,0.1488123089075088,0.1476437896490097,293.2250366210937,297.1499938964844,293.1499938964844,0.4080764651298523,-5445.310546875,304.1624755859375,0.8641549944877625,0.4902634918689728,0.3459455072879791,293.244140625,297.1499938964844,293.1499938964844,0.5102638006210327,-8778.244140625,304.1661071777344,0.9180920720100404,0.5852473974227905,0.5575348138809204,293.19219970703125,297.1499938964844,293.1499938964844,0.0182029772549867,-4154.47216796875,304.15264892578125,0.3822342455387115,0.0527099929749965,0.2641368210315704,291.1347045898437,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1365966796875,1.0,0.4382176399230957,0.6575506329536438,0.6575506329536438,1.0,1.0,-1.824921727180481,0.7610763907432556,1.06384539604187,0.339935839176178,0.0,0.0,0.7769111394882202,161.03456115722656,165.0,37.970680236816406,-22037.896484375,845.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472351074219,309.6419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,33082.41015625,32040.0,0.0,0.0,0.5041754841804504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3842953443527222,1.3843146562576294,-1.935085492732469e-05,0.0,0.0005116740358062,0.0,0.0,339.1794128417969,0.0,0.0,0.0,0.7781588435173035,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506310403347015,-3179.886962890625,304.1661682128906,0.6627302169799805,0.2181096076965332,0.202092558145523,293.35595703125,297.1499938964844,293.1499938964844,0.0917490050196647,-2248.577392578125,304.1703186035156,0.5774384140968323,0.1436167806386947,0.142859011888504,293.2252502441406,297.1499938964844,293.1499938964844,0.4058430194854736,-5422.00146484375,304.162109375,0.8597627282142639,0.4883211553096771,0.3446936011314392,293.2441711425781,297.1499938964844,293.1499938964844,0.5073362588882446,-8739.1181640625,304.1656799316406,0.9126624464988708,0.5828559398651123,0.5554201602935791,293.1909484863281,297.1499938964844,293.1499938964844,0.0177785195410251,-4103.5498046875,304.1524963378906,0.3770381808280945,0.0518937855958938,0.2610687911510467,291.1429443359375,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1449584960937,1.0,0.4387229979038238,0.659712553024292,0.659712553024292,1.0,1.0,-1.8077551126480105,0.7542142868041992,1.053540825843811,0.3367992639541626,0.0,0.0,0.7775608897209167,163.96405029296875,168.0,25.732044219970703,-21838.087890625,839.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490051269531,309.626953125,278.1499938964844,0.0,18000.0,313.1499938964844,32103.578125,32040.0,0.0,0.0,0.5029805898666382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365659475326538,1.365678310394287,-1.8812068447005004e-05,0.0,0.0005104613956063,0.0,0.0,325.40106201171875,0.0,0.0,0.0,0.7821370363235474,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506310403347015,-3179.886962890625,304.1661682128906,0.6627302169799805,0.2181096076965332,0.202092558145523,293.35595703125,297.1499938964844,293.1499938964844,0.0917490050196647,-2248.577392578125,304.1703186035156,0.5774384140968323,0.1436167806386947,0.142859011888504,293.2252502441406,297.1499938964844,293.1499938964844,0.4058430194854736,-5422.00146484375,304.162109375,0.8597627282142639,0.4883211553096771,0.3446936011314392,293.2441711425781,297.1499938964844,293.1499938964844,0.5073362588882446,-8739.1181640625,304.1656799316406,0.9126624464988708,0.5828559398651123,0.5554201602935791,293.1909484863281,297.1499938964844,293.1499938964844,0.0177785195410251,-4103.5498046875,304.1524963378906,0.3770381808280945,0.0518937855958938,0.2610687911510467,291.1429443359375,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1449584960937,1.0,0.4387229979038238,0.659712553024292,0.659712553024292,1.0,1.0,-1.8077551126480105,0.7542142868041992,1.053540825843811,0.3367992639541626,0.0,0.0,0.7775608897209167,163.96405029296875,168.0,25.732044219970703,-21838.087890625,839.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490051269531,309.626953125,278.1499938964844,0.0,18000.0,313.1499938964844,32103.578125,32040.0,0.0,0.0,0.5029805898666382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365659475326538,1.365678310394287,-1.8812068447005004e-05,0.0,0.0005104613956063,0.0,0.0,325.40106201171875,0.0,0.0,0.0,0.7821370363235474,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.147415354847908,-3124.999267578125,304.1661376953125,0.6567375063896179,0.2146201580762863,0.1990754455327987,293.3557434082031,297.1499938964844,293.1499938964844,0.0876854211091995,-2168.4775390625,304.1703186035156,0.566897451877594,0.1384457945823669,0.1380964368581771,293.2254638671875,297.1499938964844,293.1499938964844,0.4028445780277252,-5389.96630859375,304.1630554199219,0.855509877204895,0.4863744378089905,0.3434442579746246,293.24420166015625,297.1499938964844,293.1499938964844,0.503472089767456,-8686.2275390625,304.1668701171875,0.90751850605011,0.5804658532142639,0.5533162951469421,293.18975830078125,297.1499938964844,293.1499938964844,0.0173322092741727,-4047.258544921875,304.15240478515625,0.3719594776630401,0.0510995313525199,0.2580999732017517,291.1737365722656,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1756286621094,1.0,0.4392600655555725,0.6618773341178894,0.6618773341178894,1.0,1.0,-1.7908225059509275,0.747437059879303,1.04338538646698,0.3336947858333587,0.0,0.0,0.7722977995872498,166.89987182617188,171.0,36.90739440917969,-21695.84375,834.8463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4831848144531,309.6588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32174.65625,32040.0,0.0,0.0,0.5013841986656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3558216094970703,1.3558403253555298,-1.8662307411432263e-05,0.0,0.0005088412435725,0.0,0.0,319.8976745605469,0.0,0.0,0.0,0.7774690389633179,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.147415354847908,-3124.999267578125,304.1661376953125,0.6567375063896179,0.2146201580762863,0.1990754455327987,293.3557434082031,297.1499938964844,293.1499938964844,0.0876854211091995,-2168.4775390625,304.1703186035156,0.566897451877594,0.1384457945823669,0.1380964368581771,293.2254638671875,297.1499938964844,293.1499938964844,0.4028445780277252,-5389.96630859375,304.1630554199219,0.855509877204895,0.4863744378089905,0.3434442579746246,293.24420166015625,297.1499938964844,293.1499938964844,0.503472089767456,-8686.2275390625,304.1668701171875,0.90751850605011,0.5804658532142639,0.5533162951469421,293.18975830078125,297.1499938964844,293.1499938964844,0.0173322092741727,-4047.258544921875,304.15240478515625,0.3719594776630401,0.0510995313525199,0.2580999732017517,291.1737365722656,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1756286621094,1.0,0.4392600655555725,0.6618773341178894,0.6618773341178894,1.0,1.0,-1.7908225059509275,0.747437059879303,1.04338538646698,0.3336947858333587,0.0,0.0,0.7722977995872498,166.89987182617188,171.0,36.90739440917969,-21695.84375,834.8463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4831848144531,309.6588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,32174.65625,32040.0,0.0,0.0,0.5013841986656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3558216094970703,1.3558403253555298,-1.8662307411432263e-05,0.0,0.0005088412435725,0.0,0.0,319.8976745605469,0.0,0.0,0.0,0.7774690389633179,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458608210086822,-3098.412109375,304.166015625,0.6538291573524475,0.2129007577896118,0.1975891143083572,293.3555908203125,297.1499938964844,293.1499938964844,0.0856781601905822,-2129.00390625,304.1702880859375,0.561562180519104,0.1358706653118133,0.1357243806123733,293.2255554199219,297.1499938964844,293.1499938964844,0.4014031291007995,-5374.6328125,304.1632995605469,0.853431224822998,0.4854002296924591,0.3428178131580353,293.24420166015625,297.1499938964844,293.1499938964844,0.5016108751296997,-8660.8828125,304.16717529296875,0.9050676822662354,0.5792720913887024,0.552263617515564,293.1891784667969,297.1499938964844,293.1499938964844,0.0171211007982492,-4020.324951171875,304.15234375,0.369465559720993,0.050710204988718,0.2566509246826172,291.1873474121094,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.1890563964844,1.0,0.4395392537117004,0.6629631519317627,0.6629631519317627,1.0,1.0,-1.7824333906173706,0.7440769076347351,1.0383565425872805,0.3321528732776642,0.0,0.0,0.7684374451637268,168.37037658691406,171.0,36.902809143066406,-21616.279296875,832.3572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51202392578125,309.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,32226.111328125,30960.0,0.0,0.0,0.5004011392593384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.346955418586731,1.3469740152359009,-1.852551758929621e-05,0.0,0.0005078435060568,0.0,0.0,314.9630126953125,0.0,0.0,0.0,0.758404016494751,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.144542321562767,-3076.1494140625,304.1654968261719,0.6509809494018555,0.2111994326114654,0.196118026971817,293.3553771972656,297.1499938964844,293.1499938964844,0.0838033929467201,-2092.487060546875,304.16998291015625,0.5562018752098083,0.1333033591508865,0.1333589702844619,293.2256164550781,297.1499938964844,293.1499938964844,0.4005535840988159,-5366.080078125,304.16241455078125,0.8513864278793335,0.4844315648078918,0.3421925902366638,293.2441711425781,297.1499938964844,293.1499938964844,0.5004780292510986,-8646.30859375,304.1661071777344,0.9027109742164612,0.5780866742134094,0.5512143969535828,293.1885986328125,297.1499938964844,293.1499938964844,0.0169475134462118,-3999.15869140625,304.1522216796875,0.3670035898685455,0.0503259524703025,0.2552244365215301,291.1845092773437,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.18389892578125,1.0,0.4398253262042999,0.6640515923500061,0.6640515923500061,1.0,1.0,-1.7741035223007202,0.7407395243644714,1.0333640575408936,0.3306197822093963,0.0,0.0,0.7662582993507385,169.841552734375,174.0,11.989507675170898,-21469.845703125,829.9197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55908203125,309.6698303222656,278.1499938964844,0.0,18000.0,313.1499938964844,31362.357421875,30960.0,0.0,0.0,0.4991621375083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31922709941864,1.3192449808120728,-1.7872269381769e-05,0.0,0.0005065861041657,0.0,0.0,297.1244812011719,0.0,0.0,0.0,0.7584911584854126,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416413187980651,-3026.402099609375,304.1651916503906,0.6455609798431396,0.2078454792499542,0.1932169944047927,293.3549499511719,297.1499938964844,293.1499938964844,0.0798679813742637,-2015.7115478515625,304.1698913574219,0.5455670952796936,0.128190279006958,0.1286437958478927,293.2256774902344,297.1499938964844,293.1499938964844,0.3980229198932647,-5339.2587890625,304.1625366210937,0.8475306034088135,0.482500284910202,0.340948075056076,293.2440185546875,297.1499938964844,293.1499938964844,0.4972036182880401,-8601.8896484375,304.1662292480469,0.8983009457588196,0.5757287740707397,0.5491320490837097,293.1875915527344,297.1499938964844,293.1499938964844,0.0166722722351551,-3964.3681640625,304.1458740234375,0.3632110357284546,0.050000000745058,0.2535030245780945,291.2014465332031,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.2027587890625,1.0,0.440460741519928,0.6661742329597473,0.6661742329597473,1.0,1.0,-1.758894920349121,0.7346969246864319,1.024198055267334,0.3278490602970123,0.0,0.0,0.7585686445236206,172.66236877441406,162.0,23.742618560791016,-21338.23828125,825.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6658020019531,309.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,31219.40234375,30960.0,0.0,0.0,0.4962458610534668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298617243766785,1.2986347675323486,-1.7505755749880336e-05,0.0,0.0005036264774389,0.0,0.0,285.6229248046875,0.0,0.0,0.0,0.748701274394989,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416413187980651,-3026.402099609375,304.1651916503906,0.6455609798431396,0.2078454792499542,0.1932169944047927,293.3549499511719,297.1499938964844,293.1499938964844,0.0798679813742637,-2015.7115478515625,304.1698913574219,0.5455670952796936,0.128190279006958,0.1286437958478927,293.2256774902344,297.1499938964844,293.1499938964844,0.3980229198932647,-5339.2587890625,304.1625366210937,0.8475306034088135,0.482500284910202,0.340948075056076,293.2440185546875,297.1499938964844,293.1499938964844,0.4972036182880401,-8601.8896484375,304.1662292480469,0.8983009457588196,0.5757287740707397,0.5491320490837097,293.1875915527344,297.1499938964844,293.1499938964844,0.0166722722351551,-3964.3681640625,304.1458740234375,0.3632110357284546,0.050000000745058,0.2535030245780945,291.2014465332031,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.2027587890625,1.0,0.440460741519928,0.6661742329597473,0.6661742329597473,1.0,1.0,-1.758894920349121,0.7346969246864319,1.024198055267334,0.3278490602970123,0.0,0.0,0.7585686445236206,172.66236877441406,162.0,23.742618560791016,-21338.23828125,825.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6658020019531,309.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,31219.40234375,30960.0,0.0,0.0,0.4962458610534668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298617243766785,1.2986347675323486,-1.7505755749880336e-05,0.0,0.0005036264774389,0.0,0.0,285.6229248046875,0.0,0.0,0.0,0.748701274394989,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386732161045074,-2975.288330078125,304.1650695800781,0.6439820528030396,0.2045949548482895,0.1901784241199493,293.354248046875,297.1499938964844,293.1499938964844,0.0757848247885704,-1936.7396240234373,304.1700744628906,0.538725733757019,0.1231383383274078,0.1237470805644989,293.2255859375,297.1499938964844,293.1499938964844,0.3953790068626404,-5311.19677734375,304.1627502441406,0.8486762642860413,0.4806044101715088,0.3395487070083618,293.2437744140625,297.1499938964844,293.1499938964844,0.493829607963562,-8556.04296875,304.1664428710937,0.8995797038078308,0.5733999013900757,0.5468382239341736,293.1872863769531,297.1499938964844,293.1499938964844,0.0165366847068071,-3947.79736328125,304.13336181640625,0.364601582288742,0.050000000745058,0.2529971003532409,291.21685791015625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2177429199219,1.0,0.4364342391490936,0.6682711839675903,0.6682711839675903,1.0,1.0,-1.7443267107009888,0.7289037108421326,1.0154229402542114,0.3252331018447876,0.0,0.0,0.7485703229904175,169.83377075195312,150.0,21.013246536254883,-21182.63671875,805.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7755126953125,309.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,31261.6015625,29880.0,0.0,0.0,0.4928675591945648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2714849710464478,1.271502137184143,-1.7083379134419374e-05,0.0,0.0005001979297958,0.0,0.0,271.5662536621094,0.0,0.0,0.0,0.7214004397392273,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386732161045074,-2975.288330078125,304.1650695800781,0.6439820528030396,0.2045949548482895,0.1901784241199493,293.354248046875,297.1499938964844,293.1499938964844,0.0757848247885704,-1936.7396240234373,304.1700744628906,0.538725733757019,0.1231383383274078,0.1237470805644989,293.2255859375,297.1499938964844,293.1499938964844,0.3953790068626404,-5311.19677734375,304.1627502441406,0.8486762642860413,0.4806044101715088,0.3395487070083618,293.2437744140625,297.1499938964844,293.1499938964844,0.493829607963562,-8556.04296875,304.1664428710937,0.8995797038078308,0.5733999013900757,0.5468382239341736,293.1872863769531,297.1499938964844,293.1499938964844,0.0165366847068071,-3947.79736328125,304.13336181640625,0.364601582288742,0.050000000745058,0.2529971003532409,291.21685791015625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2177429199219,1.0,0.4364342391490936,0.6682711839675903,0.6682711839675903,1.0,1.0,-1.7443267107009888,0.7289037108421326,1.0154229402542114,0.3252331018447876,0.0,0.0,0.7485703229904175,169.83377075195312,150.0,21.013246536254883,-21182.63671875,805.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7755126953125,309.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,31261.6015625,29880.0,0.0,0.0,0.4928675591945648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2714849710464478,1.271502137184143,-1.7083379134419374e-05,0.0,0.0005001979297958,0.0,0.0,271.5662536621094,0.0,0.0,0.0,0.7214004397392273,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360211074352264,-2929.8837890625,304.1644897460937,0.644931972026825,0.201490581035614,0.1871362924575805,293.3531188964844,297.1499938964844,293.1499938964844,0.0717975348234176,-1860.848876953125,304.1700439453125,0.5342936515808105,0.1181908026337623,0.11880424618721,293.2249755859375,297.1499938964844,293.1499938964844,0.3935529291629791,-5292.43017578125,304.16162109375,0.8531857132911682,0.4788089692592621,0.3381107747554779,293.2430725097656,297.1499938964844,293.1499938964844,0.4914660155773163,-8524.95703125,304.1649780273437,0.9046679735183716,0.5711610913276672,0.5444813966751099,293.1872863769531,297.1499938964844,293.1499938964844,0.0163711681962013,-3929.216064453125,304.1202697753906,0.3681638240814209,0.050000000745058,0.2518624365329742,291.20660400390625,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.20751953125,1.0,0.4297724366188049,0.6704275012016296,0.6704275012016296,1.0,1.0,-1.7288209199905396,0.7226902842521667,1.006130576133728,0.3223759233951568,0.0,0.0,0.7419313192367554,163.4406280517578,138.0,2.615281105041504,-20962.31640625,774.2937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9117126464844,309.8346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,30193.232421875,29880.0,0.0,0.0,0.4887321293354034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2286607027053833,1.2286769151687622,-1.617860107216984e-05,0.0,0.0004960009828209,0.0,0.0,247.56407165527344,0.0,0.0,0.0,0.7143940329551697,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360211074352264,-2929.8837890625,304.1644897460937,0.644931972026825,0.201490581035614,0.1871362924575805,293.3531188964844,297.1499938964844,293.1499938964844,0.0717975348234176,-1860.848876953125,304.1700439453125,0.5342936515808105,0.1181908026337623,0.11880424618721,293.2249755859375,297.1499938964844,293.1499938964844,0.3935529291629791,-5292.43017578125,304.16162109375,0.8531857132911682,0.4788089692592621,0.3381107747554779,293.2430725097656,297.1499938964844,293.1499938964844,0.4914660155773163,-8524.95703125,304.1649780273437,0.9046679735183716,0.5711610913276672,0.5444813966751099,293.1872863769531,297.1499938964844,293.1499938964844,0.0163711681962013,-3929.216064453125,304.1202697753906,0.3681638240814209,0.050000000745058,0.2518624365329742,291.20660400390625,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.20751953125,1.0,0.4297724366188049,0.6704275012016296,0.6704275012016296,1.0,1.0,-1.7288209199905396,0.7226902842521667,1.006130576133728,0.3223759233951568,0.0,0.0,0.7419313192367554,163.4406280517578,138.0,2.615281105041504,-20962.31640625,774.2937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9117126464844,309.8346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,30193.232421875,29880.0,0.0,0.0,0.4887321293354034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2286607027053833,1.2286769151687622,-1.617860107216984e-05,0.0,0.0004960009828209,0.0,0.0,247.56407165527344,0.0,0.0,0.0,0.7143940329551697,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331435590982437,-2879.89990234375,304.1644592285156,0.6476383805274963,0.1985141038894653,0.184136614203453,293.35162353515625,297.1499938964844,293.1499938964844,0.0676121562719345,-1781.881591796875,304.1703186035156,0.5313836932182312,0.113346092402935,0.1138789504766464,293.22418212890625,297.1499938964844,293.1499938964844,0.3909324705600738,-5264.46337890625,304.162109375,0.8600962162017822,0.4770704209804535,0.336663156747818,293.24224853515625,297.1499938964844,293.1499938964844,0.4881243705749511,-8479.2177734375,304.16552734375,0.9128276109695436,0.5689696073532104,0.5421027541160583,293.1872863769531,297.1499938964844,293.1499938964844,0.0161215998232364,-3897.64501953125,304.1074523925781,0.3732333779335022,0.050000000745058,0.2503486573696136,291.22021484375,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2208557128906,1.0,0.421407014131546,0.6726471781730652,0.6726471781730652,1.0,1.0,-1.7128942012786863,0.7162913084030151,0.9966028928756714,0.319412499666214,0.0,0.0,0.7316027879714966,155.0185546875,126.0,12.531147956848145,-20794.93359375,737.2606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03692626953125,309.8993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,30192.283203125,29880.0,0.0,0.0,0.4841784536838531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20095956325531,1.2009752988815308,-1.576151407789439e-05,0.0,0.0004913795855827,0.0,0.0,234.50572204589844,0.0,0.0,0.0,0.7018182873725891,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331435590982437,-2879.89990234375,304.1644592285156,0.6476383805274963,0.1985141038894653,0.184136614203453,293.35162353515625,297.1499938964844,293.1499938964844,0.0676121562719345,-1781.881591796875,304.1703186035156,0.5313836932182312,0.113346092402935,0.1138789504766464,293.22418212890625,297.1499938964844,293.1499938964844,0.3909324705600738,-5264.46337890625,304.162109375,0.8600962162017822,0.4770704209804535,0.336663156747818,293.24224853515625,297.1499938964844,293.1499938964844,0.4881243705749511,-8479.2177734375,304.16552734375,0.9128276109695436,0.5689696073532104,0.5421027541160583,293.1872863769531,297.1499938964844,293.1499938964844,0.0161215998232364,-3897.64501953125,304.1074523925781,0.3732333779335022,0.050000000745058,0.2503486573696136,291.22021484375,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2208557128906,1.0,0.421407014131546,0.6726471781730652,0.6726471781730652,1.0,1.0,-1.7128942012786863,0.7162913084030151,0.9966028928756714,0.319412499666214,0.0,0.0,0.7316027879714966,155.0185546875,126.0,12.531147956848145,-20794.93359375,737.2606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03692626953125,309.8993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,30192.283203125,29880.0,0.0,0.0,0.4841784536838531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20095956325531,1.2009752988815308,-1.576151407789439e-05,0.0,0.0004913795855827,0.0,0.0,234.50572204589844,0.0,0.0,0.0,0.7018182873725891,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317615061998367,-2855.864013671875,304.1643371582031,0.649553656578064,0.1970723122358322,0.182660236954689,293.35076904296875,297.1499938964844,293.1499938964844,0.0655290558934211,-1743.0743408203125,304.17041015625,0.530368983745575,0.1109633296728134,0.1114339083433151,293.2237548828125,297.1499938964844,293.1499938964844,0.3897035419940948,-5251.42041015625,304.1621398925781,0.8643301725387573,0.476217657327652,0.3359363675117492,293.2418212890625,297.1499938964844,293.1499938964844,0.4865513741970062,-8457.8115234375,304.16558837890625,0.91798335313797,0.5678888559341431,0.5409070253372192,293.1872253417969,297.1499938964844,293.1499938964844,0.015992447733879,-3881.295654296875,304.1011657714844,0.3762460947036743,0.050000000745058,0.2494999766349792,291.2244567871094,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.22491455078125,1.0,0.4167710542678833,0.6737813949584961,0.6737813949584961,1.0,1.0,-1.704858660697937,0.7130613923072815,0.9917972683906556,0.3179117441177368,0.0,0.0,0.7262007594108582,150.3173370361328,126.0,11.634164810180664,-20700.837890625,717.4946899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09637451171875,309.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,30204.017578125,28800.0,0.0,0.0,0.4817482829093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856977939605713,1.185713291168213,-1.5538556908722967e-05,0.0,0.0004889132687821,0.0,0.0,227.5603485107422,0.0,0.0,0.0,0.6800161600112915,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306114345788955,-2836.1904296875,304.163818359375,0.6518176794052124,0.1956609040498733,0.1812022775411605,293.3498229980469,297.1499938964844,293.1499938964844,0.0635621696710586,-1707.004150390625,304.1702880859375,0.5296040177345276,0.1086073666810989,0.1090046837925911,293.2232666015625,297.1499938964844,293.1499938964844,0.3891026973724365,-5245.60986328125,304.1609802246094,0.8690510392189026,0.4753797948360443,0.3352113366127014,293.2413024902344,297.1499938964844,293.1499938964844,0.4857500493526459,-8447.8701171875,304.1641845703125,0.9237846732139589,0.566824197769165,0.5397136807441711,293.1871337890625,297.1499938964844,293.1499938964844,0.0158914718776941,-3870.002685546875,304.09490966796875,0.3795477747917175,0.050000000745058,0.2486095279455185,291.21099853515625,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.2086486816406,1.0,0.4119054973125458,0.6749307513237,0.6749307513237,1.0,1.0,-1.6968189477920532,0.7098308205604553,0.9869881868362428,0.3164083957672119,0.0,0.0,0.7232986092567444,145.39390563964844,114.0,-16.30801773071289,-20535.072265625,697.2501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1656494140625,309.9156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,29287.14453125,28800.0,0.0,0.0,0.4790946245193481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1545699834823608,1.154584884643555,-1.4879994523653297e-05,0.0,0.000486220116727,0.0,0.0,211.63853454589844,0.0,0.0,0.0,0.6786367297172546,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280220746994018,-2791.01171875,304.1635437011719,0.6574116945266724,0.1929261982440948,0.1783494055271148,293.34765625,297.1499938964844,293.1499938964844,0.0594271048903465,-1631.6103515625,304.17041015625,0.5287942290306091,0.1039809510111808,0.1042065620422363,293.2221984863281,297.1499938964844,293.1499938964844,0.3869068026542663,-5222.298828125,304.1610412597656,0.8799664378166199,0.4737354815006256,0.3337758779525757,293.240234375,297.1499938964844,293.1499938964844,0.4829350113868713,-8409.5146484375,304.1642150878906,0.937106728553772,0.5647295117378235,0.5373509526252747,293.1867980957031,297.1499938964844,293.1499938964844,0.0156300496309995,-3836.69189453125,304.0830078125,0.3869940340518951,0.050000000745058,0.2467374205589294,291.2117614746094,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.2123718261719,1.0,0.4016082286834717,0.6772738695144653,0.6772738695144653,1.0,1.0,-1.6808247566223145,0.7034109234809875,0.9774138331413268,0.3134177923202514,0.0,0.0,0.7154468894004822,135.0648651123047,102.0,2.317137718200684,-20379.123046875,655.9596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2882995605469,309.98468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,29074.841796875,28800.0,0.0,0.0,0.4735490083694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1315488815307615,1.131563425064087,-1.4506001207337247e-05,0.0,0.0004805920470971,0.0,0.0,201.419189453125,0.0,0.0,0.0,0.6679337620735168,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280220746994018,-2791.01171875,304.1635437011719,0.6574116945266724,0.1929261982440948,0.1783494055271148,293.34765625,297.1499938964844,293.1499938964844,0.0594271048903465,-1631.6103515625,304.17041015625,0.5287942290306091,0.1039809510111808,0.1042065620422363,293.2221984863281,297.1499938964844,293.1499938964844,0.3869068026542663,-5222.298828125,304.1610412597656,0.8799664378166199,0.4737354815006256,0.3337758779525757,293.240234375,297.1499938964844,293.1499938964844,0.4829350113868713,-8409.5146484375,304.1642150878906,0.937106728553772,0.5647295117378235,0.5373509526252747,293.1867980957031,297.1499938964844,293.1499938964844,0.0156300496309995,-3836.69189453125,304.0830078125,0.3869940340518951,0.050000000745058,0.2467374205589294,291.2117614746094,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.2123718261719,1.0,0.4016082286834717,0.6772738695144653,0.6772738695144653,1.0,1.0,-1.6808247566223145,0.7034109234809875,0.9774138331413268,0.3134177923202514,0.0,0.0,0.7154468894004822,135.0648651123047,102.0,2.317137718200684,-20379.123046875,655.9596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2882995605469,309.98468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,29074.841796875,28800.0,0.0,0.0,0.4735490083694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1315488815307615,1.131563425064087,-1.4506001207337247e-05,0.0,0.0004805920470971,0.0,0.0,201.419189453125,0.0,0.0,0.0,0.6679337620735168,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254947483539581,-2746.70068359375,304.1632385253906,0.6645028591156006,0.1903038769960403,0.1755822151899337,293.3451843261719,297.1499938964844,293.1499938964844,0.0552917532622814,-1557.47412109375,304.1705017089844,0.5289467573165894,0.0994774177670478,0.099505178630352,293.2212219238281,297.1499938964844,293.1499938964844,0.3846297860145569,-5198.08056640625,304.1611328125,0.8928723335266113,0.4721044898033142,0.3323393762111664,293.2392272949219,297.1499938964844,293.1499938964844,0.4800196886062622,-8369.7197265625,304.164306640625,0.9521979689598083,0.5626487731933594,0.5349871516227722,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621640056371,-3801.7392578125,304.0716552734375,0.3950973153114319,0.050000000745058,0.2447882741689682,291.2164611816406,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907018005847931,0.6796827912330627,0.6796827912330627,1.0,1.0,-1.6649547815322876,0.6970527768135071,0.9679020047187804,0.3104522824287414,0.0,0.0,0.7061919569969177,124.3308563232422,90.0,3.6325526237487793,-20188.66796875,614.3168334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3849792480469,310.01934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29078.76953125,27720.0,0.0,0.0,0.4678277373313904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050431728363037,1.1050572395324707,-1.4139696759229992e-05,0.0,0.0004747856874018,0.0,0.0,190.652084350586,0.0,0.0,0.0,0.6412761807441711,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254947483539581,-2746.70068359375,304.1632385253906,0.6645028591156006,0.1903038769960403,0.1755822151899337,293.3451843261719,297.1499938964844,293.1499938964844,0.0552917532622814,-1557.47412109375,304.1705017089844,0.5289467573165894,0.0994774177670478,0.099505178630352,293.2212219238281,297.1499938964844,293.1499938964844,0.3846297860145569,-5198.08056640625,304.1611328125,0.8928723335266113,0.4721044898033142,0.3323393762111664,293.2392272949219,297.1499938964844,293.1499938964844,0.4800196886062622,-8369.7197265625,304.164306640625,0.9521979689598083,0.5626487731933594,0.5349871516227722,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621640056371,-3801.7392578125,304.0716552734375,0.3950973153114319,0.050000000745058,0.2447882741689682,291.2164611816406,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907018005847931,0.6796827912330627,0.6796827912330627,1.0,1.0,-1.6649547815322876,0.6970527768135071,0.9679020047187804,0.3104522824287414,0.0,0.0,0.7061919569969177,124.3308563232422,90.0,3.6325526237487793,-20188.66796875,614.3168334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3849792480469,310.01934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29078.76953125,27720.0,0.0,0.0,0.4678277373313904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050431728363037,1.1050572395324707,-1.4139696759229992e-05,0.0,0.0004747856874018,0.0,0.0,190.652084350586,0.0,0.0,0.0,0.6412761807441711,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233589202165603,-2709.6240234375,304.16241455078125,0.6733043789863586,0.1877922862768173,0.1729060262441635,293.34228515625,297.1499938964844,293.1499938964844,0.0513565205037593,-1488.43017578125,304.17022705078125,0.530195415019989,0.0951150804758071,0.0949220284819603,293.2201843261719,297.1499938964844,293.1499938964844,0.3833079040050506,-5184.75732421875,304.1596984863281,0.9080983996391296,0.4705099761486053,0.3309171795845032,293.2381286621094,297.1499938964844,293.1499938964844,0.4782851636409759,-8347.263671875,304.1625366210937,0.9684238433837892,0.5606124401092529,0.5326483845710754,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391122490167,-3774.51708984375,304.06060791015625,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925964355469,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.1929626464844,1.0,0.3792958259582519,0.6821552515029907,0.6821552515029907,1.0,1.0,-1.6493297815322876,0.6908098459243774,0.9585199952125548,0.3075391948223114,0.0,0.0,0.702367901802063,113.36812591552734,78.0,-13.873390197753906,-19950.412109375,572.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4838562011719,310.0257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,27949.005859375,27720.0,0.0,0.0,0.4616930782794952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0694775581359863,1.069490909576416,-1.3405173376668245e-05,0.0,0.0004685597668867,0.0,0.0,174.3905487060547,0.0,0.0,0.0,0.6375980377197266,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233589202165603,-2709.6240234375,304.16241455078125,0.6733043789863586,0.1877922862768173,0.1729060262441635,293.34228515625,297.1499938964844,293.1499938964844,0.0513565205037593,-1488.43017578125,304.17022705078125,0.530195415019989,0.0951150804758071,0.0949220284819603,293.2201843261719,297.1499938964844,293.1499938964844,0.3833079040050506,-5184.75732421875,304.1596984863281,0.9080983996391296,0.4705099761486053,0.3309171795845032,293.2381286621094,297.1499938964844,293.1499938964844,0.4782851636409759,-8347.263671875,304.1625366210937,0.9684238433837892,0.5606124401092529,0.5326483845710754,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391122490167,-3774.51708984375,304.06060791015625,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925964355469,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.1929626464844,1.0,0.3792958259582519,0.6821552515029907,0.6821552515029907,1.0,1.0,-1.6493297815322876,0.6908098459243774,0.9585199952125548,0.3075391948223114,0.0,0.0,0.702367901802063,113.36812591552734,78.0,-13.873390197753906,-19950.412109375,572.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4838562011719,310.0257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,27949.005859375,27720.0,0.0,0.0,0.4616930782794952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0694775581359863,1.069490909576416,-1.3405173376668245e-05,0.0,0.0004685597668867,0.0,0.0,174.3905487060547,0.0,0.0,0.0,0.6375980377197266,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209962740540504,-2667.823486328125,304.1622009277344,0.6841235756874084,0.1853827387094497,0.1703183948993683,293.3388671875,297.1499938964844,293.1499938964844,0.0473341755568981,-1418.4027099609375,304.1701965332031,0.5328543782234192,0.0909394398331642,0.0904975086450576,293.2192687988281,297.1499938964844,293.1499938964844,0.3810450434684753,-5160.47607421875,304.16021728515625,0.927631974220276,0.4689220488071441,0.3295034170150757,293.23712158203125,297.1499938964844,293.1499938964844,0.4754005670547485,-8307.4912109375,304.16314697265625,0.9850592017173768,0.5585852861404419,0.5303255319595337,293.1849975585937,297.1499938964844,293.1499938964844,0.0148728098720312,-3738.48046875,304.05035400390625,0.4124160706996918,0.050000000745058,0.240776851773262,291.1985778808594,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.1986083984375,1.0,0.3674455285072326,0.6846939325332642,0.6846939325332642,1.0,1.0,-1.6340019702911377,0.6847054362297058,0.9492964744567872,0.3046914935111999,0.0,0.0,0.6954169273376465,102.28543090820312,66.0,-0.2939522266387939,-19778.15625,532.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5438232421875,310.0467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,27922.95703125,27720.0,0.0,0.0,0.4556265771389007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051012635231018,1.0510257482528689,-1.31567603602889e-05,0.0,0.0004624030552804,0.0,0.0,167.51803588867188,0.0,0.0,0.0,0.6293905973434448,4.0,0.0,1.0
