time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209962740540504,-2667.823486328125,304.1622009277344,0.6841235756874084,0.1853827387094497,0.1703183948993683,293.3388671875,297.1499938964844,293.1499938964844,0.0473341755568981,-1418.4027099609375,304.1701965332031,0.5328543782234192,0.0909394398331642,0.0904975086450576,293.2192687988281,297.1499938964844,293.1499938964844,0.3810450434684753,-5160.47607421875,304.16021728515625,0.927631974220276,0.4689220488071441,0.3295034170150757,293.23712158203125,297.1499938964844,293.1499938964844,0.4754005670547485,-8307.4912109375,304.16314697265625,0.9850592017173768,0.5585852861404419,0.5303255319595337,293.1849975585937,297.1499938964844,293.1499938964844,0.0148728098720312,-3738.48046875,304.05035400390625,0.4124160706996918,0.050000000745058,0.240776851773262,291.1985778808594,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.1986083984375,1.0,0.3674455285072326,0.6846939325332642,0.6846939325332642,1.0,1.0,-1.6340019702911377,0.6847054362297058,0.9492964744567872,0.3046914935111999,0.0,0.0,0.6954169273376465,102.28543090820312,66.0,-0.2939522266387939,-19778.15625,532.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5438232421875,310.0467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,27922.95703125,27720.0,0.0,0.0,0.4556265771389007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051012635231018,1.0510257482528689,-1.31567603602889e-05,0.0,0.0004624030552804,0.0,0.0,167.51803588867188,0.0,0.0,0.0,0.6293905973434448,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.119878739118576,-2648.0478515625,304.1620178222656,0.6904170513153076,0.1842169165611267,0.169058158993721,293.33697509765625,297.1499938964844,293.1499938964844,0.0453843474388122,-1384.7894287109375,304.1700744628906,0.5348525643348694,0.0889188423752784,0.0883537009358406,293.21881103515625,297.1499938964844,293.1499938964844,0.3800065815448761,-5149.41943359375,304.1602478027344,0.9388389587402344,0.4681310951709747,0.32879638671875,293.23663330078125,297.1499938964844,293.1499938964844,0.4740724563598633,-8289.328125,304.1631774902344,0.9932903051376344,0.5575758218765259,0.5291644930839539,293.1845703125,297.1499938964844,293.1499938964844,0.0147457849234342,-3721.309814453125,304.04541015625,0.4178041517734527,0.050000000745058,0.2397627830505371,291.1986083984375,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1985168457031,1.0,0.3613604307174682,0.6859904527664185,0.6859904527664185,1.0,1.0,-1.6264547109603882,0.6817080974578857,0.9447466135025024,0.3032937943935394,0.0,0.0,0.6921651363372803,96.7201919555664,66.0,-0.4429409801959991,-19684.673828125,511.9524230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5624084472656,310.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,27917.466796875,26640.0,0.0,0.0,0.4526324868202209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0415420532226562,1.0415550470352173,-1.3032769857090898e-05,0.0,0.0004593644407577,0.0,0.0,164.08810424804688,0.0,0.0,0.0,0.6102916598320007,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1189910620450973,-2632.68994140625,304.16143798828125,0.6968905925750732,0.1830835938453674,0.1678322255611419,293.3349914550781,297.1499938964844,293.1499938964844,0.0435683205723762,-1353.8834228515625,304.1697082519531,0.5369317531585693,0.0869353041052818,0.0862543061375618,293.21832275390625,297.1499938964844,293.1499938964844,0.3796118795871734,-5145.81787109375,304.1590881347656,0.9500061273574828,0.4673550426959991,0.3281017243862152,293.2357788085937,297.1499938964844,293.1499938964844,0.4714007079601288,-8250.904296875,304.1658630371094,0.9990000128746032,0.5566423535346985,0.5257757306098938,293.1841125488281,297.1499938964844,293.1499938964844,0.014655202627182,-3710.657470703125,304.0404357910156,0.4236215949058532,0.050000000745058,0.2388034760951995,291.1805114746094,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1773376464844,1.0,0.3551031351089477,0.6874567270278931,0.6874567270278931,1.0,1.0,-1.6164464950561523,0.6775965690612793,0.9388499855995178,0.3014395236968994,0.0,0.0,0.6917480826377869,91.4028549194336,69.0,-28.498029708862305,-19498.1484375,491.1782836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58770751953125,310.00836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,26981.748046875,26640.0,0.0,0.0,0.4495303928852081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017695069313049,1.017707586288452,-1.2516994502220768e-05,0.0,0.0004562162212096,0.0,0.0,153.75767517089844,0.0,0.0,0.0,0.6120971441268921,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168262436985969,-2593.802734375,304.1612548828125,0.7018811106681824,0.180845633149147,0.1656495183706283,293.3311767578125,297.1499938964844,293.1499938964844,0.0398788154125213,-1290.423095703125,304.1693115234375,0.5340796709060669,0.083024725317955,0.0823600962758064,293.21759033203125,297.1499938964844,293.1499938964844,0.377079039812088,-5118.15283203125,304.1603698730469,0.9601234197616576,0.4657733738422394,0.3268855214118957,293.2179260253906,297.1499938964844,293.1499938964844,0.453102171421051,-7985.8544921875,304.19049072265625,0.9990000128746032,0.5580515265464783,0.5088529586791992,293.1832275390625,297.1499938964844,293.1499938964844,0.0144970286637544,-3687.525146484375,304.0311889648437,0.4298124611377716,0.050000000745058,0.2379145175218582,291.2010498046875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.20318603515625,1.0,0.3469131290912628,0.6909691691398621,0.6909691691398621,1.0,1.0,-1.5862631797790527,0.6650278568267822,0.9212353229522704,0.2950889468193054,0.0,0.0,0.6843444108963013,86.05841064453125,72.0,21.845746994018555,-19232.88671875,458.8748168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.638916015625,310.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,26858.302734375,26640.0,0.0,0.0,0.4431636333465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029985904693604,1.0030109882354736,-1.230513589689508e-05,0.0,0.0004497547342907,0.0,0.0,148.529052734375,0.0,0.0,0.0,0.6051101088523865,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168262436985969,-2593.802734375,304.1612548828125,0.7018811106681824,0.180845633149147,0.1656495183706283,293.3311767578125,297.1499938964844,293.1499938964844,0.0398788154125213,-1290.423095703125,304.1693115234375,0.5340796709060669,0.083024725317955,0.0823600962758064,293.21759033203125,297.1499938964844,293.1499938964844,0.377079039812088,-5118.15283203125,304.1603698730469,0.9601234197616576,0.4657733738422394,0.3268855214118957,293.2179260253906,297.1499938964844,293.1499938964844,0.453102171421051,-7985.8544921875,304.19049072265625,0.9990000128746032,0.5580515265464783,0.5088529586791992,293.1832275390625,297.1499938964844,293.1499938964844,0.0144970286637544,-3687.525146484375,304.0311889648437,0.4298124611377716,0.050000000745058,0.2379145175218582,291.2010498046875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.20318603515625,1.0,0.3469131290912628,0.6909691691398621,0.6909691691398621,1.0,1.0,-1.5862631797790527,0.6650278568267822,0.9212353229522704,0.2950889468193054,0.0,0.0,0.6843444108963013,86.05841064453125,72.0,21.845746994018555,-19232.88671875,458.8748168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.638916015625,310.0566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,26858.302734375,26640.0,0.0,0.0,0.4431636333465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029985904693604,1.0030109882354736,-1.230513589689508e-05,0.0,0.0004497547342907,0.0,0.0,148.529052734375,0.0,0.0,0.0,0.6051101088523865,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1148386448621749,-2558.171142578125,304.1607971191406,0.7035719752311707,0.178586795926094,0.1635219305753708,293.327880859375,297.1499938964844,293.1499938964844,0.0363388247787952,-1229.49365234375,304.16876220703125,0.5280976295471191,0.0791030526161193,0.0785429030656814,293.2174987792969,297.1499938964844,293.1499938964844,0.3748692274093628,-5094.41162109375,304.1605529785156,0.965386688709259,0.4640816748142242,0.325648158788681,293.19195556640625,297.1499938964844,293.1499938964844,0.4417387247085571,-7825.94091796875,304.19549560546875,0.9990000128746032,0.5615916848182678,0.4989079236984253,293.1827697753906,297.1499938964844,293.1499938964844,0.0143969915807247,-3673.541015625,304.0209045410156,0.433700680732727,0.050000000745058,0.2374138385057449,291.2133178710937,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2133483886719,1.0,0.3416346311569214,0.6943002343177795,0.6943002343177795,1.0,1.0,-1.565105676651001,0.6564711332321167,0.9086344838142396,0.2908923029899597,0.0,0.0,0.6747802495956421,82.97367095947266,75.0,12.74321174621582,-18965.88671875,438.6047973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6905212402344,310.0496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,26902.046875,25560.0,0.0,0.0,0.4365874230861664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9765368103981018,0.9765487909317015,-1.1990576240350492e-05,0.0,0.0004430807312019,0.0,0.0,139.9677276611328,0.0,0.0,0.0,0.5789260268211365,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1148386448621749,-2558.171142578125,304.1607971191406,0.7035719752311707,0.178586795926094,0.1635219305753708,293.327880859375,297.1499938964844,293.1499938964844,0.0363388247787952,-1229.49365234375,304.16876220703125,0.5280976295471191,0.0791030526161193,0.0785429030656814,293.2174987792969,297.1499938964844,293.1499938964844,0.3748692274093628,-5094.41162109375,304.1605529785156,0.965386688709259,0.4640816748142242,0.325648158788681,293.19195556640625,297.1499938964844,293.1499938964844,0.4417387247085571,-7825.94091796875,304.19549560546875,0.9990000128746032,0.5615916848182678,0.4989079236984253,293.1827697753906,297.1499938964844,293.1499938964844,0.0143969915807247,-3673.541015625,304.0209045410156,0.433700680732727,0.050000000745058,0.2374138385057449,291.2133178710937,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2133483886719,1.0,0.3416346311569214,0.6943002343177795,0.6943002343177795,1.0,1.0,-1.565105676651001,0.6564711332321167,0.9086344838142396,0.2908923029899597,0.0,0.0,0.6747802495956421,82.97367095947266,75.0,12.74321174621582,-18965.88671875,438.6047973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6905212402344,310.0496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,26902.046875,25560.0,0.0,0.0,0.4365874230861664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9765368103981018,0.9765487909317015,-1.1990576240350492e-05,0.0,0.0004430807312019,0.0,0.0,139.9677276611328,0.0,0.0,0.0,0.5789260268211365,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133416667580604,-2531.96337890625,304.15972900390625,0.7028645277023315,0.1763690710067749,0.1614733636379242,293.3248291015625,297.1499938964844,293.1499938964844,0.0331061780452728,-1173.6962890625,304.1679077148437,0.5199612975120544,0.0752180740237236,0.0748043432831764,293.2174987792969,297.1499938964844,293.1499938964844,0.374051570892334,-5086.6708984375,304.158447265625,0.9673270583152772,0.4623748064041137,0.324428379535675,293.1703186035156,297.1499938964844,293.1499938964844,0.4369711875915527,-7764.01953125,304.18817138671875,0.9990000128746032,0.5649282932281494,0.4940632879734039,293.1825866699219,297.1499938964844,293.1499938964844,0.0143845519050955,-3675.4365234375,304.0095520019531,0.4356813728809356,0.050000000745058,0.2371736913919448,291.1825561523437,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18231201171875,1.0,0.3385588526725769,0.6974878907203674,0.6974878907203674,1.0,1.0,-1.5505858659744265,0.6508558392524719,0.8997300267219543,0.2882693409919739,0.0,0.0,0.6726282238960266,81.41292572021484,78.0,-19.17664337158203,-18716.865234375,426.4310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74969482421875,310.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,25740.90625,25560.0,0.0,0.0,0.4297042787075043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944998264312744,0.9450095891952516,-1.1352617548254784e-05,0.0,0.0004360952298156,0.0,0.0,127.90208435058594,0.0,0.0,0.0,0.5770005583763123,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133416667580604,-2531.96337890625,304.15972900390625,0.7028645277023315,0.1763690710067749,0.1614733636379242,293.3248291015625,297.1499938964844,293.1499938964844,0.0331061780452728,-1173.6962890625,304.1679077148437,0.5199612975120544,0.0752180740237236,0.0748043432831764,293.2174987792969,297.1499938964844,293.1499938964844,0.374051570892334,-5086.6708984375,304.158447265625,0.9673270583152772,0.4623748064041137,0.324428379535675,293.1703186035156,297.1499938964844,293.1499938964844,0.4369711875915527,-7764.01953125,304.18817138671875,0.9990000128746032,0.5649282932281494,0.4940632879734039,293.1825866699219,297.1499938964844,293.1499938964844,0.0143845519050955,-3675.4365234375,304.0095520019531,0.4356813728809356,0.050000000745058,0.2371736913919448,291.1825561523437,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18231201171875,1.0,0.3385588526725769,0.6974878907203674,0.6974878907203674,1.0,1.0,-1.5505858659744265,0.6508558392524719,0.8997300267219543,0.2882693409919739,0.0,0.0,0.6726282238960266,81.41292572021484,78.0,-19.17664337158203,-18716.865234375,426.4310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74969482421875,310.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,25740.90625,25560.0,0.0,0.0,0.4297042787075043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944998264312744,0.9450095891952516,-1.1352617548254784e-05,0.0,0.0004360952298156,0.0,0.0,127.90208435058594,0.0,0.0,0.0,0.5770005583763123,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116631180047988,-2501.89794921875,304.1592712402344,0.7003337740898132,0.1742046773433685,0.1595095843076706,293.32177734375,297.1499938964844,293.1499938964844,0.0299219768494367,-1116.9354248046875,304.167236328125,0.5104956030845642,0.0714071467518806,0.0711673721671104,293.2176208496094,297.1499938964844,293.1499938964844,0.3724260628223419,-5069.3779296875,304.1583251953125,0.9667863845825196,0.4606380760669708,0.3232236206531524,293.1575927734375,297.1499938964844,293.1499938964844,0.4352045953273773,-7744.79541015625,304.17828369140625,0.9990000128746032,0.5670132637023926,0.4930566251277923,293.1826171875,297.1499938964844,293.1499938964844,0.014352910220623,-3672.52490234375,303.9979553222656,0.4361004829406738,0.050000000745058,0.2371243685483932,291.1786804199219,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1776733398437,1.0,0.3371505439281463,0.700488269329071,0.700488269329071,1.0,1.0,-1.5411454439163208,0.6474640369415283,0.8936814069747925,0.2868242561817169,0.0,0.0,0.6689197421073914,80.97005462646484,81.0,-13.416670799255373,-18590.2890625,420.1170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7511291503906,309.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,25672.689453125,25560.0,0.0,0.0,0.4232692122459411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342418909072876,0.9342530965805054,-1.1211986929993143e-05,0.0,0.0004295644466765,0.0,0.0,124.56929779052734,0.0,0.0,0.0,0.5722405314445496,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116631180047988,-2501.89794921875,304.1592712402344,0.7003337740898132,0.1742046773433685,0.1595095843076706,293.32177734375,297.1499938964844,293.1499938964844,0.0299219768494367,-1116.9354248046875,304.167236328125,0.5104956030845642,0.0714071467518806,0.0711673721671104,293.2176208496094,297.1499938964844,293.1499938964844,0.3724260628223419,-5069.3779296875,304.1583251953125,0.9667863845825196,0.4606380760669708,0.3232236206531524,293.1575927734375,297.1499938964844,293.1499938964844,0.4352045953273773,-7744.79541015625,304.17828369140625,0.9990000128746032,0.5670132637023926,0.4930566251277923,293.1826171875,297.1499938964844,293.1499938964844,0.014352910220623,-3672.52490234375,303.9979553222656,0.4361004829406738,0.050000000745058,0.2371243685483932,291.1786804199219,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1776733398437,1.0,0.3371505439281463,0.700488269329071,0.700488269329071,1.0,1.0,-1.5411454439163208,0.6474640369415283,0.8936814069747925,0.2868242561817169,0.0,0.0,0.6689197421073914,80.97005462646484,81.0,-13.416670799255373,-18590.2890625,420.1170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7511291503906,309.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,25672.689453125,25560.0,0.0,0.0,0.4232692122459411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342418909072876,0.9342530965805054,-1.1211986929993143e-05,0.0,0.0004295644466765,0.0,0.0,124.56929779052734,0.0,0.0,0.0,0.5722405314445496,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109011098742485,-2488.313232421875,304.1589660644531,0.6985335946083069,0.1731443405151367,0.1585578620433807,293.3201904296875,297.1499938964844,293.1499938964844,0.0280899219214916,-1089.0782470703125,304.1674499511719,0.5054905414581299,0.0695402845740318,0.0693939924240112,293.2177429199219,297.1499938964844,293.1499938964844,0.3717806041240692,-5062.65673828125,304.1579895019531,0.9657718539237976,0.4597609043121338,0.3226218521595001,293.1548767089844,297.1499938964844,293.1499938964844,0.4357259571552276,-7755.3955078125,304.1722106933594,0.9990000128746032,0.5674572587013245,0.4936855137348175,293.1827697753906,297.1499938964844,293.1499938964844,0.0143494270741939,-3673.29345703125,303.99176025390625,0.4358386993408203,0.050000000745058,0.2371555566787719,291.1715393066406,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.17022705078125,1.0,0.3369416296482086,0.7019057273864746,0.7019057273864746,1.0,1.0,-1.537942886352539,0.6464241147041321,0.891518771648407,0.2864453196525574,0.0,0.0,0.668192982673645,81.07599639892578,81.0,-17.17436408996582,-18536.322265625,418.6595153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73016357421875,309.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,25639.26171875,24480.0,0.0,0.0,0.4202955663204193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306079745292664,0.9306191205978394,-1.1162453120050486e-05,0.0,0.0004265465831849,0.0,0.0,123.43782043457033,0.0,0.0,0.0,0.5556957125663757,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103562116622924,-2479.013427734375,304.1583251953125,0.6964492797851562,0.1720995754003524,0.15762560069561,293.31854248046875,297.1499938964844,293.1499938964844,0.0270593147724866,-1064.659912109375,304.1661376953125,0.5003958940505981,0.06770820915699,0.0676556155085563,293.21783447265625,297.1499938964844,293.1499938964844,0.3718119859695434,-5063.7978515625,304.15643310546875,0.9643465280532836,0.4588849246501922,0.3220229148864746,293.1543884277344,297.1499938964844,293.1499938964844,0.4377112090587616,-7787.46826171875,304.1645202636719,0.9990000128746032,0.567489504814148,0.4949299991130829,293.1830444335937,297.1499938964844,293.1499938964844,0.0143782217055559,-3680.44482421875,303.98492431640625,0.4353234469890594,0.050000000745058,0.2372172474861145,291.1447448730469,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.1395568847656,1.0,0.3370052278041839,0.703267514705658,0.703267514705658,1.0,1.0,-1.5355849266052246,0.645746648311615,0.8898382782936096,0.2862546741962433,0.0,0.0,0.6709954738616943,81.36074829101562,84.0,-51.73594665527344,-18412.931640625,418.1293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7080383300781,309.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,24677.76171875,24480.0,0.0,0.0,0.4173780083656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143836498260498,0.9143943786621094,-1.0759602446341889e-05,0.0,0.0004235856176819,0.0,0.0,116.95245361328124,0.0,0.0,0.0,0.5606205463409424,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089524328708648,-2453.946044921875,304.1579284667969,0.691608190536499,0.1700550466775894,0.1558180153369903,293.3148498535156,297.1499938964844,293.1499938964844,0.0244381092488765,-1013.5502319335938,304.1651611328125,0.4900663793087005,0.0641897544264793,0.0643225610256195,293.218017578125,297.1499938964844,293.1499938964844,0.3707068860530853,-5052.18896484375,304.1562194824219,0.960460603237152,0.4571280777454376,0.3208394646644592,293.1597900390625,297.1499938964844,293.1499938964844,0.442045122385025,-7854.3603515625,304.152587890625,0.9990000128746032,0.566303551197052,0.4989382028579712,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867060542106,-3684.67138671875,303.9707336425781,0.433689683675766,0.050000000745058,0.2374167293310165,291.12432861328125,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.12384033203125,1.0,0.3378190994262695,0.7058407068252563,0.7058407068252563,1.0,1.0,-1.5330427885055542,0.6453230381011963,0.8877197504043579,0.286355972290039,0.0,0.0,0.6764558553695679,82.37779235839844,87.0,-24.801246643066406,-18410.0859375,419.4107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6073303222656,309.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,24393.857421875,24480.0,0.0,0.0,0.4123252928256988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255654215812684,0.9255762696266174,-1.0822831427503845e-05,0.0,0.0004184577555861,0.0,0.0,119.60488891601562,0.0,0.0,0.0,0.5646399855613708,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089524328708648,-2453.946044921875,304.1579284667969,0.691608190536499,0.1700550466775894,0.1558180153369903,293.3148498535156,297.1499938964844,293.1499938964844,0.0244381092488765,-1013.5502319335938,304.1651611328125,0.4900663793087005,0.0641897544264793,0.0643225610256195,293.218017578125,297.1499938964844,293.1499938964844,0.3707068860530853,-5052.18896484375,304.1562194824219,0.960460603237152,0.4571280777454376,0.3208394646644592,293.1597900390625,297.1499938964844,293.1499938964844,0.442045122385025,-7854.3603515625,304.152587890625,0.9990000128746032,0.566303551197052,0.4989382028579712,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867060542106,-3684.67138671875,303.9707336425781,0.433689683675766,0.050000000745058,0.2374167293310165,291.12432861328125,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.12384033203125,1.0,0.3378190994262695,0.7058407068252563,0.7058407068252563,1.0,1.0,-1.5330427885055542,0.6453230381011963,0.8877197504043579,0.286355972290039,0.0,0.0,0.6764558553695679,82.37779235839844,87.0,-24.801246643066406,-18410.0859375,419.4107360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6073303222656,309.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,24393.857421875,24480.0,0.0,0.0,0.4123252928256988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255654215812684,0.9255762696266174,-1.0822831427503845e-05,0.0,0.0004184577555861,0.0,0.0,119.60488891601562,0.0,0.0,0.0,0.5646399855613708,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075493618845939,-2428.71728515625,304.1576232910156,0.6861006021499634,0.1680690348148346,0.154078796505928,293.31134033203125,297.1499938964844,293.1499938964844,0.0220251195132732,-963.6818237304688,304.16412353515625,0.478774756193161,0.0607258863747119,0.0611063912510871,293.21832275390625,297.1499938964844,293.1499938964844,0.3693805634975433,-5038.06005859375,304.1563415527344,0.9554035663604736,0.4553395807743072,0.3196470439434051,293.17266845703125,297.1499938964844,293.1499938964844,0.4480362236499786,-7943.591796875,304.1417541503906,0.9990000128746032,0.56345534324646,0.5045636296272278,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902422860264,-3687.8935546875,303.955078125,0.4314623773097992,0.050000000745058,0.2376992851495742,291.1127014160156,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.111572265625,1.0,0.3393601477146148,0.708307147026062,0.708307147026062,1.0,1.0,-1.532753825187683,0.6458780765533447,0.8868757486343384,0.2869695723056793,0.0,0.0,0.6821156144142151,83.88069152832031,90.0,-20.281049728393555,-18389.76953125,423.1744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4357604980469,309.7473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,24345.212890625,23400.0,0.0,0.0,0.4085385501384735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9377440810203552,0.937755048274994,-1.0952387128781991e-05,0.0,0.0004146147111896,0.0,0.0,123.05296325683594,0.0,0.0,0.0,0.5548068881034851,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075493618845939,-2428.71728515625,304.1576232910156,0.6861006021499634,0.1680690348148346,0.154078796505928,293.31134033203125,297.1499938964844,293.1499938964844,0.0220251195132732,-963.6818237304688,304.16412353515625,0.478774756193161,0.0607258863747119,0.0611063912510871,293.21832275390625,297.1499938964844,293.1499938964844,0.3693805634975433,-5038.06005859375,304.1563415527344,0.9554035663604736,0.4553395807743072,0.3196470439434051,293.17266845703125,297.1499938964844,293.1499938964844,0.4480362236499786,-7943.591796875,304.1417541503906,0.9990000128746032,0.56345534324646,0.5045636296272278,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902422860264,-3687.8935546875,303.955078125,0.4314623773097992,0.050000000745058,0.2376992851495742,291.1127014160156,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.111572265625,1.0,0.3393601477146148,0.708307147026062,0.708307147026062,1.0,1.0,-1.532753825187683,0.6458780765533447,0.8868757486343384,0.2869695723056793,0.0,0.0,0.6821156144142151,83.88069152832031,90.0,-20.281049728393555,-18389.76953125,423.1744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4357604980469,309.7473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,24345.212890625,23400.0,0.0,0.0,0.4085385501384735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9377440810203552,0.937755048274994,-1.0952387128781991e-05,0.0,0.0004146147111896,0.0,0.0,123.05296325683594,0.0,0.0,0.0,0.5548068881034851,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064785122871398,-2409.97607421875,304.1568908691406,0.6801795363426208,0.1661494225263595,0.1524103283882141,293.3085632324219,297.1499938964844,293.1499938964844,0.0198267772793769,-915.3779907226562,304.1630859375,0.4636763632297516,0.057204395532608,0.057862851768732,293.2185974121094,297.1499938964844,293.1499938964844,0.3690049946308136,-5034.90380859375,304.1549377441406,0.949442744255066,0.4535547494888305,0.3184614181518554,293.1916198730469,297.1499938964844,293.1499938964844,0.4566795825958252,-8069.998046875,304.1302185058594,0.9990000128746032,0.5590513348579407,0.5114046931266785,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385509192943,-3700.109375,303.9372253417969,0.4288541376590729,0.050000000745058,0.2380470931529998,291.0707092285156,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0701599121094,1.0,0.3414409160614013,0.7107824683189392,0.7107824683189392,1.0,1.0,-1.5340631008148191,0.6471486687660217,0.8869144916534424,0.2879704236984253,0.0,0.0,0.6957348585128784,85.76206970214844,93.0,-36.725830078125,-18339.037109375,428.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2408752441406,309.6010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,23177.501953125,23400.0,0.0,0.0,0.405718982219696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945132613182068,0.9451434016227722,-1.0774478141684083e-05,0.0,0.0004117531934753,0.0,0.0,122.97598266601562,0.0,0.0,0.0,0.5693429708480835,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064785122871398,-2409.97607421875,304.1568908691406,0.6801795363426208,0.1661494225263595,0.1524103283882141,293.3085632324219,297.1499938964844,293.1499938964844,0.0198267772793769,-915.3779907226562,304.1630859375,0.4636763632297516,0.057204395532608,0.057862851768732,293.2185974121094,297.1499938964844,293.1499938964844,0.3690049946308136,-5034.90380859375,304.1549377441406,0.949442744255066,0.4535547494888305,0.3184614181518554,293.1916198730469,297.1499938964844,293.1499938964844,0.4566795825958252,-8069.998046875,304.1302185058594,0.9990000128746032,0.5590513348579407,0.5114046931266785,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385509192943,-3700.109375,303.9372253417969,0.4288541376590729,0.050000000745058,0.2380470931529998,291.0707092285156,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0701599121094,1.0,0.3414409160614013,0.7107824683189392,0.7107824683189392,1.0,1.0,-1.5340631008148191,0.6471486687660217,0.8869144916534424,0.2879704236984253,0.0,0.0,0.6957348585128784,85.76206970214844,93.0,-36.725830078125,-18339.037109375,428.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2408752441406,309.6010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,23177.501953125,23400.0,0.0,0.0,0.405718982219696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945132613182068,0.9451434016227722,-1.0774478141684083e-05,0.0,0.0004117531934753,0.0,0.0,122.97598266601562,0.0,0.0,0.0,0.5693429708480835,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051101759076118,-2385.059326171875,304.1568603515625,0.6740525960922241,0.1642970293760299,0.1508124619722366,293.3064270019531,297.1499938964844,293.1499938964844,0.0176739711314439,-863.3541259765625,304.1623229980469,0.444667249917984,0.0536209270358085,0.0545694939792156,293.21893310546875,297.1499938964844,293.1499938964844,0.3673921525478363,-5017.28955078125,304.1559753417969,0.9428011775016784,0.4517469704151153,0.3172754049301147,293.2157287597656,297.1499938964844,293.1499938964844,0.4649892747402191,-8188.7177734375,304.1229858398437,0.9990000128746032,0.5531200766563416,0.5191377997398376,293.1889343261719,297.1499938964844,293.1499938964844,0.014432456344366,-3701.48681640625,303.9187316894531,0.4260331988334656,0.050000000745058,0.2384458482265472,291.0686340332031,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682373046875,1.0,0.3439212143421173,0.7133719325065613,0.7133719325065613,1.0,1.0,-1.536529302597046,0.6489614844322205,0.8875678181648254,0.2892809808254242,0.0,0.0,0.7067058086395264,87.9374771118164,96.0,-13.786065101623535,-18380.169921875,435.8359069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99188232421875,309.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,23116.189453125,23400.0,0.0,0.0,0.4043316841125488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732444882392884,0.9732555747032166,-1.1094645742559806e-05,0.0,0.0004103452665731,0.0,0.0,131.364990234375,0.0,0.0,0.0,0.5813249349594116,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051101759076118,-2385.059326171875,304.1568603515625,0.6740525960922241,0.1642970293760299,0.1508124619722366,293.3064270019531,297.1499938964844,293.1499938964844,0.0176739711314439,-863.3541259765625,304.1623229980469,0.444667249917984,0.0536209270358085,0.0545694939792156,293.21893310546875,297.1499938964844,293.1499938964844,0.3673921525478363,-5017.28955078125,304.1559753417969,0.9428011775016784,0.4517469704151153,0.3172754049301147,293.2157287597656,297.1499938964844,293.1499938964844,0.4649892747402191,-8188.7177734375,304.1229858398437,0.9990000128746032,0.5531200766563416,0.5191377997398376,293.1889343261719,297.1499938964844,293.1499938964844,0.014432456344366,-3701.48681640625,303.9187316894531,0.4260331988334656,0.050000000745058,0.2384458482265472,291.0686340332031,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682373046875,1.0,0.3439212143421173,0.7133719325065613,0.7133719325065613,1.0,1.0,-1.536529302597046,0.6489614844322205,0.8875678181648254,0.2892809808254242,0.0,0.0,0.7067058086395264,87.9374771118164,96.0,-13.786065101623535,-18380.169921875,435.8359069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99188232421875,309.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,23116.189453125,23400.0,0.0,0.0,0.4043316841125488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732444882392884,0.9732555747032166,-1.1094645742559806e-05,0.0,0.0004103452665731,0.0,0.0,131.364990234375,0.0,0.0,0.0,0.5813249349594116,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044682040810585,-2373.3798828125,304.1567687988281,0.6707595586776733,0.1634012311697006,0.1500462293624878,293.3055419921875,297.1499938964844,293.1499938964844,0.0166656225919723,-837.2844848632812,304.1618957519531,0.4353000223636627,0.0518142990767955,0.0529132932424545,293.2191162109375,297.1499938964844,293.1499938964844,0.3666251897811889,-5008.98486328125,304.1562805175781,0.938964068889618,0.4508383572101593,0.3166822791099548,293.2291564941406,297.1499938964844,293.1499938964844,0.4684939682483673,-8237.552734375,304.12164306640625,0.9990000128746032,0.5496473908424377,0.5221757888793945,293.1899719238281,297.1499938964844,293.1499938964844,0.0144350444898009,-3703.14404296875,303.9090881347656,0.4244173169136047,0.050000000745058,0.2386858016252517,291.0660705566406,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.0657653808594,1.0,0.3452422320842743,0.7148234248161316,0.7148234248161316,1.0,1.0,-1.536856770515442,0.6494752764701843,0.8873814940452576,0.2897814214229584,0.0,0.0,0.7125652432441711,89.22601318359375,96.0,-9.906524658203123,-18386.671875,439.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85675048828125,309.4045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,23102.130859375,22320.0,0.0,0.0,0.4041398167610168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9875491857528688,0.9875604510307312,-1.1265197827015072e-05,0.0,0.0004101505328435,0.0,0.0,135.82876586914062,0.0,0.0,0.0,0.5725833773612976,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039898544549942,-2364.929931640625,304.1564025878906,0.6665516495704651,0.1625353842973709,0.1493303477764129,293.3046569824219,297.1499938964844,293.1499938964844,0.015823021531105,-814.0711059570312,304.1612548828125,0.4256207942962646,0.0500131100416183,0.0512851439416408,293.21923828125,297.1499938964844,293.1499938964844,0.3663126230239868,-5005.99560546875,304.1556701660156,0.9335406422615052,0.4499418139457702,0.3161141872406006,293.23980712890625,297.1499938964844,293.1499938964844,0.4670098721981048,-8212.7607421875,304.1295166015625,0.9949280619621276,0.5465508699417114,0.5196402668952942,293.1909484863281,297.1499938964844,293.1499938964844,0.0144704822450876,-3710.65087890625,303.8991394042969,0.4220524132251739,0.050000000745058,0.2390535622835159,291.0507507324219,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.04840087890625,1.0,0.3464026153087616,0.7166803479194641,0.7166803479194641,1.0,1.0,-1.5307536125183103,0.6471545100212097,0.883599042892456,0.2887656688690185,0.0,0.0,0.7205561399459839,91.07579040527344,99.0,-27.13315963745117,-18265.02734375,440.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7378845214844,309.3024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,22211.517578125,22320.0,0.0,0.0,0.4040371179580688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.984742283821106,0.9847533106803894,-1.1029495908587704e-05,0.0,0.0004100463120266,0.0,0.0,133.14073181152344,0.0,0.0,0.0,0.5832951068878174,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026265174150466,-2339.6748046875,304.15655517578125,0.6593455672264099,0.1608267426490783,0.147915169596672,293.3050537109375,297.1499938964844,293.1499938964844,0.0150912851095199,-795.5115966796875,304.1039123535156,0.4182735383510589,0.050000000745058,0.0505315512418746,293.2196655273437,297.1499938964844,293.1499938964844,0.3641587197780609,-4982.1083984375,304.1574401855469,0.9242628216743468,0.4481034874916076,0.3149493634700775,293.2496643066406,297.1499938964844,293.1499938964844,0.4624456167221069,-8141.78466796875,304.1437683105469,0.9869720935821532,0.5422515869140625,0.515224039554596,293.19305419921875,297.1499938964844,293.1499938964844,0.0144596481695771,-3710.08203125,303.8793029785156,0.4182631373405456,0.050000000745058,0.2396869659423828,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486728370189667,0.7203856706619263,0.7203856706619263,1.0,1.0,-1.5222073793411257,0.6441949009895325,0.878012478351593,0.2875277400016784,0.0,0.0,0.7315278649330139,94.2958755493164,102.0,14.25806999206543,-18238.6875,444.4544372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5211181640625,309.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,22051.681640625,22320.0,0.0,0.0,0.4042920470237732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013885736465454,1.013897180557251,-1.1354127309459727e-05,0.0,0.0004103050159756,0.0,0.0,142.20989990234375,0.0,0.0,0.0,0.5956420302391052,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026265174150466,-2339.6748046875,304.15655517578125,0.6593455672264099,0.1608267426490783,0.147915169596672,293.3050537109375,297.1499938964844,293.1499938964844,0.0150912851095199,-795.5115966796875,304.1039123535156,0.4182735383510589,0.050000000745058,0.0505315512418746,293.2196655273437,297.1499938964844,293.1499938964844,0.3641587197780609,-4982.1083984375,304.1574401855469,0.9242628216743468,0.4481034874916076,0.3149493634700775,293.2496643066406,297.1499938964844,293.1499938964844,0.4624456167221069,-8141.78466796875,304.1437683105469,0.9869720935821532,0.5422515869140625,0.515224039554596,293.19305419921875,297.1499938964844,293.1499938964844,0.0144596481695771,-3710.08203125,303.8793029785156,0.4182631373405456,0.050000000745058,0.2396869659423828,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486728370189667,0.7203856706619263,0.7203856706619263,1.0,1.0,-1.5222073793411257,0.6441949009895325,0.878012478351593,0.2875277400016784,0.0,0.0,0.7315278649330139,94.2958755493164,102.0,14.25806999206543,-18238.6875,444.4544372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5211181640625,309.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,22051.681640625,22320.0,0.0,0.0,0.4042920470237732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013885736465454,1.013897180557251,-1.1354127309459727e-05,0.0,0.0004103050159756,0.0,0.0,142.20989990234375,0.0,0.0,0.0,0.5956420302391052,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012832447886467,-2314.698974609375,304.1566162109375,0.6529892086982727,0.1591943204402923,0.1465466618537902,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065377190709,-791.6776733398438,304.0321350097656,0.4150662720203399,0.050000000745058,0.0506511405110359,293.2201843261719,297.1499938964844,293.1499938964844,0.3618310987949371,-4956.43896484375,304.1588134765625,0.9160349369049072,0.4462337493896484,0.3137453198432922,293.2530822753906,297.1499938964844,293.1499938964844,0.4587666392326355,-8086.4482421875,304.15185546875,0.9798253178596495,0.5390284657478333,0.5121463537216187,293.1952819824219,297.1499938964844,293.1499938964844,0.014435676857829,-3707.520751953125,303.8585510253906,0.4150663316249847,0.050000000745058,0.240267276763916,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.085205078125,1.0,0.3509716093540191,0.7241641879081726,0.7241641879081726,1.0,1.0,-1.5162639617919922,0.642397940158844,0.8738659620285034,0.2869534194469452,0.0,0.0,0.7389978766441345,97.2829818725586,105.0,22.10462951660156,-18196.302734375,448.8708801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,309.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,22103.71875,21240.0,0.0,0.0,0.4051218926906585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0346927642822266,1.0347044467926023,-1.1629910659394229e-05,0.0,0.0004111472226213,0.0,0.0,149.3170928955078,0.0,0.0,0.0,0.5899685025215149,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012832447886467,-2314.698974609375,304.1566162109375,0.6529892086982727,0.1591943204402923,0.1465466618537902,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065377190709,-791.6776733398438,304.0321350097656,0.4150662720203399,0.050000000745058,0.0506511405110359,293.2201843261719,297.1499938964844,293.1499938964844,0.3618310987949371,-4956.43896484375,304.1588134765625,0.9160349369049072,0.4462337493896484,0.3137453198432922,293.2530822753906,297.1499938964844,293.1499938964844,0.4587666392326355,-8086.4482421875,304.15185546875,0.9798253178596495,0.5390284657478333,0.5121463537216187,293.1952819824219,297.1499938964844,293.1499938964844,0.014435676857829,-3707.520751953125,303.8585510253906,0.4150663316249847,0.050000000745058,0.240267276763916,291.0838623046875,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.085205078125,1.0,0.3509716093540191,0.7241641879081726,0.7241641879081726,1.0,1.0,-1.5162639617919922,0.642397940158844,0.8738659620285034,0.2869534194469452,0.0,0.0,0.7389978766441345,97.2829818725586,105.0,22.10462951660156,-18196.302734375,448.8708801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,309.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,22103.71875,21240.0,0.0,0.0,0.4051218926906585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0346927642822266,1.0347044467926023,-1.1629910659394229e-05,0.0,0.0004111472226213,0.0,0.0,149.3170928955078,0.0,0.0,0.0,0.5899685025215149,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002877578139305,-2296.6279296875,304.15606689453125,0.6471264958381653,0.1576544046401977,0.145257830619812,293.3194274902344,297.1499938964844,293.1499938964844,0.0147473057731986,-789.2498779296875,303.9496154785156,0.4121299684047699,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.360488623380661,-4942.32958984375,304.1581420898437,0.9084524512290956,0.444378525018692,0.3125438392162323,293.25421142578125,297.1499938964844,293.1499938964844,0.4566251337528229,-8055.37841796875,304.1548156738281,0.9727678298950196,0.5361865162849426,0.5095357894897461,293.19757080078125,297.1499938964844,293.1499938964844,0.014453544281423,-3713.707763671875,303.8360290527344,0.4121299684047699,0.050000000745058,0.2408400028944015,291.0704650878906,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.07159423828125,1.0,0.353292167186737,0.7280972003936768,0.7280972003936768,1.0,1.0,-1.510972499847412,0.6409005522727966,0.8700719475746155,0.2865491509437561,0.0,0.0,0.7505908012390137,100.24230194091795,108.0,0.6938046216964722,-18094.1328125,453.5383605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,309.0228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,21069.40234375,21240.0,0.0,0.0,0.4059698581695556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0356262922286987,1.035637617111206,-1.1407971214794088e-05,0.0,0.0004120077937841,0.0,0.0,147.44107055664062,0.0,0.0,0.0,0.6021726131439209,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002877578139305,-2296.6279296875,304.15606689453125,0.6471264958381653,0.1576544046401977,0.145257830619812,293.3194274902344,297.1499938964844,293.1499938964844,0.0147473057731986,-789.2498779296875,303.9496154785156,0.4121299684047699,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.360488623380661,-4942.32958984375,304.1581420898437,0.9084524512290956,0.444378525018692,0.3125438392162323,293.25421142578125,297.1499938964844,293.1499938964844,0.4566251337528229,-8055.37841796875,304.1548156738281,0.9727678298950196,0.5361865162849426,0.5095357894897461,293.19757080078125,297.1499938964844,293.1499938964844,0.014453544281423,-3713.707763671875,303.8360290527344,0.4121299684047699,0.050000000745058,0.2408400028944015,291.0704650878906,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.07159423828125,1.0,0.353292167186737,0.7280972003936768,0.7280972003936768,1.0,1.0,-1.510972499847412,0.6409005522727966,0.8700719475746155,0.2865491509437561,0.0,0.0,0.7505908012390137,100.24230194091795,108.0,0.6938046216964722,-18094.1328125,453.5383605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,309.0228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,21069.40234375,21240.0,0.0,0.0,0.4059698581695556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0356262922286987,1.035637617111206,-1.1407971214794088e-05,0.0,0.0004120077937841,0.0,0.0,147.44107055664062,0.0,0.0,0.0,0.6021726131439209,4.0,0.0,1.0
