time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990632101893425,-2273.677490234375,304.1560974121094,0.6416704058647156,0.1562048941850662,0.1440512686967849,293.3302001953125,297.1499938964844,293.1499938964844,0.0145181296393275,-784.1841430664062,303.85992431640625,0.4093738496303558,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580590784549713,-4915.47998046875,304.15948486328125,0.9015641808509828,0.4425151944160461,0.3113441467285156,293.2546081542969,297.1499938964844,293.1499938964844,0.4531938731670379,-8005.55224609375,304.1589050292969,0.9656253457069396,0.533467173576355,0.5070895552635193,293.19989013671875,297.1499938964844,293.1499938964844,0.0144185842946171,-3709.459228515625,303.81353759765625,0.4093738496303558,0.050000000745058,0.2414129972457885,291.0924072265625,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09423828125,1.0,0.3556299209594726,0.732219398021698,0.732219398021698,1.0,1.0,-1.5059798955917358,0.6395471096038818,0.866432785987854,0.2862300276756286,0.0,0.0,0.7568775415420532,103.20903778076172,111.0,22.8377742767334,-18086.91015625,458.3537902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,308.990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21064.048828125,21240.0,0.0,0.0,0.4070610702037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0539172887802124,1.0539289712905884,-1.1643493053270504e-05,0.0,0.0004131152527406,0.0,0.0,153.7584686279297,0.0,0.0,0.0,0.610227108001709,4.0,0.0,1.0
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990632101893425,-2273.677490234375,304.1560974121094,0.6416704058647156,0.1562048941850662,0.1440512686967849,293.3302001953125,297.1499938964844,293.1499938964844,0.0145181296393275,-784.1841430664062,303.85992431640625,0.4093738496303558,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580590784549713,-4915.47998046875,304.15948486328125,0.9015641808509828,0.4425151944160461,0.3113441467285156,293.2546081542969,297.1499938964844,293.1499938964844,0.4531938731670379,-8005.55224609375,304.1589050292969,0.9656253457069396,0.533467173576355,0.5070895552635193,293.19989013671875,297.1499938964844,293.1499938964844,0.0144185842946171,-3709.459228515625,303.81353759765625,0.4093738496303558,0.050000000745058,0.2414129972457885,291.0924072265625,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09423828125,1.0,0.3556299209594726,0.732219398021698,0.732219398021698,1.0,1.0,-1.5059798955917358,0.6395471096038818,0.866432785987854,0.2862300276756286,0.0,0.0,0.7568775415420532,103.20903778076172,111.0,22.8377742767334,-18086.91015625,458.3537902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,308.990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21064.048828125,21240.0,0.0,0.0,0.4070610702037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0539172887802124,1.0539289712905884,-1.1643493053270504e-05,0.0,0.0004131152527406,0.0,0.0,153.7584686279297,0.0,0.0,0.0,0.610227108001709,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984793156385421,-2262.717041015625,304.1560363769531,0.6390777826309204,0.1555142849683761,0.1434785425662994,293.3360290527344,297.1499938964844,293.1499938964844,0.0143992379307746,-781.5094604492188,303.81280517578125,0.4080491960048675,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568342626094818,-4901.98828125,304.15997314453125,0.8982869386672974,0.4415786862373352,0.310740053653717,293.2546691894531,297.1499938964844,293.1499938964844,0.451467365026474,-7980.75732421875,304.160400390625,0.9620069861412048,0.5321263670921326,0.5058876872062683,293.2010803222656,297.1499938964844,293.1499938964844,0.0144002446904778,-3707.250244140625,303.8019714355469,0.4080491960048675,0.050000000745058,0.2417003810405731,291.1034851074219,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.27301025390625,291.1052551269531,1.0,0.3568024635314941,0.7343603372573853,0.7343603372573853,1.0,1.0,-1.5035418272018433,0.638900876045227,0.864641010761261,0.2860893905162811,0.0,0.0,0.7588590979576111,104.6983642578125,111.0,26.4182357788086,-18075.060546875,460.7954711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497131347656,308.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,21096.21875,20160.0,0.0,0.0,0.4076542556285858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0602463483810425,1.060258150100708,-1.1733646715583744e-05,0.0,0.0004137172654736,0.0,0.0,156.06362915039062,0.0,0.0,0.0,0.5981071591377258,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980783477425575,-2255.478271484375,304.1556701660156,0.6365699768066406,0.154847040772438,0.1429263651371002,293.34197998046875,297.1499938964844,293.1499938964844,0.0143051026389002,-779.9280395507812,303.7637634277344,0.4067558050155639,0.050000000745058,0.0510139428079128,293.2212829589844,297.1499938964844,293.1499938964844,0.3562041223049164,-4895.51611328125,304.1592712402344,0.8950620889663696,0.4406453967094421,0.3101356327533722,293.2546691894531,297.1499938964844,293.1499938964844,0.4504814743995666,-7967.302734375,304.1602783203125,0.9583660960197448,0.5308021306991577,0.5046975016593933,293.2023010253906,297.1499938964844,293.1499938964844,0.0144085530191659,-3710.57177734375,303.78961181640625,0.4067558050155639,0.050000000745058,0.2419881820678711,291.0965881347656,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0941467285156,1.0,0.3579764366149902,0.7365561127662659,0.7365561127662659,1.0,1.0,-1.5011428594589231,0.6382748484611511,0.8628680109977722,0.2859610617160797,0.0,0.0,0.762888491153717,106.19068145751952,114.0,-4.039583206176758,-17976.7890625,463.2575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274658203125,308.9164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,20274.486328125,20160.0,0.0,0.0,0.4081028997898102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0452390909194946,1.045250415802002,-1.1352099136274774e-05,0.0,0.0004141725657973,0.0,0.0,149.03981018066406,0.0,0.0,0.0,0.6034790873527527,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971090197563171,-2237.384521484375,304.1554260253906,0.6318032145500183,0.153595358133316,0.1418917179107666,293.35418701171875,297.1499938964844,293.1499938964844,0.0140739176422357,-774.89794921875,303.66278076171875,0.4042525589466095,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541450798511505,-4873.0009765625,304.1596984863281,0.8887905478477478,0.4387877583503723,0.3089367151260376,293.2543334960937,297.1499938964844,293.1499938964844,0.447536826133728,-7925.546875,304.1618347167969,0.9510749578475952,0.5282151699066162,0.5023781061172485,293.2047424316406,297.1499938964844,293.1499938964844,0.0143856471404433,-3709.218994140625,303.7648620605469,0.4042525589466095,0.050000000745058,0.2425637543201446,291.1045837402344,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.1066589355469,1.0,0.3603285551071167,0.7411163449287415,0.7411163449287415,1.0,1.0,-1.496513605117798,0.6371057033538818,0.859407901763916,0.2857533395290375,0.0,0.0,0.7690296769142151,109.1786651611328,117.0,18.003509521484375,-17984.529296875,468.2579650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,308.9361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,20054.66796875,20160.0,0.0,0.0,0.4088940322399139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057170867919922,1.0571823120117188,-1.1457765140221454e-05,0.0,0.0004149754531681,0.0,0.0,152.71713256835938,0.0,0.0,0.0,0.6083981394767761,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971090197563171,-2237.384521484375,304.1554260253906,0.6318032145500183,0.153595358133316,0.1418917179107666,293.35418701171875,297.1499938964844,293.1499938964844,0.0140739176422357,-774.89794921875,303.66278076171875,0.4042525589466095,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541450798511505,-4873.0009765625,304.1596984863281,0.8887905478477478,0.4387877583503723,0.3089367151260376,293.2543334960937,297.1499938964844,293.1499938964844,0.447536826133728,-7925.546875,304.1618347167969,0.9510749578475952,0.5282151699066162,0.5023781061172485,293.2047424316406,297.1499938964844,293.1499938964844,0.0143856471404433,-3709.218994140625,303.7648620605469,0.4042525589466095,0.050000000745058,0.2425637543201446,291.1045837402344,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.1066589355469,1.0,0.3603285551071167,0.7411163449287415,0.7411163449287415,1.0,1.0,-1.496513605117798,0.6371057033538818,0.859407901763916,0.2857533395290375,0.0,0.0,0.7690296769142151,109.1786651611328,117.0,18.003509521484375,-17984.529296875,468.2579650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0026550292969,308.9361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,20054.66796875,20160.0,0.0,0.0,0.4088940322399139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057170867919922,1.0571823120117188,-1.1457765140221454e-05,0.0,0.0004149754531681,0.0,0.0,152.71713256835938,0.0,0.0,0.0,0.6083981394767761,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961076319217681,-2218.44677734375,304.1552734375,0.6273318529129028,0.1524528563022613,0.1409592479467392,293.3664855957031,297.1499938964844,293.1499938964844,0.013817704282701,-768.7094116210938,303.5583801269531,0.4018309414386749,0.050000000745058,0.0512568391859531,293.2218322753906,297.1499938964844,293.1499938964844,0.3516205549240112,-4845.11181640625,304.16064453125,0.8827235102653503,0.4369138181209564,0.3077287375926971,293.2539367675781,297.1499938964844,293.1499938964844,0.4440311789512634,-7875.68896484375,304.1636962890625,0.9437785744667052,0.5256545543670654,0.5000932216644287,293.207275390625,297.1499938964844,293.1499938964844,0.0143388705328106,-3703.309814453125,303.7395935058594,0.4018309414386749,0.050000000745058,0.2431403845548629,291.1294250488281,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313171386719,1.0,0.3626824021339416,0.7458481192588806,0.7458481192588806,1.0,1.0,-1.4920390844345093,0.6360018849372864,0.8560371994972229,0.2855809926986694,0.0,0.0,0.7700759172439575,112.17537689208984,120.0,29.087934494018555,-17972.21484375,473.3327026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,308.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,20108.876953125,19080.0,0.0,0.0,0.4096255004405975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063030242919922,1.0630418062210083,-1.154697201855015e-05,0.0,0.0004157178045716,0.0,0.0,154.9029083251953,0.0,0.0,0.0,0.59604811668396,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961076319217681,-2218.44677734375,304.1552734375,0.6273318529129028,0.1524528563022613,0.1409592479467392,293.3664855957031,297.1499938964844,293.1499938964844,0.013817704282701,-768.7094116210938,303.5583801269531,0.4018309414386749,0.050000000745058,0.0512568391859531,293.2218322753906,297.1499938964844,293.1499938964844,0.3516205549240112,-4845.11181640625,304.16064453125,0.8827235102653503,0.4369138181209564,0.3077287375926971,293.2539367675781,297.1499938964844,293.1499938964844,0.4440311789512634,-7875.68896484375,304.1636962890625,0.9437785744667052,0.5256545543670654,0.5000932216644287,293.207275390625,297.1499938964844,293.1499938964844,0.0143388705328106,-3703.309814453125,303.7395935058594,0.4018309414386749,0.050000000745058,0.2431403845548629,291.1294250488281,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313171386719,1.0,0.3626824021339416,0.7458481192588806,0.7458481192588806,1.0,1.0,-1.4920390844345093,0.6360018849372864,0.8560371994972229,0.2855809926986694,0.0,0.0,0.7700759172439575,112.17537689208984,120.0,29.087934494018555,-17972.21484375,473.3327026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,308.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,20108.876953125,19080.0,0.0,0.0,0.4096255004405975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063030242919922,1.0630418062210083,-1.154697201855015e-05,0.0,0.0004157178045716,0.0,0.0,154.9029083251953,0.0,0.0,0.0,0.59604811668396,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0954662337899208,-2206.772705078125,304.15460205078125,0.6230723261833191,0.151394173502922,0.1401062160730362,293.378662109375,297.1499938964844,293.1499938964844,0.0136037729680538,-764.37451171875,303.4486083984375,0.3994637727737427,0.050000000745058,0.0513785369694232,293.2220458984375,297.1499938964844,293.1499938964844,0.350166380405426,-4829.806640625,304.1595458984375,0.8768727779388428,0.435052216053009,0.3065232932567596,293.2533569335937,297.1499938964844,293.1499938964844,0.4418744444847107,-7846.3330078125,304.1627502441406,0.9365443587303162,0.5231408476829529,0.4978443682193756,293.2098693847656,297.1499938964844,293.1499938964844,0.014338418841362,-3707.189453125,303.71209716796875,0.3994637727737427,0.050000000745058,0.2437176704406738,291.118896484375,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.11993408203125,1.0,0.3650344610214233,0.7507364153862,0.7507364153862,1.0,1.0,-1.487707257270813,0.6349514722824097,0.8527557253837585,0.2854342460632324,0.0,0.0,0.7749080657958984,115.1784896850586,123.0,3.332602977752685,-17875.572265625,478.4699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274963378906,308.9369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,19107.4921875,19080.0,0.0,0.0,0.4098351299762726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445146560668943,1.0445257425308228,-1.107880689232843e-05,0.0,0.0004159305535722,0.0,0.0,146.2915496826172,0.0,0.0,0.0,0.5994604229927063,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0954662337899208,-2206.772705078125,304.15460205078125,0.6230723261833191,0.151394173502922,0.1401062160730362,293.378662109375,297.1499938964844,293.1499938964844,0.0136037729680538,-764.37451171875,303.4486083984375,0.3994637727737427,0.050000000745058,0.0513785369694232,293.2220458984375,297.1499938964844,293.1499938964844,0.350166380405426,-4829.806640625,304.1595458984375,0.8768727779388428,0.435052216053009,0.3065232932567596,293.2533569335937,297.1499938964844,293.1499938964844,0.4418744444847107,-7846.3330078125,304.1627502441406,0.9365443587303162,0.5231408476829529,0.4978443682193756,293.2098693847656,297.1499938964844,293.1499938964844,0.014338418841362,-3707.189453125,303.71209716796875,0.3994637727737427,0.050000000745058,0.2437176704406738,291.118896484375,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.11993408203125,1.0,0.3650344610214233,0.7507364153862,0.7507364153862,1.0,1.0,-1.487707257270813,0.6349514722824097,0.8527557253837585,0.2854342460632324,0.0,0.0,0.7749080657958984,115.1784896850586,123.0,3.332602977752685,-17875.572265625,478.4699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274963378906,308.9369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,19107.4921875,19080.0,0.0,0.0,0.4098351299762726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445146560668943,1.0445257425308228,-1.107880689232843e-05,0.0,0.0004159305535722,0.0,0.0,146.2915496826172,0.0,0.0,0.0,0.5994604229927063,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946171432733535,-2190.6708984375,304.15447998046875,0.6189482808113098,0.1504013985395431,0.1393182128667831,293.3905334472656,297.1499938964844,293.1499938964844,0.013346035964787,-757.8765258789062,303.3373413085937,0.397123247385025,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477554023265838,-4803.1376953125,304.160400390625,0.8712350130081177,0.4331866800785064,0.3053217828273773,293.2527160644531,297.1499938964844,293.1499938964844,0.4385454952716827,-7799.11328125,304.1640625,0.929436445236206,0.520648181438446,0.4956278204917907,293.2124938964844,297.1499938964844,293.1499938964844,0.0142902182415127,-3701.458984375,303.6847839355469,0.397123247385025,0.050000000745058,0.2442956715822219,291.140380859375,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.14227294921875,1.0,0.3673821687698364,0.7558094263076782,0.7558094263076782,1.0,1.0,-1.483497977256775,0.6339486241340637,0.8495493531227112,0.2853126525878906,0.0,0.0,0.7748534083366394,118.18800354003906,126.0,23.505157470703125,-17876.060546875,483.6590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,308.9862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,19075.61328125,19080.0,0.0,0.0,0.4098379909992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467071533203125,1.0467183589935305,-1.1099997209385036e-05,0.0,0.0004159334639552,0.0,0.0,146.97401428222656,0.0,0.0,0.0,0.6002295613288879,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946171432733535,-2190.6708984375,304.15447998046875,0.6189482808113098,0.1504013985395431,0.1393182128667831,293.3905334472656,297.1499938964844,293.1499938964844,0.013346035964787,-757.8765258789062,303.3373413085937,0.397123247385025,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477554023265838,-4803.1376953125,304.160400390625,0.8712350130081177,0.4331866800785064,0.3053217828273773,293.2527160644531,297.1499938964844,293.1499938964844,0.4385454952716827,-7799.11328125,304.1640625,0.929436445236206,0.520648181438446,0.4956278204917907,293.2124938964844,297.1499938964844,293.1499938964844,0.0142902182415127,-3701.458984375,303.6847839355469,0.397123247385025,0.050000000745058,0.2442956715822219,291.140380859375,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.14227294921875,1.0,0.3673821687698364,0.7558094263076782,0.7558094263076782,1.0,1.0,-1.483497977256775,0.6339486241340637,0.8495493531227112,0.2853126525878906,0.0,0.0,0.7748534083366394,118.18800354003906,126.0,23.505157470703125,-17876.060546875,483.6590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,308.9862365722656,278.1499938964844,0.0,18000.0,313.1499938964844,19075.61328125,19080.0,0.0,0.0,0.4098379909992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467071533203125,1.0467183589935305,-1.1099997209385036e-05,0.0,0.0004159334639552,0.0,0.0,146.97401428222656,0.0,0.0,0.0,0.6002295613288879,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942065715789794,-2182.8779296875,304.1544189453125,0.6169041991233826,0.1499196887016296,0.1389395743608474,293.3963623046875,297.1499938964844,293.1499938964844,0.0132172750309109,-754.555908203125,303.2806701660156,0.3959534168243408,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465423583984375,-4789.73974609375,304.16070556640625,0.8684872388839722,0.4322501718997955,0.3047176301479339,293.25244140625,297.1499938964844,293.1499938964844,0.4368752837181091,-7775.48583984375,304.16455078125,0.925942063331604,0.5194051265716553,0.4945217072963714,293.2138366699219,297.1499938964844,293.1499938964844,0.0142652699723839,-3698.488525390625,303.6708374023437,0.3959534168243408,0.050000000745058,0.2445852756500244,291.1513977050781,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1531066894531,1.0,0.3685527741909027,0.758414626121521,0.758414626121521,1.0,1.0,-1.4814112186431885,0.6334511637687683,0.8479600548744202,0.2852531373500824,0.0,0.0,0.773649275302887,119.69646453857422,126.0,26.353744506835938,-17866.298828125,486.2605285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0891418457031,309.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,19101.841796875,18000.0,0.0,0.0,0.4097696244716644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0455068349838257,1.045517921447754,-1.1090372936450876e-05,0.0,0.0004158640804234,0.0,0.0,146.61886596679688,0.0,0.0,0.0,0.5846845507621765,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.093976691365242,-2178.809326171875,304.1540222167969,0.614861786365509,0.1494498699903488,0.138570174574852,293.4020690917969,297.1499938964844,293.1499938964844,0.0131124332547187,-752.403564453125,303.2218933105469,0.3947808742523193,0.050000000745058,0.0516225136816501,293.2224426269531,297.1499938964844,293.1499938964844,0.3459624946117401,-4783.8525390625,304.1597900390625,0.8657905459403992,0.4313177466392517,0.3041136562824249,293.2521057128906,297.1499938964844,293.1499938964844,0.43599534034729,-7763.92529296875,304.1634521484375,0.9225055575370787,0.518172025680542,0.4934204220771789,293.2151184082031,297.1499938964844,293.1499938964844,0.0142685789614915,-3701.51806640625,303.6558837890625,0.3947808742523193,0.050000000745058,0.2448749840259552,291.1429138183594,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096008300781,291.13983154296875,1.0,0.3697209358215332,0.7610704898834229,0.7610704898834229,1.0,1.0,-1.479341745376587,0.6329593062400818,0.8463823795318604,0.2851962447166443,0.0,0.0,0.7747272849082947,121.2058334350586,129.0,-7.906857967376709,-17760.794921875,488.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258239746094,308.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18294.322265625,18000.0,0.0,0.0,0.4094905853271484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218932628631592,1.0219038724899292,-1.0605372153804636e-05,0.0,0.0004155808710493,0.0,0.0,137.0025177001953,0.0,0.0,0.0,0.5860221982002258,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933559089899063,-2167.232177734375,304.1537475585937,0.610768735408783,0.1485515087842941,0.1378672420978546,293.4132080078125,297.1499938964844,293.1499938964844,0.0128769623115658,-746.6198120117188,303.1036071777344,0.3924198746681213,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441362082958221,-4763.95751953125,304.1596374511719,0.8605656027793884,0.4294668734073639,0.302918404340744,293.2513427734375,297.1499938964844,293.1499938964844,0.4334276914596557,-7728.07568359375,304.1633605957031,0.91587096452713,0.5157383680343628,0.491253525018692,293.2177124023437,297.1499938964844,293.1499938964844,0.0142422886565327,-3700.661865234375,303.6261901855469,0.3924198746681213,0.050000000745058,0.245453655719757,291.1437072753906,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.14532470703125,1.0,0.3720513880252838,0.7665374279022217,0.7665374279022217,1.0,1.0,-1.4753026962280271,0.6320134401321411,0.8432892560958862,0.285102367401123,0.0,0.0,0.7761390209197998,124.2226333618164,132.0,10.178831100463867,-17762.732421875,494.1040344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011413574219,309.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.939453125,18000.0,0.0,0.0,0.4086779356002807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202810764312744,1.0202916860580444,-1.052632160281064e-05,0.0,0.0004147561558056,0.0,0.0,135.9332733154297,0.0,0.0,0.0,0.5847458243370056,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933559089899063,-2167.232177734375,304.1537475585937,0.610768735408783,0.1485515087842941,0.1378672420978546,293.4132080078125,297.1499938964844,293.1499938964844,0.0128769623115658,-746.6198120117188,303.1036071777344,0.3924198746681213,0.050000000745058,0.0517445057630538,293.2225036621094,297.1499938964844,293.1499938964844,0.3441362082958221,-4763.95751953125,304.1596374511719,0.8605656027793884,0.4294668734073639,0.302918404340744,293.2513427734375,297.1499938964844,293.1499938964844,0.4334276914596557,-7728.07568359375,304.1633605957031,0.91587096452713,0.5157383680343628,0.491253525018692,293.2177124023437,297.1499938964844,293.1499938964844,0.0142422886565327,-3700.661865234375,303.6261901855469,0.3924198746681213,0.050000000745058,0.245453655719757,291.1437072753906,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.14532470703125,1.0,0.3720513880252838,0.7665374279022217,0.7665374279022217,1.0,1.0,-1.4753026962280271,0.6320134401321411,0.8432892560958862,0.285102367401123,0.0,0.0,0.7761390209197998,124.2226333618164,132.0,10.178831100463867,-17762.732421875,494.1040344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011413574219,309.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.939453125,18000.0,0.0,0.0,0.4086779356002807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202810764312744,1.0202916860580444,-1.052632160281064e-05,0.0,0.0004147561558056,0.0,0.0,135.9332733154297,0.0,0.0,0.0,0.5847458243370056,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926518663764,-2153.85302734375,304.1536560058594,0.6067146062850952,0.1477080285549163,0.1372132897377014,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231787726283,-739.7158813476562,302.9842834472656,0.390013039112091,0.050000000745058,0.0518665611743927,293.2226257324219,297.1499938964844,293.1499938964844,0.3418372571468353,-4738.5107421875,304.1602478027344,0.8555277585983276,0.4276048839092254,0.3017180263996124,293.25067138671875,297.1499938964844,293.1499938964844,0.4302856028079986,-7683.5673828125,304.16412353515625,0.9095848798751832,0.5133078098297119,0.4890947639942169,293.2202453613281,297.1499938964844,293.1499938964844,0.0141917755827307,-3694.997802734375,303.59649658203125,0.390013039112091,0.050000000745058,0.246032640337944,291.1625061035156,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639099121094,1.0,0.3743721842765808,0.7722339034080505,0.7722339034080505,1.0,1.0,-1.4713265895843506,0.6310868263244629,0.8402397632598877,0.2850189805030823,0.0,0.0,0.7731777429580688,127.24253845214844,135.0,20.6184196472168,-17745.173828125,499.3536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,309.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.98828125,18000.0,0.0,0.0,0.4077336192131042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160505771636963,1.0160610675811768,-1.0477721843926702e-05,0.0,0.0004137977957725,0.0,0.0,134.60403442382812,0.0,0.0,0.0,0.5827594995498657,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926518663764,-2153.85302734375,304.1536560058594,0.6067146062850952,0.1477080285549163,0.1372132897377014,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231787726283,-739.7158813476562,302.9842834472656,0.390013039112091,0.050000000745058,0.0518665611743927,293.2226257324219,297.1499938964844,293.1499938964844,0.3418372571468353,-4738.5107421875,304.1602478027344,0.8555277585983276,0.4276048839092254,0.3017180263996124,293.25067138671875,297.1499938964844,293.1499938964844,0.4302856028079986,-7683.5673828125,304.16412353515625,0.9095848798751832,0.5133078098297119,0.4890947639942169,293.2202453613281,297.1499938964844,293.1499938964844,0.0141917755827307,-3694.997802734375,303.59649658203125,0.390013039112091,0.050000000745058,0.246032640337944,291.1625061035156,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639099121094,1.0,0.3743721842765808,0.7722339034080505,0.7722339034080505,1.0,1.0,-1.4713265895843506,0.6310868263244629,0.8402397632598877,0.2850189805030823,0.0,0.0,0.7731777429580688,127.24253845214844,135.0,20.6184196472168,-17745.173828125,499.3536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,309.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.98828125,18000.0,0.0,0.0,0.4077336192131042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160505771636963,1.0160610675811768,-1.0477721843926702e-05,0.0,0.0004137977957725,0.0,0.0,134.60403442382812,0.0,0.0,0.0,0.5827594995498657,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920329317450523,-2142.14697265625,304.1534729003906,0.6027708649635315,0.1469224244356155,0.136610597372055,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765924945473,-732.9349975585938,302.86236572265625,0.3875630497932434,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396860361099243,-4714.83447265625,304.160400390625,0.850675106048584,0.4257458746433258,0.3005169928073883,293.25,297.1499938964844,293.1499938964844,0.4273386895656585,-7642.076171875,304.164306640625,0.9037461876869202,0.5108955502510071,0.4869489967823028,293.22271728515625,297.1499938964844,293.1499938964844,0.0141463838517665,-3690.552001953125,303.56591796875,0.3875630497932434,0.050000000745058,0.2466114163398742,291.1762390136719,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1770935058594,1.0,0.3766828179359436,0.7781730890274048,0.7781730890274048,1.0,1.0,-1.4674265384674072,0.6301844716072083,0.837242066860199,0.2849485874176025,0.0,0.0,0.7686794400215149,130.2629852294922,138.0,18.003639221191406,-17706.474609375,504.6163635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,309.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18092.134765625,18000.0,0.0,0.0,0.4066232740879059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0080406665802002,1.0080510377883911,-1.0385476343799382e-05,0.0,0.000412670924561,0.0,0.0,132.1063232421875,0.0,0.0,0.0,0.5791246891021729,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920329317450523,-2142.14697265625,304.1534729003906,0.6027708649635315,0.1469224244356155,0.136610597372055,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765924945473,-732.9349975585938,302.86236572265625,0.3875630497932434,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396860361099243,-4714.83447265625,304.160400390625,0.850675106048584,0.4257458746433258,0.3005169928073883,293.25,297.1499938964844,293.1499938964844,0.4273386895656585,-7642.076171875,304.164306640625,0.9037461876869202,0.5108955502510071,0.4869489967823028,293.22271728515625,297.1499938964844,293.1499938964844,0.0141463838517665,-3690.552001953125,303.56591796875,0.3875630497932434,0.050000000745058,0.2466114163398742,291.1762390136719,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1770935058594,1.0,0.3766828179359436,0.7781730890274048,0.7781730890274048,1.0,1.0,-1.4674265384674072,0.6301844716072083,0.837242066860199,0.2849485874176025,0.0,0.0,0.7686794400215149,130.2629852294922,138.0,18.003639221191406,-17706.474609375,504.6163635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,309.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18092.134765625,18000.0,0.0,0.0,0.4066232740879059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0080406665802002,1.0080510377883911,-1.0385476343799382e-05,0.0,0.000412670924561,0.0,0.0,132.1063232421875,0.0,0.0,0.0,0.5791246891021729,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915096998214721,-2132.326904296875,304.1531982421875,0.5989488959312439,0.1461972743272781,0.1360611766576767,293.44384765625,297.1499938964844,293.1499938964844,0.012138552032411,-726.3530883789062,302.7379455566406,0.3851724863052368,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377320468425751,-4693.4638671875,304.1601867675781,0.8460052013397217,0.4238976538181305,0.2993223369121551,293.249267578125,297.1499938964844,293.1499938964844,0.4246510565280914,-7604.4716796875,304.1640014648437,0.8983094692230225,0.5085105299949646,0.4848270118236542,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076957806944,-3687.6640625,303.5344543457031,0.3851724863052368,0.050000000745058,0.2471895217895507,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789841830730438,0.7843631505966187,0.7843631505966187,1.0,1.0,-1.46362566947937,0.6293148994445801,0.8343108296394348,0.2848956882953644,0.0,0.0,0.7636467218399048,133.28201293945312,126.0,10.9457368850708,-17656.13671875,509.9017639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692626953125,309.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18112.751953125,18000.0,0.0,0.0,0.4053288996219635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978730082511902,0.9978832602500916,-1.026380959956441e-05,0.0,0.0004113573231734,0.0,0.0,128.93397521972656,0.0,0.0,0.0,0.5745129585266113,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915096998214721,-2132.326904296875,304.1531982421875,0.5989488959312439,0.1461972743272781,0.1360611766576767,293.44384765625,297.1499938964844,293.1499938964844,0.012138552032411,-726.3530883789062,302.7379455566406,0.3851724863052368,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377320468425751,-4693.4638671875,304.1601867675781,0.8460052013397217,0.4238976538181305,0.2993223369121551,293.249267578125,297.1499938964844,293.1499938964844,0.4246510565280914,-7604.4716796875,304.1640014648437,0.8983094692230225,0.5085105299949646,0.4848270118236542,293.2251281738281,297.1499938964844,293.1499938964844,0.0141076957806944,-3687.6640625,303.5344543457031,0.3851724863052368,0.050000000745058,0.2471895217895507,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789841830730438,0.7843631505966187,0.7843631505966187,1.0,1.0,-1.46362566947937,0.6293148994445801,0.8343108296394348,0.2848956882953644,0.0,0.0,0.7636467218399048,133.28201293945312,126.0,10.9457368850708,-17656.13671875,509.9017639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692626953125,309.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18112.751953125,18000.0,0.0,0.0,0.4053288996219635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978730082511902,0.9978832602500916,-1.026380959956441e-05,0.0,0.0004113573231734,0.0,0.0,128.93397521972656,0.0,0.0,0.0,0.5745129585266113,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912237837910652,-2126.975341796875,304.15313720703125,0.5987634658813477,0.1458697766065597,0.1357395648956298,293.4484558105469,297.1499938964844,293.1499938964844,0.011995293200016,-722.0751953125,302.6750793457031,0.3854509592056274,0.050000000745058,0.0520960874855518,293.22271728515625,297.1499938964844,293.1499938964844,0.3367423415184021,-4682.6240234375,304.1601257324219,0.845835268497467,0.4229868948459625,0.2986747324466705,293.24884033203125,297.1499938964844,293.1499938964844,0.4233118295669555,-7585.703125,304.1639099121094,0.8980674743652344,0.507336437702179,0.4837034344673157,293.22625732421875,297.1499938964844,293.1499938964844,0.0140554904937744,-3681.3701171875,303.51861572265625,0.3854509592056274,0.050000000745058,0.2471214085817337,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.3780511319637298,0.7876031994819641,0.7876031994819641,1.0,1.0,-1.4610153436660769,0.6285517811775208,0.8324635624885559,0.2846990525722503,0.0,0.0,0.7610858678817749,132.87271118164062,126.0,8.365314483642578,-17623.57421875,507.3399353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394775390625,309.151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.16796875,18000.0,0.0,0.0,0.404609739780426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9924551248550416,0.992465317249298,-1.0198016752838155e-05,0.0,0.0004106274573132,0.0,0.0,127.2532730102539,0.0,0.0,0.0,0.5720531940460205,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909252315759658,-2121.381103515625,304.1531066894531,0.5996978878974915,0.1455845236778259,0.1354056745767593,293.4527893066406,297.1499938964844,293.1499938964844,0.011837069876492,-717.1240234375,302.6121520996094,0.386657565832138,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357150256633758,-4671.33935546875,304.16015625,0.8470262289047241,0.4220979809761047,0.2980046272277832,293.2483215332031,297.1499938964844,293.1499938964844,0.4219348430633545,-7566.3427734375,304.16387939453125,0.8993849754333496,0.5061852931976318,0.482551097869873,293.2272644042969,297.1499938964844,293.1499938964844,0.0139815872535109,-3671.69189453125,303.5028991699219,0.386657565832138,0.050000000745058,0.2468287050724029,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.3762125074863434,0.7909461855888367,0.7909461855888367,1.0,1.0,-1.4580016136169434,0.6276059150695801,0.8303956389427185,0.2843946516513824,0.0,0.0,0.7583516240119934,131.2571563720703,114.0,7.376706123352051,-17587.126953125,501.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208068847656,309.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.255859375,18000.0,0.0,0.0,0.403833657503128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9868201613426208,0.9868302941322328,-1.0130085684068035e-05,0.0,0.0004098398203495,0.0,0.0,125.52327728271484,0.0,0.0,0.0,0.5694912672042847,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903510525822639,-2110.62744140625,304.15301513671875,0.6039324402809143,0.1451378911733627,0.1347631216049194,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988796412944,-706.0352172851562,302.48651123046875,0.3909504413604736,0.050000000745058,0.0518195517361164,293.221923828125,297.1499938964844,293.1499938964844,0.3336393535137176,-4648.51220703125,304.1602478027344,0.8522989153862,0.4203835725784302,0.2966413795948028,293.2470703125,297.1499938964844,293.1499938964844,0.4191663563251495,-7527.35986328125,304.16387939453125,0.9053228497505188,0.5039502382278442,0.4802184998989105,293.2288818359375,297.1499938964844,293.1499938964844,0.0137957381084561,-3646.214599609375,303.4721984863281,0.3909504413604736,0.050000000745058,0.2458096444606781,291.19195556640625,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922607421875,1.0,0.3704092800617218,0.7979283928871155,0.7979283928871155,1.0,1.0,-1.4513126611709597,0.6254072189331055,0.825905442237854,0.2836144268512726,0.0,0.0,0.7524641156196594,125.70005798339844,102.0,5.975558757781982,-17505.029296875,483.9224243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750366210937,309.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.61328125,18000.0,0.0,0.0,0.4021000564098358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9745367169380188,0.9745466709136964,-9.98388077277923e-06,0.0,0.0004080804646946,0.0,0.0,121.8163604736328,0.0,0.0,0.0,0.5639296770095825,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903510525822639,-2110.62744140625,304.15301513671875,0.6039324402809143,0.1451378911733627,0.1347631216049194,293.4606018066406,297.1499938964844,293.1499938964844,0.0114988796412944,-706.0352172851562,302.48651123046875,0.3909504413604736,0.050000000745058,0.0518195517361164,293.221923828125,297.1499938964844,293.1499938964844,0.3336393535137176,-4648.51220703125,304.1602478027344,0.8522989153862,0.4203835725784302,0.2966413795948028,293.2470703125,297.1499938964844,293.1499938964844,0.4191663563251495,-7527.35986328125,304.16387939453125,0.9053228497505188,0.5039502382278442,0.4802184998989105,293.2288818359375,297.1499938964844,293.1499938964844,0.0137957381084561,-3646.214599609375,303.4721984863281,0.3909504413604736,0.050000000745058,0.2458096444606781,291.19195556640625,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922607421875,1.0,0.3704092800617218,0.7979283928871155,0.7979283928871155,1.0,1.0,-1.4513126611709597,0.6254072189331055,0.825905442237854,0.2836144268512726,0.0,0.0,0.7524641156196594,125.70005798339844,102.0,5.975558757781982,-17505.029296875,483.9224243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750366210937,309.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.61328125,18000.0,0.0,0.0,0.4021000564098358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9745367169380188,0.9745466709136964,-9.98388077277923e-06,0.0,0.0004080804646946,0.0,0.0,121.8163604736328,0.0,0.0,0.0,0.5639296770095825,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898356363177299,-2100.995361328125,304.1528625488281,0.6106687784194946,0.1448426097631454,0.1341807097196579,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490776762366,-693.9910888671875,302.3614501953125,0.3967430591583252,0.050000000745058,0.0515205711126327,293.22100830078125,297.1499938964844,293.1499938964844,0.3315895795822143,-4625.9716796875,304.1602478027344,0.8608696460723877,0.4187458157539367,0.2952710390090942,293.2455444335937,297.1499938964844,293.1499938964844,0.4164400696754455,-7488.958984375,304.1637878417969,0.915536880493164,0.5017984509468079,0.477881908416748,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794356465339,-3615.544677734375,303.44244384765625,0.3967430591583252,0.050000000745058,0.2443914115428924,291.195068359375,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952514648437,1.0,0.362540990114212,0.8052979707717896,0.8052979707717896,1.0,1.0,-1.4441020488739014,0.6229585409164429,0.8211435079574585,0.2826929986476898,0.0,0.0,0.7462359666824341,118.00358581542967,90.0,4.392991065979004,-17414.478515625,460.8888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5320739746094,309.2025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18145.8046875,18000.0,0.0,0.0,0.4001154601573944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611954092979432,0.961205244064331,-9.826226232689804e-06,0.0,0.0004060663341078,0.0,0.0,117.8733367919922,0.0,0.0,0.0,0.5579114556312561,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898356363177299,-2100.995361328125,304.1528625488281,0.6106687784194946,0.1448426097631454,0.1341807097196579,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490776762366,-693.9910888671875,302.3614501953125,0.3967430591583252,0.050000000745058,0.0515205711126327,293.22100830078125,297.1499938964844,293.1499938964844,0.3315895795822143,-4625.9716796875,304.1602478027344,0.8608696460723877,0.4187458157539367,0.2952710390090942,293.2455444335937,297.1499938964844,293.1499938964844,0.4164400696754455,-7488.958984375,304.1637878417969,0.915536880493164,0.5017984509468079,0.477881908416748,293.2298889160156,297.1499938964844,293.1499938964844,0.0135794356465339,-3615.544677734375,303.44244384765625,0.3967430591583252,0.050000000745058,0.2443914115428924,291.195068359375,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952514648437,1.0,0.362540990114212,0.8052979707717896,0.8052979707717896,1.0,1.0,-1.4441020488739014,0.6229585409164429,0.8211435079574585,0.2826929986476898,0.0,0.0,0.7462359666824341,118.00358581542967,90.0,4.392991065979004,-17414.478515625,460.8888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5320739746094,309.2025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18145.8046875,18000.0,0.0,0.0,0.4001154601573944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611954092979432,0.961205244064331,-9.826226232689804e-06,0.0,0.0004060663341078,0.0,0.0,117.8733367919922,0.0,0.0,0.0,0.5579114556312561,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893928110599517,-2092.745849609375,304.15264892578125,0.6191524267196655,0.1446807980537414,0.13367260992527,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009818941354,-681.49609375,302.2374267578125,0.4035755693912506,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295945227146148,-4604.04443359375,304.16015625,0.8724955916404724,0.4171737432479858,0.2939096987247467,293.2438659667969,297.1499938964844,293.1499938964844,0.4137889146804809,-7451.625,304.1636047363281,0.929822325706482,0.4997205138206482,0.4755646884441376,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487125858664,-3582.03515625,303.4136962890625,0.4035755693912506,0.050000000745058,0.2427256554365158,291.19677734375,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.1968078613281,1.0,0.3532358705997467,0.8130449652671814,0.8130449652671814,1.0,1.0,-1.4366549253463743,0.6203845739364624,0.8162703514099121,0.281697928905487,0.0,0.0,0.7398701310157776,108.98249816894533,78.0,2.505990028381348,-17318.66796875,434.7038269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59039306640625,309.2211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18151.279296875,18000.0,0.0,0.0,0.39788618683815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947220742702484,0.9472303986549376,-9.662275260780008e-06,0.0,0.0004038038896396,0.0,0.0,113.8341827392578,0.0,0.0,0.0,0.5516287684440613,4.0,0.0,1.0
