time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893928110599517,-2092.745849609375,304.15264892578125,0.6191524267196655,0.1446807980537414,0.13367260992527,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009818941354,-681.49609375,302.2374267578125,0.4035755693912506,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295945227146148,-4604.04443359375,304.16015625,0.8724955916404724,0.4171737432479858,0.2939096987247467,293.2438659667969,297.1499938964844,293.1499938964844,0.4137889146804809,-7451.625,304.1636047363281,0.929822325706482,0.4997205138206482,0.4755646884441376,293.2303771972656,297.1499938964844,293.1499938964844,0.0133487125858664,-3582.03515625,303.4136962890625,0.4035755693912506,0.050000000745058,0.2427256554365158,291.19677734375,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.1968078613281,1.0,0.3532358705997467,0.8130449652671814,0.8130449652671814,1.0,1.0,-1.4366549253463743,0.6203845739364624,0.8162703514099121,0.281697928905487,0.0,0.0,0.7398701310157776,108.98249816894533,78.0,2.505990028381348,-17318.66796875,434.7038269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59039306640625,309.2211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18151.279296875,18000.0,0.0,0.0,0.39788618683815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947220742702484,0.9472303986549376,-9.662275260780008e-06,0.0,0.0004038038896396,0.0,0.0,113.8341827392578,0.0,0.0,0.0,0.5516287684440613,4.0,0.0,1.0
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890282243490219,-2085.983154296875,304.1523742675781,0.6291321516036987,0.1446378231048584,0.1332443505525589,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623036459088,-668.8756713867188,302.11474609375,0.4117914140224457,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276696503162384,-4582.90234375,304.15997314453125,0.8872371315956116,0.4156580567359924,0.2925658524036407,293.2420654296875,297.1499938964844,293.1499938964844,0.4112307429313659,-7415.6142578125,304.163330078125,0.9474498629570008,0.4977079927921295,0.4732793867588043,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134316325187,-3547.179443359375,303.3858947753906,0.4117914140224457,0.050000000745058,0.240911915898323,291.19696044921875,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.1968688964844,1.0,0.342878133058548,0.821160614490509,0.821160614490509,1.0,1.0,-1.4291478395462036,0.6177612543106079,0.8113866448402405,0.2806696593761444,0.0,0.0,0.7335829138755798,99.17137908935548,66.0,0.4582588374614715,-17219.9609375,406.8225402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64752197265625,309.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18151.54296875,18000.0,0.0,0.0,0.3954361975193023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933095157146454,0.9331046342849731,-9.497819519310724e-06,0.0,0.0004013174620922,0.0,0.0,109.84530639648438,0.0,0.0,0.0,0.5453003644943237,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890282243490219,-2085.983154296875,304.1523742675781,0.6291321516036987,0.1446378231048584,0.1332443505525589,293.4765930175781,297.1499938964844,293.1499938964844,0.0104623036459088,-668.8756713867188,302.11474609375,0.4117914140224457,0.050000000745058,0.050787054002285,293.2186279296875,297.1499938964844,293.1499938964844,0.3276696503162384,-4582.90234375,304.15997314453125,0.8872371315956116,0.4156580567359924,0.2925658524036407,293.2420654296875,297.1499938964844,293.1499938964844,0.4112307429313659,-7415.6142578125,304.163330078125,0.9474498629570008,0.4977079927921295,0.4732793867588043,293.2304382324219,297.1499938964844,293.1499938964844,0.0131134316325187,-3547.179443359375,303.3858947753906,0.4117914140224457,0.050000000745058,0.240911915898323,291.19696044921875,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.1968688964844,1.0,0.342878133058548,0.821160614490509,0.821160614490509,1.0,1.0,-1.4291478395462036,0.6177612543106079,0.8113866448402405,0.2806696593761444,0.0,0.0,0.7335829138755798,99.17137908935548,66.0,0.4582588374614715,-17219.9609375,406.8225402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64752197265625,309.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18151.54296875,18000.0,0.0,0.0,0.3954361975193023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933095157146454,0.9331046342849731,-9.497819519310724e-06,0.0,0.0004013174620922,0.0,0.0,109.84530639648438,0.0,0.0,0.0,0.5453003644943237,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888784006237983,-2083.2177734375,304.1522216796875,0.6349005699157715,0.1446664333343505,0.1330641210079193,293.47808837890625,297.1499938964844,293.1499938964844,0.0102985501289367,-662.6082763671875,302.0542907714844,0.4166987240314483,0.050000000745058,0.0505883544683456,293.21795654296875,297.1499938964844,293.1499938964844,0.3267355561256408,-4572.64697265625,304.15985107421875,0.895859956741333,0.4149202406406402,0.2919022738933563,293.2411193847656,297.1499938964844,293.1499938964844,0.4099887013435364,-7398.13330078125,304.1631774902344,0.9571881294250488,0.4967252314090729,0.4721511900424957,293.2303161621094,297.1499938964844,293.1499938964844,0.0129958819597959,-3529.526611328125,303.372314453125,0.4166987240314483,0.050000000745058,0.2399693727493286,291.19647216796875,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.19635009765625,1.0,0.337377518415451,0.8253502249717712,0.8253502249717712,1.0,1.0,-1.425410509109497,0.6164471507072449,0.8089633584022522,0.2801511883735657,0.0,0.0,0.7305290699005127,94.07595825195312,66.0,-0.5617871880531311,-17170.1484375,392.5340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6748352050781,309.2444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18149.783203125,18000.0,0.0,0.0,0.394139677286148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261231422424316,0.9261325597763062,-9.41713369684294e-06,0.0,0.0004000016488134,0.0,0.0,107.91110229492188,0.0,0.0,0.0,0.5421850085258484,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.088761493563652,-2081.07470703125,304.15203857421875,0.6413856744766235,0.1447468996047973,0.1329202204942703,293.4789428710937,297.1499938964844,293.1499938964844,0.0101401004940271,-656.43701171875,301.99517822265625,0.4223540127277374,0.050000000745058,0.0503861382603645,293.2172546386719,297.1499938964844,293.1499938964844,0.325822651386261,-4562.62841796875,304.15972900390625,0.9054292440414428,0.4141974747180938,0.2912459373474121,293.2401733398437,297.1499938964844,293.1499938964844,0.4087737798690796,-7381.03759765625,304.1629943847656,0.9673316478729248,0.4957597255706787,0.4710349142551422,293.2301330566406,297.1499938964844,293.1499938964844,0.012879030779004,-3511.82666015625,303.35894775390625,0.4223540127277374,0.050000000745058,0.239010140299797,291.1956481933594,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.36334228515625,291.1954650878906,1.0,0.3316890299320221,0.8296124339103699,0.8296124339103699,1.0,1.0,-1.421715497970581,0.6151441931724548,0.806571364402771,0.2796359956264496,0.0,0.0,0.727567732334137,88.8924560546875,54.0,-1.5984874963760376,-17120.47265625,378.1250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7007751464844,309.25030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.8125,18000.0,0.0,0.0,0.3928031921386719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192880988121032,0.9192973971366882,-9.33833416638663e-06,0.0,0.0003986452938988,0.0,0.0,106.03681182861328,0.0,0.0,0.0,0.5391362905502319,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886334702372551,-2078.78466796875,304.15155029296875,0.6571730971336365,0.1450304090976715,0.1327493786811828,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380679264664,-644.383544921875,301.88092041015625,0.4367139935493469,0.050000000745058,0.0499744899570941,293.2157897949219,297.1499938964844,293.1499938964844,0.3240639269351959,-4543.33740234375,304.159423828125,0.9299755692481996,0.4127922654151916,0.2899574637413025,293.2381896972656,297.1499938964844,293.1499938964844,0.4064289033412933,-7348.05029296875,304.1625671386719,0.988098680973053,0.493876039981842,0.4688414335250854,293.2294921875,297.1499938964844,293.1499938964844,0.012648775242269,-3476.516357421875,303.3328552246094,0.4367139935493469,0.050000000745058,0.2370574623346328,291.19287109375,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.19256591796875,1.0,0.3197999596595764,0.8383340835571289,0.8383340835571289,1.0,1.0,-1.4144922494888306,0.6125869154930115,0.8019053339958191,0.2786235213279724,0.0,0.0,0.7220251560211182,78.34626007080078,42.0,-3.6163289546966553,-17022.400390625,349.1706237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18137.134765625,18000.0,0.0,0.0,0.3900387287139892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062713384628296,0.906280517578125,-9.188959666062146e-06,0.0,0.0003958397137466,0.0,0.0,102.52593231201172,0.0,0.0,0.0,0.5333443880081177,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886334702372551,-2078.78466796875,304.15155029296875,0.6571730971336365,0.1450304090976715,0.1327493786811828,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380679264664,-644.383544921875,301.88092041015625,0.4367139935493469,0.050000000745058,0.0499744899570941,293.2157897949219,297.1499938964844,293.1499938964844,0.3240639269351959,-4543.33740234375,304.159423828125,0.9299755692481996,0.4127922654151916,0.2899574637413025,293.2381896972656,297.1499938964844,293.1499938964844,0.4064289033412933,-7348.05029296875,304.1625671386719,0.988098680973053,0.493876039981842,0.4688414335250854,293.2294921875,297.1499938964844,293.1499938964844,0.012648775242269,-3476.516357421875,303.3328552246094,0.4367139935493469,0.050000000745058,0.2370574623346328,291.19287109375,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.19256591796875,1.0,0.3197999596595764,0.8383340835571289,0.8383340835571289,1.0,1.0,-1.4144922494888306,0.6125869154930115,0.8019053339958191,0.2786235213279724,0.0,0.0,0.7220251560211182,78.34626007080078,42.0,-3.6163289546966553,-17022.400390625,349.1706237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18137.134765625,18000.0,0.0,0.0,0.3900387287139892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062713384628296,0.906280517578125,-9.188959666062146e-06,0.0,0.0003958397137466,0.0,0.0,102.52593231201172,0.0,0.0,0.0,0.5333443880081177,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.088592804968357,-2078.031005859375,304.151123046875,0.6750859022140503,0.145444169640541,0.1327377408742904,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647694543004,-633.0570678710938,301.772216796875,0.4539072811603546,0.050000000745058,0.0496084839105606,293.21417236328125,297.1499938964844,293.1499938964844,0.3222458958625793,-4523.21728515625,304.1593322753906,0.9560356736183168,0.4114559590816498,0.2887440919876098,293.23126220703125,297.1499938964844,293.1499938964844,0.3925970494747162,-7140.46240234375,304.1834716796875,0.9990000128746032,0.4930050671100616,0.4549421370029449,293.2284545898437,297.1499938964844,293.1499938964844,0.0124392304569482,-3443.38134765625,303.30841064453125,0.4539072811603546,0.050000000745058,0.2353212982416153,291.19464111328125,291.1499938964844,260.76666259765625,259.2300109863281,279.2497863769531,293.3634338378906,291.1975402832031,1.0,0.3068985044956207,0.8454369306564331,0.8454369306564331,1.0,1.0,-1.3938292264938354,0.6036437153816223,0.7901855111122131,0.2741274535655975,0.0,0.0,0.7162299156188965,68.73267364501953,45.0,14.984167098999023,-16827.69140625,316.66949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7913513183594,309.2928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18131.833984375,18000.0,0.0,0.0,0.387126088142395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941506743431091,0.894159734249115,-9.052595487446524e-06,0.0,0.0003928837541025,0.0,0.0,99.34066009521484,0.0,0.0,0.0,0.5279390811920166,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.088592804968357,-2078.031005859375,304.151123046875,0.6750859022140503,0.145444169640541,0.1327377408742904,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647694543004,-633.0570678710938,301.772216796875,0.4539072811603546,0.050000000745058,0.0496084839105606,293.21417236328125,297.1499938964844,293.1499938964844,0.3222458958625793,-4523.21728515625,304.1593322753906,0.9560356736183168,0.4114559590816498,0.2887440919876098,293.23126220703125,297.1499938964844,293.1499938964844,0.3925970494747162,-7140.46240234375,304.1834716796875,0.9990000128746032,0.4930050671100616,0.4549421370029449,293.2284545898437,297.1499938964844,293.1499938964844,0.0124392304569482,-3443.38134765625,303.30841064453125,0.4539072811603546,0.050000000745058,0.2353212982416153,291.19464111328125,291.1499938964844,260.76666259765625,259.2300109863281,279.2497863769531,293.3634338378906,291.1975402832031,1.0,0.3068985044956207,0.8454369306564331,0.8454369306564331,1.0,1.0,-1.3938292264938354,0.6036437153816223,0.7901855111122131,0.2741274535655975,0.0,0.0,0.7162299156188965,68.73267364501953,45.0,14.984167098999023,-16827.69140625,316.66949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7913513183594,309.2928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18131.833984375,18000.0,0.0,0.0,0.387126088142395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941506743431091,0.894159734249115,-9.052595487446524e-06,0.0,0.0003928837541025,0.0,0.0,99.34066009521484,0.0,0.0,0.0,0.5279390811920166,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884248465299606,-2074.174072265625,304.1510009765625,0.6870062351226807,0.1459890305995941,0.13301682472229,293.4746398925781,297.1499938964844,293.1499938964844,0.0093191117048263,-621.7899780273438,301.676025390625,0.4653077125549316,0.050000000745058,0.0494121350347995,293.2129821777344,297.1499938964844,293.1499938964844,0.3192651271820068,-4489.10205078125,304.1611633300781,0.9703070521354676,0.4100711047649383,0.2876591980457306,293.1955871582031,297.1499938964844,293.1499938964844,0.3696478903293609,-6798.15234375,304.209716796875,0.9990000128746032,0.498136430978775,0.4339822232723236,293.2272644042969,297.1499938964844,293.1499938964844,0.0122521258890628,-3409.514892578125,303.2879333496094,0.4653077125549316,0.050000000745058,0.2343898862600326,291.2455749511719,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2487487792969,1.0,0.2980891764163971,0.8448861837387085,0.8448861837387085,1.0,1.0,-1.3663378953933716,0.590996265411377,0.7753416299819946,0.2669983506202698,0.0,0.0,0.7000254988670349,63.2994270324707,48.0,50.098751068115234,-16525.494140625,291.9062194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8895263671875,309.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18314.6875,18000.0,0.0,0.0,0.3834020495414734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679356575012207,0.8679444789886475,-8.80783045431599e-06,0.0,0.0003891043597832,0.0,0.0,93.04601287841795,0.0,0.0,0.0,0.5165016651153564,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884248465299606,-2074.174072265625,304.1510009765625,0.6870062351226807,0.1459890305995941,0.13301682472229,293.4746398925781,297.1499938964844,293.1499938964844,0.0093191117048263,-621.7899780273438,301.676025390625,0.4653077125549316,0.050000000745058,0.0494121350347995,293.2129821777344,297.1499938964844,293.1499938964844,0.3192651271820068,-4489.10205078125,304.1611633300781,0.9703070521354676,0.4100711047649383,0.2876591980457306,293.1955871582031,297.1499938964844,293.1499938964844,0.3696478903293609,-6798.15234375,304.209716796875,0.9990000128746032,0.498136430978775,0.4339822232723236,293.2272644042969,297.1499938964844,293.1499938964844,0.0122521258890628,-3409.514892578125,303.2879333496094,0.4653077125549316,0.050000000745058,0.2343898862600326,291.2455749511719,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2487487792969,1.0,0.2980891764163971,0.8448861837387085,0.8448861837387085,1.0,1.0,-1.3663378953933716,0.590996265411377,0.7753416299819946,0.2669983506202698,0.0,0.0,0.7000254988670349,63.2994270324707,48.0,50.098751068115234,-16525.494140625,291.9062194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8895263671875,309.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18314.6875,18000.0,0.0,0.0,0.3834020495414734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679356575012207,0.8679444789886475,-8.80783045431599e-06,0.0,0.0003891043597832,0.0,0.0,93.04601287841795,0.0,0.0,0.0,0.5165016651153564,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883497521281242,-2072.5732421875,304.1508178710937,0.6948060393333435,0.1459211111068725,0.133069097995758,293.4716796875,297.1499938964844,293.1499938964844,0.0091245071962475,-613.3488159179688,301.5755615234375,0.4720856249332428,0.050000000745058,0.0492917038500309,293.212158203125,297.1499938964844,293.1499938964844,0.317270964384079,-4466.95703125,304.16070556640625,0.978706955909729,0.4086421728134155,0.28658127784729,293.15338134765625,297.1499938964844,293.1499938964844,0.3549599945545196,-6583.05322265625,304.2138366699219,0.9990000128746032,0.5055391192436218,0.4206096827983856,293.22589111328125,297.1499938964844,293.1499938964844,0.0121380379423499,-3390.754638671875,303.2660522460937,0.4720856249332428,0.050000000745058,0.2338186204433441,291.26202392578125,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.261962890625,1.0,0.2923301756381988,0.8443354964256287,0.8443354964256287,1.0,1.0,-1.3482202291488647,0.5826520919799805,0.7655681371688843,0.2623449563980102,0.0,0.0,0.683565616607666,59.95289993286133,66.0,21.68080711364746,-16254.71484375,276.5941467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0342102050781,309.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18376.548828125,18000.0,0.0,0.0,0.3787171542644501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.830778956413269,0.8307873606681824,-8.430866728303954e-06,0.0,0.0003843497834168,0.0,0.0,84.3189697265625,0.0,0.0,0.0,0.5005995035171509,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883497521281242,-2072.5732421875,304.1508178710937,0.6948060393333435,0.1459211111068725,0.133069097995758,293.4716796875,297.1499938964844,293.1499938964844,0.0091245071962475,-613.3488159179688,301.5755615234375,0.4720856249332428,0.050000000745058,0.0492917038500309,293.212158203125,297.1499938964844,293.1499938964844,0.317270964384079,-4466.95703125,304.16070556640625,0.978706955909729,0.4086421728134155,0.28658127784729,293.15338134765625,297.1499938964844,293.1499938964844,0.3549599945545196,-6583.05322265625,304.2138366699219,0.9990000128746032,0.5055391192436218,0.4206096827983856,293.22589111328125,297.1499938964844,293.1499938964844,0.0121380379423499,-3390.754638671875,303.2660522460937,0.4720856249332428,0.050000000745058,0.2338186204433441,291.26202392578125,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.261962890625,1.0,0.2923301756381988,0.8443354964256287,0.8443354964256287,1.0,1.0,-1.3482202291488647,0.5826520919799805,0.7655681371688843,0.2623449563980102,0.0,0.0,0.683565616607666,59.95289993286133,66.0,21.68080711364746,-16254.71484375,276.5941467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0342102050781,309.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18376.548828125,18000.0,0.0,0.0,0.3787171542644501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.830778956413269,0.8307873606681824,-8.430866728303954e-06,0.0,0.0003843497834168,0.0,0.0,84.3189697265625,0.0,0.0,0.0,0.5005995035171509,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882068946957588,-2069.9765625,304.15093994140625,0.6942939162254333,0.1456322073936462,0.1328483670949936,293.4701538085937,297.1499938964844,293.1499938964844,0.0090527851134538,-610.5272827148438,301.5233764648437,0.4720027446746826,0.050000000745058,0.0492932684719562,293.2118530273437,297.1499938964844,293.1499938964844,0.3166747391223907,-4460.66259765625,304.1598205566406,0.9780706167221068,0.407914936542511,0.2860830426216125,293.1361389160156,297.1499938964844,293.1499938964844,0.354563295841217,-6582.501953125,304.2027893066406,0.9990000128746032,0.5088911056518555,0.4207829535007477,293.2252197265625,297.1499938964844,293.1499938964844,0.0121191088110208,-3388.945068359375,303.25445556640625,0.4720027446746826,0.050000000745058,0.2338260412216186,291.2578125,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,293.3313293457031,291.255615234375,1.0,0.292730838060379,0.8440601229667664,0.8440601229667664,1.0,1.0,-1.3475666046142578,0.5823459625244141,0.765220582485199,0.2621110081672668,0.0,0.0,0.6767355799674988,59.98009490966797,66.0,-1.480749249458313,-16183.3251953125,276.3894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.110107421875,309.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18356.16796875,18000.0,0.0,0.0,0.3761125802993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135111927986145,0.8135194182395935,-8.250391147157643e-06,0.0,0.0003817064571194,0.0,0.0,80.39645385742188,0.0,0.0,0.0,0.4932067990303039,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882119089365005,-2070.395751953125,304.1507568359375,0.6911746263504028,0.1454391777515411,0.1326634436845779,293.4686279296875,297.1499938964844,293.1499938964844,0.0090012587606906,-608.9505615234375,301.4682312011719,0.4696785509586334,0.050000000745058,0.0493357591331005,293.21160888671875,297.1499938964844,293.1499938964844,0.3165400624275207,-4459.8623046875,304.1582946777344,0.974177896976471,0.4071788191795349,0.2856058180332184,293.1268310546875,297.1499938964844,293.1499938964844,0.3591814637184143,-6658.31298828125,304.1847229003906,0.9990000128746032,0.5109017491340637,0.4255443513393402,293.2246398925781,297.1499938964844,293.1499938964844,0.0121320215985178,-3393.96484375,303.24151611328125,0.4696785509586334,0.050000000745058,0.2340276092290878,291.2382507324219,291.1499938964844,260.8766784667969,259.32470703125,279.30670166015625,293.328369140625,291.2333984375,1.0,0.2948962450027466,0.8438674807548523,0.8438674807548523,1.0,1.0,-1.3527756929397583,0.584712028503418,0.7680636048316956,0.2634270191192627,0.0,0.0,0.672732949256897,61.140724182128906,84.0,-33.66791915893555,-16162.8154296875,281.2109069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731262207031,309.3448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18290.80078125,18000.0,0.0,0.0,0.3734959959983825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996197938919067,0.7996279001235962,-8.096811143332161e-06,0.0,0.000379050936317,0.0,0.0,77.25951385498047,0.0,0.0,0.0,0.4872857332229614,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888852849602699,-2084.1142578125,304.1493530273437,0.6803695559501648,0.1456641256809234,0.1328413188457489,293.465576171875,297.1499938964844,293.1499938964844,0.008940877392888,-608.3539428710938,301.3519592285156,0.4589869379997253,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171509206295013,-4468.52978515625,304.1545104980469,0.958463728427887,0.4056895673274994,0.2847098708152771,293.1359558105469,297.1499938964844,293.1499938964844,0.3799113929271698,-6981.3095703125,304.13836669921875,0.9990000128746032,0.5097202062606812,0.4453915059566498,293.2242736816406,297.1499938964844,293.1499938964844,0.0122214686125516,-3417.5029296875,303.2115173339844,0.4589869379997253,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037396371364593,0.8434821963310242,0.8434821963310242,1.0,1.0,-1.3769865036010742,0.5957614779472351,0.7812250256538391,0.2696196138858795,0.0,0.0,0.674405038356781,66.15484619140625,87.0,-84.48493194580078,-16287.626953125,303.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2203063964844,309.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.369140625,18000.0,0.0,0.0,0.3687945306301117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790762722492218,0.7907707095146179,-7.95518917584559e-06,0.0,0.0003742795670405,0.0,0.0,74.98396301269531,0.0,0.0,0.0,0.4832595586776733,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888852849602699,-2084.1142578125,304.1493530273437,0.6803695559501648,0.1456641256809234,0.1328413188457489,293.465576171875,297.1499938964844,293.1499938964844,0.008940877392888,-608.3539428710938,301.3519592285156,0.4589869379997253,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171509206295013,-4468.52978515625,304.1545104980469,0.958463728427887,0.4056895673274994,0.2847098708152771,293.1359558105469,297.1499938964844,293.1499938964844,0.3799113929271698,-6981.3095703125,304.13836669921875,0.9990000128746032,0.5097202062606812,0.4453915059566498,293.2242736816406,297.1499938964844,293.1499938964844,0.0122214686125516,-3417.5029296875,303.2115173339844,0.4589869379997253,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037396371364593,0.8434821963310242,0.8434821963310242,1.0,1.0,-1.3769865036010742,0.5957614779472351,0.7812250256538391,0.2696196138858795,0.0,0.0,0.674405038356781,66.15484619140625,87.0,-84.48493194580078,-16287.626953125,303.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2203063964844,309.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.369140625,18000.0,0.0,0.0,0.3687945306301117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790762722492218,0.7907707095146179,-7.95518917584559e-06,0.0,0.0003742795670405,0.0,0.0,74.98396301269531,0.0,0.0,0.0,0.4832595586776733,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0901929512619972,-2109.67578125,304.1473999023437,0.6724454760551453,0.146736204624176,0.1338064074516296,293.4623718261719,297.1499938964844,293.1499938964844,0.008880615234375,-607.63134765625,301.236328125,0.4494575560092926,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177277147769928,-4476.341796875,304.1521301269531,0.94330096244812,0.404209554195404,0.2838078141212463,293.1732788085937,297.1499938964844,293.1499938964844,0.4003495872020721,-7289.623046875,304.1087341308594,0.9990000128746032,0.5025402307510376,0.4637279510498047,293.2251892089844,297.1499938964844,293.1499938964844,0.0122990394011139,-3438.97412109375,303.1780700683594,0.4494575560092926,0.050000000745058,0.2357253730297088,291.1021728515625,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.09796142578125,1.0,0.3115066885948181,0.843096911907196,0.843096911907196,1.0,1.0,-1.4002900123596191,0.6063855886459351,0.7939044237136841,0.2757081389427185,0.0,0.0,0.6856938600540161,71.00037384033203,90.0,-82.37448120117188,-16489.85546875,324.98358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1248779296875,309.2384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.94921875,18000.0,0.0,0.0,0.3656122088432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068029880523682,0.8068110346794128,-8.061123480729293e-06,0.0,0.0003710499149747,0.0,0.0,78.03076934814453,0.0,0.0,0.0,0.489695280790329,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0901929512619972,-2109.67578125,304.1473999023437,0.6724454760551453,0.146736204624176,0.1338064074516296,293.4623718261719,297.1499938964844,293.1499938964844,0.008880615234375,-607.63134765625,301.236328125,0.4494575560092926,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177277147769928,-4476.341796875,304.1521301269531,0.94330096244812,0.404209554195404,0.2838078141212463,293.1732788085937,297.1499938964844,293.1499938964844,0.4003495872020721,-7289.623046875,304.1087341308594,0.9990000128746032,0.5025402307510376,0.4637279510498047,293.2251892089844,297.1499938964844,293.1499938964844,0.0122990394011139,-3438.97412109375,303.1780700683594,0.4494575560092926,0.050000000745058,0.2357253730297088,291.1021728515625,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.09796142578125,1.0,0.3115066885948181,0.843096911907196,0.843096911907196,1.0,1.0,-1.4002900123596191,0.6063855886459351,0.7939044237136841,0.2757081389427185,0.0,0.0,0.6856938600540161,71.00037384033203,90.0,-82.37448120117188,-16489.85546875,324.98358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1248779296875,309.2384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.94921875,18000.0,0.0,0.0,0.3656122088432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068029880523682,0.8068110346794128,-8.061123480729293e-06,0.0,0.0003710499149747,0.0,0.0,78.03076934814453,0.0,0.0,0.0,0.489695280790329,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0913042575120925,-2131.040771484375,304.1464538574219,0.6641409397125244,0.1474026292562484,0.1347848325967788,293.458984375,297.1499938964844,293.1499938964844,0.0088128373026847,-605.94189453125,301.1278991699219,0.4399736523628235,0.050000000745058,0.049896590411663,293.2105407714844,297.1499938964844,293.1499938964844,0.3175769448280334,-4475.189453125,304.1517333984375,0.926720380783081,0.4027427732944488,0.282934308052063,293.2161560058594,297.1499938964844,293.1499938964844,0.4093773961067199,-7412.80126953125,304.1092224121094,0.9927129149436952,0.4932355284690857,0.4698020815849304,293.2268371582031,297.1499938964844,293.1499938964844,0.0123526472598314,-3454.104248046875,303.1442565917969,0.4399736523628235,0.050000000745058,0.2366879433393478,291.0631103515625,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0627746582031,1.0,0.3182829022407532,0.8422021865844727,0.8422021865844727,1.0,1.0,-1.4099479913711548,0.6106884479522705,0.7992595434188843,0.2783269882202148,0.0,0.0,0.7002375721931458,76.3102798461914,93.0,-47.2946891784668,-16618.875,341.9348449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9105224609375,309.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17696.44140625,18000.0,0.0,0.0,0.3642583787441253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835234522819519,0.8352428078651428,-8.323037945956457e-06,0.0,0.0003696759522426,0.0,0.0,84.18004608154297,0.0,0.0,0.0,0.501731276512146,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0913042575120925,-2131.040771484375,304.1464538574219,0.6641409397125244,0.1474026292562484,0.1347848325967788,293.458984375,297.1499938964844,293.1499938964844,0.0088128373026847,-605.94189453125,301.1278991699219,0.4399736523628235,0.050000000745058,0.049896590411663,293.2105407714844,297.1499938964844,293.1499938964844,0.3175769448280334,-4475.189453125,304.1517333984375,0.926720380783081,0.4027427732944488,0.282934308052063,293.2161560058594,297.1499938964844,293.1499938964844,0.4093773961067199,-7412.80126953125,304.1092224121094,0.9927129149436952,0.4932355284690857,0.4698020815849304,293.2268371582031,297.1499938964844,293.1499938964844,0.0123526472598314,-3454.104248046875,303.1442565917969,0.4399736523628235,0.050000000745058,0.2366879433393478,291.0631103515625,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0627746582031,1.0,0.3182829022407532,0.8422021865844727,0.8422021865844727,1.0,1.0,-1.4099479913711548,0.6106884479522705,0.7992595434188843,0.2783269882202148,0.0,0.0,0.7002375721931458,76.3102798461914,93.0,-47.2946891784668,-16618.875,341.9348449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9105224609375,309.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17696.44140625,18000.0,0.0,0.0,0.3642583787441253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.835234522819519,0.8352428078651428,-8.323037945956457e-06,0.0,0.0003696759522426,0.0,0.0,84.18004608154297,0.0,0.0,0.0,0.501731276512146,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915170162916183,-2134.6103515625,304.1473083496094,0.654839038848877,0.1475579589605331,0.1352104842662811,293.4555358886719,297.1499938964844,293.1499938964844,0.0087206317111849,-601.9012451171875,301.03424072265625,0.430906742811203,0.050000000745058,0.0501261912286281,293.2104187011719,297.1499938964844,293.1499938964844,0.31587615609169,-4455.41357421875,304.15399169921875,0.9100219011306764,0.4012341499328613,0.2820707261562347,293.23492431640625,297.1499938964844,293.1499938964844,0.4029847979545593,-7315.080078125,304.1328430175781,0.976835548877716,0.4877118766307831,0.4638578593730926,293.2286071777344,297.1499938964844,293.1499938964844,0.0123540973290801,-3455.56005859375,303.114013671875,0.430906742811203,0.050000000745058,0.2377770692110061,291.0822448730469,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.34539794921875,291.0838317871094,1.0,0.3235777914524078,0.8413074016571045,0.8413074016571045,1.0,1.0,-1.4030413627624512,0.6074153780937195,0.7956259250640869,0.2765431106090545,0.0,0.0,0.7081904411315918,82.00790405273438,96.0,7.420332431793213,-16585.935546875,352.5160827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66961669921875,309.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17775.599609375,18000.0,0.0,0.0,0.3641104102134704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593477606773376,0.8593563437461853,-8.594035534770228e-06,0.0,0.0003695257764775,0.0,0.0,89.99691009521484,0.0,0.0,0.0,0.5121960639953613,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915170162916183,-2134.6103515625,304.1473083496094,0.654839038848877,0.1475579589605331,0.1352104842662811,293.4555358886719,297.1499938964844,293.1499938964844,0.0087206317111849,-601.9012451171875,301.03424072265625,0.430906742811203,0.050000000745058,0.0501261912286281,293.2104187011719,297.1499938964844,293.1499938964844,0.31587615609169,-4455.41357421875,304.15399169921875,0.9100219011306764,0.4012341499328613,0.2820707261562347,293.23492431640625,297.1499938964844,293.1499938964844,0.4029847979545593,-7315.080078125,304.1328430175781,0.976835548877716,0.4877118766307831,0.4638578593730926,293.2286071777344,297.1499938964844,293.1499938964844,0.0123540973290801,-3455.56005859375,303.114013671875,0.430906742811203,0.050000000745058,0.2377770692110061,291.0822448730469,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.34539794921875,291.0838317871094,1.0,0.3235777914524078,0.8413074016571045,0.8413074016571045,1.0,1.0,-1.4030413627624512,0.6074153780937195,0.7956259250640869,0.2765431106090545,0.0,0.0,0.7081904411315918,82.00790405273438,96.0,7.420332431793213,-16585.935546875,352.5160827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66961669921875,309.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17775.599609375,18000.0,0.0,0.0,0.3641104102134704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593477606773376,0.8593563437461853,-8.594035534770228e-06,0.0,0.0003695257764775,0.0,0.0,89.99691009521484,0.0,0.0,0.0,0.5121960639953613,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915860906243324,-2135.750244140625,304.1476745605469,0.651201605796814,0.1476167738437652,0.1353536248207092,293.45379638671875,297.1499938964844,293.1499938964844,0.0086722802370786,-599.7885131835938,300.98748779296875,0.4275183379650116,0.050000000745058,0.0502234250307083,293.21044921875,297.1499938964844,293.1499938964844,0.3150501251220703,-4445.9287109375,304.1547546386719,0.9037230610847472,0.400463342666626,0.281608909368515,293.2388610839844,297.1499938964844,293.1499938964844,0.4011198282241821,-7285.25,304.1393127441406,0.9701638221740724,0.4858627617359161,0.461994469165802,293.2295227050781,297.1499938964844,293.1499938964844,0.0123497229069471,-3455.68798828125,303.0984802246094,0.4275183379650116,0.050000000745058,0.2382383048534393,291.0896911621094,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,293.3448486328125,291.0907592773437,1.0,0.3259141743183136,0.8408600687980652,0.8408600687980652,1.0,1.0,-1.4010918140411377,0.606469988822937,0.7946218252182007,0.2760408520698547,0.0,0.0,0.7114490866661072,84.4377212524414,96.0,12.845818519592283,-16560.15234375,357.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567321777344,308.9932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.90625,18000.0,0.0,0.0,0.3643151521682739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676661252975464,0.8676748275756836,-8.691454240761232e-06,0.0,0.0003697335778269,0.0,0.0,92.08708190917967,0.0,0.0,0.0,0.5159236788749695,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916686356067657,-2137.17529296875,304.14794921875,0.6480265855789185,0.1476911306381225,0.1354985535144806,293.4520263671875,297.1499938964844,293.1499938964844,0.0086241569370031,-597.6920776367188,300.9407653808594,0.4245901107788086,0.050000000745058,0.0503134503960609,293.21044921875,297.1499938964844,293.1499938964844,0.314255028963089,-4436.85546875,304.15533447265625,0.8983015418052673,0.3996947705745697,0.2811408042907715,293.2410583496094,297.1499938964844,293.1499938964844,0.3995878398418426,-7261.04296875,304.1440124511719,0.9640260934829712,0.4843062162399292,0.460489958524704,293.2304077148437,297.1499938964844,293.1499938964844,0.0123440381139516,-3455.73095703125,303.08270263671875,0.4245901107788086,0.050000000745058,0.2386653423309326,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,293.34393310546875,291.0962219238281,1.0,0.3280892670154571,0.8405191898345947,0.8405191898345947,1.0,1.0,-1.3995182514190674,0.6057050824165344,0.793813169002533,0.2756460905075073,0.0,0.0,0.7145286798477173,86.6915283203125,99.0,14.303038597106934,-16536.177734375,362.0013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515686035156,308.9345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.279296875,18000.0,0.0,0.0,0.3646604418754577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752873539924622,0.8752961158752441,-8.778339179116301e-06,0.0,0.0003700839879456,0.0,0.0,94.00765991210938,0.0,0.0,0.0,0.5193116068840027,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918667614459991,-2140.684814453125,304.1482849121094,0.6426920294761658,0.1478877961635589,0.1358173340559005,293.4482116699219,297.1499938964844,293.1499938964844,0.0085282083600759,-593.4647827148438,300.8486633300781,0.4196966886520386,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126882314682007,-4419.06689453125,304.1561584472656,0.8887777328491211,0.3981730043888092,0.2802019417285919,293.24273681640625,297.1499938964844,293.1499938964844,0.3969665467739105,-7220.47607421875,304.1502990722656,0.9528748393058776,0.4816545844078064,0.458035796880722,293.2320861816406,297.1499938964844,293.1499938964844,0.0123275266960263,-3455.052490234375,303.0509338378906,0.4196966886520386,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,293.3414611816406,291.10577392578125,1.0,0.3320626616477966,0.8398374319076538,0.8398374319076538,1.0,1.0,-1.3969621658325195,0.604447066783905,0.7925151586532593,0.2750133574008941,0.0,0.0,0.7198675274848938,90.81730651855467,102.0,13.901413917541504,-16492.67578125,370.5814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,308.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17862.626953125,18000.0,0.0,0.0,0.3656777143478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8885981440544128,0.8886070847511292,-8.930401236284524e-06,0.0,0.0003711163881234,0.0,0.0,97.41999053955078,0.0,0.0,0.0,0.52521812915802,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918667614459991,-2140.684814453125,304.1482849121094,0.6426920294761658,0.1478877961635589,0.1358173340559005,293.4482116699219,297.1499938964844,293.1499938964844,0.0085282083600759,-593.4647827148438,300.8486633300781,0.4196966886520386,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126882314682007,-4419.06689453125,304.1561584472656,0.8887777328491211,0.3981730043888092,0.2802019417285919,293.24273681640625,297.1499938964844,293.1499938964844,0.3969665467739105,-7220.47607421875,304.1502990722656,0.9528748393058776,0.4816545844078064,0.458035796880722,293.2320861816406,297.1499938964844,293.1499938964844,0.0123275266960263,-3455.052490234375,303.0509338378906,0.4196966886520386,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939208984375,293.3414611816406,291.10577392578125,1.0,0.3320626616477966,0.8398374319076538,0.8398374319076538,1.0,1.0,-1.3969621658325195,0.604447066783905,0.7925151586532593,0.2750133574008941,0.0,0.0,0.7198675274848938,90.81730651855467,102.0,13.901413917541504,-16492.67578125,370.5814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,308.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17862.626953125,18000.0,0.0,0.0,0.3656777143478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8885981440544128,0.8886070847511292,-8.930401236284524e-06,0.0,0.0003711163881234,0.0,0.0,97.41999053955078,0.0,0.0,0.0,0.52521812915802,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920938700437545,-2144.76123046875,304.1484680175781,0.6382846832275391,0.1481304913759231,0.1361683458089828,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338290616869,-589.2283325195312,300.7590026855469,0.4156675636768341,0.050000000745058,0.0506284944713115,293.21026611328125,297.1499938964844,293.1499938964844,0.3111321926116943,-4401.46728515625,304.1566772460937,0.8804981112480164,0.3966735899448395,0.2792679071426391,293.2427673339844,297.1499938964844,293.1499938964844,0.3945667743682861,-7184.2255859375,304.1541442871094,0.9427640438079834,0.479294866323471,0.4559181928634643,293.23358154296875,297.1499938964844,293.1499938964844,0.0123054664582014,-3453.454345703125,303.0189514160156,0.4156675636768341,0.050000000745058,0.2401597797870636,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.3356646299362182,0.8391556739807129,0.8391556739807129,1.0,1.0,-1.3947577476501465,0.6033503413200378,0.7914073467254639,0.2744715809822082,0.0,0.0,0.7240553498268127,94.59258270263672,105.0,13.31947898864746,-16454.654296875,378.4700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211242675781,308.7471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17889.87109375,18000.0,0.0,0.0,0.3669762015342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993368744850159,0.8993459343910217,-9.05548677110346e-06,0.0,0.0003724341804627,0.0,0.0,100.24430847167967,0.0,0.0,0.0,0.5299995541572571,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920938700437545,-2144.76123046875,304.1484680175781,0.6382846832275391,0.1481304913759231,0.1361683458089828,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338290616869,-589.2283325195312,300.7590026855469,0.4156675636768341,0.050000000745058,0.0506284944713115,293.21026611328125,297.1499938964844,293.1499938964844,0.3111321926116943,-4401.46728515625,304.1566772460937,0.8804981112480164,0.3966735899448395,0.2792679071426391,293.2427673339844,297.1499938964844,293.1499938964844,0.3945667743682861,-7184.2255859375,304.1541442871094,0.9427640438079834,0.479294866323471,0.4559181928634643,293.23358154296875,297.1499938964844,293.1499938964844,0.0123054664582014,-3453.454345703125,303.0189514160156,0.4156675636768341,0.050000000745058,0.2401597797870636,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.3356646299362182,0.8391556739807129,0.8391556739807129,1.0,1.0,-1.3947577476501465,0.6033503413200378,0.7914073467254639,0.2744715809822082,0.0,0.0,0.7240553498268127,94.59258270263672,105.0,13.31947898864746,-16454.654296875,378.4700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211242675781,308.7471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17889.87109375,18000.0,0.0,0.0,0.3669762015342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993368744850159,0.8993459343910217,-9.05548677110346e-06,0.0,0.0003724341804627,0.0,0.0,100.24430847167967,0.0,0.0,0.0,0.5299995541572571,4.0,0.0,1.0
