time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.092354767024517,-2149.4736328125,304.1485595703125,0.6345347762107849,0.1484484374523162,0.1365671157836914,293.4384765625,297.1499938964844,293.1499938964844,0.0083454065024852,-585.174560546875,300.6746520996094,0.4122086465358734,0.050000000745058,0.0507695712149143,293.2099609375,297.1499938964844,293.1499938964844,0.3095730543136596,-4383.857421875,304.15704345703125,0.873113214969635,0.395206868648529,0.2783470153808594,293.2420959472656,297.1499938964844,293.1499938964844,0.392219603061676,-7149.34619140625,304.1566467285156,0.9334409832954408,0.477081149816513,0.4539512097835541,293.2349548339844,297.1499938964844,293.1499938964844,0.0122787402942776,-3450.9853515625,302.9869689941406,0.4122086465358734,0.050000000745058,0.2408289909362793,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.12451171875,1.0,0.3390064835548401,0.8385248780250549,0.8385248780250549,1.0,1.0,-1.3927422761917114,0.6023457050323486,0.7903966307640076,0.2739793658256531,0.0,0.0,0.7269337177276611,98.13288116455078,108.0,13.614953994750977,-16421.806640625,385.8698425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17919.6953125,18000.0,0.0,0.0,0.3683895170688629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072999954223632,0.9073091745376588,-9.151341146207416e-06,0.0,0.0003738685336429,0.0,0.0,102.39441680908205,0.0,0.0,0.0,0.5335619449615479,4.0,0.0,1.0
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.092354767024517,-2149.4736328125,304.1485595703125,0.6345347762107849,0.1484484374523162,0.1365671157836914,293.4384765625,297.1499938964844,293.1499938964844,0.0083454065024852,-585.174560546875,300.6746520996094,0.4122086465358734,0.050000000745058,0.0507695712149143,293.2099609375,297.1499938964844,293.1499938964844,0.3095730543136596,-4383.857421875,304.15704345703125,0.873113214969635,0.395206868648529,0.2783470153808594,293.2420959472656,297.1499938964844,293.1499938964844,0.392219603061676,-7149.34619140625,304.1566467285156,0.9334409832954408,0.477081149816513,0.4539512097835541,293.2349548339844,297.1499938964844,293.1499938964844,0.0122787402942776,-3450.9853515625,302.9869689941406,0.4122086465358734,0.050000000745058,0.2408289909362793,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.12451171875,1.0,0.3390064835548401,0.8385248780250549,0.8385248780250549,1.0,1.0,-1.3927422761917114,0.6023457050323486,0.7903966307640076,0.2739793658256531,0.0,0.0,0.7269337177276611,98.13288116455078,108.0,13.614953994750977,-16421.806640625,385.8698425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17919.6953125,18000.0,0.0,0.0,0.3683895170688629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072999954223632,0.9073091745376588,-9.151341146207416e-06,0.0,0.0003738685336429,0.0,0.0,102.39441680908205,0.0,0.0,0.0,0.5335619449615479,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.092654675245285,-2154.913818359375,304.1485290527344,0.6312714219093323,0.148817241191864,0.1370196342468261,293.4315795898437,297.1499938964844,293.1499938964844,0.008263318799436,-581.3367919921875,300.5963439941406,0.4091404378414154,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080187737941742,-4366.31201171875,304.15728759765625,0.8664059042930603,0.3937691450119018,0.277443915605545,293.2410583496094,297.1499938964844,293.1499938964844,0.3898918628692627,-7115.1142578125,304.1582946777344,0.9248031973838806,0.4749553501605987,0.4520727694034576,293.2361755371094,297.1499938964844,293.1499938964844,0.0122486623004078,-3447.857666015625,302.9550170898437,0.4091404378414154,0.050000000745058,0.2414677590131759,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.1347351074219,1.0,0.3421655893325805,0.837894082069397,0.837894082069397,1.0,1.0,-1.390874981880188,0.6014107465744019,0.7894641757011414,0.2735200822353363,0.0,0.0,0.7284145355224609,101.51310729980467,111.0,14.223526000976562,-16392.7890625,392.9427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.984375,18000.0,0.0,0.0,0.3697755336761474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122444987297058,0.9122536778450012,-9.214368219545577e-06,0.0,0.0003752751508727,0.0,0.0,103.77175903320312,0.0,0.0,0.0,0.5357902646064758,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.092654675245285,-2154.913818359375,304.1485290527344,0.6312714219093323,0.148817241191864,0.1370196342468261,293.4315795898437,297.1499938964844,293.1499938964844,0.008263318799436,-581.3367919921875,300.5963439941406,0.4091404378414154,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.3080187737941742,-4366.31201171875,304.15728759765625,0.8664059042930603,0.3937691450119018,0.277443915605545,293.2410583496094,297.1499938964844,293.1499938964844,0.3898918628692627,-7115.1142578125,304.1582946777344,0.9248031973838806,0.4749553501605987,0.4520727694034576,293.2361755371094,297.1499938964844,293.1499938964844,0.0122486623004078,-3447.857666015625,302.9550170898437,0.4091404378414154,0.050000000745058,0.2414677590131759,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.1347351074219,1.0,0.3421655893325805,0.837894082069397,0.837894082069397,1.0,1.0,-1.390874981880188,0.6014107465744019,0.7894641757011414,0.2735200822353363,0.0,0.0,0.7284145355224609,101.51310729980467,111.0,14.223526000976562,-16392.7890625,392.9427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.984375,18000.0,0.0,0.0,0.3697755336761474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122444987297058,0.9122536778450012,-9.214368219545577e-06,0.0,0.0003752751508727,0.0,0.0,103.77175903320312,0.0,0.0,0.0,0.5357902646064758,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928057506680488,-2157.6513671875,304.1485290527344,0.6297581791877747,0.1490036994218826,0.1372494399547577,293.4278564453125,297.1499938964844,293.1499938964844,0.0082240840420126,-579.4772338867188,300.5589599609375,0.4077126383781433,0.050000000745058,0.0509698875248432,293.2093505859375,297.1499938964844,293.1499938964844,0.3072410225868225,-4357.53125,304.1573791503906,0.8632527589797974,0.3930568397045135,0.2769964039325714,293.2405090332031,297.1499938964844,293.1499938964844,0.3887299001216888,-7098.115234375,304.1589050292969,0.9207240343093872,0.4739142060279846,0.451154887676239,293.2367553710937,297.1499938964844,293.1499938964844,0.012232668697834,-3446.098876953125,302.93902587890625,0.4077126383781433,0.050000000745058,0.2417792081832885,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,293.3269348144531,291.1400756835937,1.0,0.3436925113201141,0.8375786542892456,0.8375786542892456,1.0,1.0,-1.3899644613265991,0.6009547710418701,0.7890096306800842,0.2732936441898346,0.0,0.0,0.7286039590835571,103.16116333007812,111.0,14.547667503356934,-16378.935546875,396.3839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237365722656,308.6382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.908203125,18000.0,0.0,0.0,0.3704200685024261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135200381278992,0.9135292768478394,-9.232620868715458e-06,0.0,0.0003759292885661,0.0,0.0,104.14529418945312,0.0,0.0,0.0,0.5363731980323792,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929547920823097,-2160.34912109375,304.1485290527344,0.6283031105995178,0.1491883993148803,0.1374776512384414,293.4240417480469,297.1499938964844,293.1499938964844,0.0081858905032277,-577.6524047851562,300.5224914550781,0.4063399136066437,0.050000000745058,0.0510347113013267,293.2091369628906,297.1499938964844,293.1499938964844,0.306463748216629,-4348.7548828125,304.1574401855469,0.8602129220962524,0.3923479318618774,0.2765507996082306,293.2398986816406,297.1499938964844,293.1499938964844,0.3875702321529388,-7081.19140625,304.1593933105469,0.9168041348457336,0.4728844761848449,0.4502476751804352,293.2372741699219,297.1499938964844,293.1499938964844,0.0122161991894245,-3444.243408203125,302.9230651855469,0.4063399136066437,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,293.32427978515625,291.1454467773437,1.0,0.3451910018920898,0.8372625708580017,0.8372625708580017,1.0,1.0,-1.3890613317489624,0.6005028486251831,0.7885584831237793,0.2730667889118194,0.0,0.0,0.7284241914749146,104.78820037841795,114.0,14.783900260925291,-16365.111328125,399.77447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110107421875,308.6313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.169921875,18000.0,0.0,0.0,0.3710144758224487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139778017997742,0.9139870405197144,-9.241705811291467e-06,0.0,0.0003765325236599,0.0,0.0,104.30052185058594,0.0,0.0,0.0,0.5365926623344421,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932464078068733,-2165.622802734375,304.1485290527344,0.625531017780304,0.1495494693517685,0.1379257142543792,293.41632080078125,297.1499938964844,293.1499938964844,0.0081124175339937,-574.1085205078125,300.4519348144531,0.4037245512008667,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.3049189448356628,-4331.31201171875,304.15753173828125,0.8544315099716187,0.3909387588500976,0.2756644487380981,293.2386779785156,297.1499938964844,293.1499938964844,0.3852689564228058,-7047.70556640625,304.1600646972656,0.909463346004486,0.4708541929721832,0.4484602808952331,293.23828125,297.1499938964844,293.1499938964844,0.0121823363006114,-3440.35986328125,302.8910827636719,0.4037245512008667,0.050000000745058,0.2426923960447311,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481182157993316,0.8366303443908691,0.8366303443908691,1.0,1.0,-1.3872699737548828,0.5996082425117493,0.7876617312431335,0.2726090550422668,0.0,0.0,0.727006196975708,107.99273681640624,117.0,14.748971939086914,-16336.640625,406.4323425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084167480469,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.525390625,18000.0,0.0,0.0,0.3720106780529022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124799370765686,0.912489116191864,-9.23252991924528e-06,0.0,0.0003775435616262,0.0,0.0,103.96299743652344,0.0,0.0,0.0,0.535958468914032,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932464078068733,-2165.622802734375,304.1485290527344,0.625531017780304,0.1495494693517685,0.1379257142543792,293.41632080078125,297.1499938964844,293.1499938964844,0.0081124175339937,-574.1085205078125,300.4519348144531,0.4037245512008667,0.050000000745058,0.0511623993515968,293.20867919921875,297.1499938964844,293.1499938964844,0.3049189448356628,-4331.31201171875,304.15753173828125,0.8544315099716187,0.3909387588500976,0.2756644487380981,293.2386779785156,297.1499938964844,293.1499938964844,0.3852689564228058,-7047.70556640625,304.1600646972656,0.909463346004486,0.4708541929721832,0.4484602808952331,293.23828125,297.1499938964844,293.1499938964844,0.0121823363006114,-3440.35986328125,302.8910827636719,0.4037245512008667,0.050000000745058,0.2426923960447311,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481182157993316,0.8366303443908691,0.8366303443908691,1.0,1.0,-1.3872699737548828,0.5996082425117493,0.7876617312431335,0.2726090550422668,0.0,0.0,0.727006196975708,107.99273681640624,117.0,14.748971939086914,-16336.640625,406.4323425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9084167480469,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.525390625,18000.0,0.0,0.0,0.3720106780529022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9124799370765686,0.912489116191864,-9.23252991924528e-06,0.0,0.0003775435616262,0.0,0.0,103.96299743652344,0.0,0.0,0.0,0.535958468914032,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935320034623146,-2170.793212890625,304.1485290527344,0.6228985786437988,0.1498965770006179,0.1383601278066635,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426968634128,-570.7175903320312,300.38397216796875,0.4012353718280792,0.050000000745058,0.0512881428003311,293.208251953125,297.1499938964844,293.1499938964844,0.303402692079544,-4314.19921875,304.1575622558594,0.8489937782287598,0.3895398080348968,0.2747840285301208,293.2374572753906,297.1499938964844,293.1499938964844,0.383012980222702,-7014.97998046875,304.16046142578125,0.9028435945510864,0.4688579738140106,0.4467041194438934,293.2392272949219,297.1499938964844,293.1499938964844,0.0121480394154787,-3436.438232421875,302.85888671875,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509711027145386,0.8359981775283813,0.8359981775283813,1.0,1.0,-1.3854933977127075,0.5987241864204407,0.7867692112922668,0.27214315533638,0.0,0.0,0.7243061661720276,111.14801025390624,105.0,13.848429679870604,-16305.9833984375,412.9636535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325561523437,308.6405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.5625,18000.0,0.0,0.0,0.3726935684680938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079421162605286,0.9079513549804688,-9.188608601107262e-06,0.0,0.000378236582037,0.0,0.0,102.81204986572266,0.0,0.0,0.0,0.533973753452301,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935320034623146,-2170.793212890625,304.1485290527344,0.6228985786437988,0.1498965770006179,0.1383601278066635,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426968634128,-570.7175903320312,300.38397216796875,0.4012353718280792,0.050000000745058,0.0512881428003311,293.208251953125,297.1499938964844,293.1499938964844,0.303402692079544,-4314.19921875,304.1575622558594,0.8489937782287598,0.3895398080348968,0.2747840285301208,293.2374572753906,297.1499938964844,293.1499938964844,0.383012980222702,-7014.97998046875,304.16046142578125,0.9028435945510864,0.4688579738140106,0.4467041194438934,293.2392272949219,297.1499938964844,293.1499938964844,0.0121480394154787,-3436.438232421875,302.85888671875,0.4012353718280792,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509711027145386,0.8359981775283813,0.8359981775283813,1.0,1.0,-1.3854933977127075,0.5987241864204407,0.7867692112922668,0.27214315533638,0.0,0.0,0.7243061661720276,111.14801025390624,105.0,13.848429679870604,-16305.9833984375,412.9636535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325561523437,308.6405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18052.5625,18000.0,0.0,0.0,0.3726935684680938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079421162605286,0.9079513549804688,-9.188608601107262e-06,0.0,0.000378236582037,0.0,0.0,102.81204986572266,0.0,0.0,0.0,0.533973753452301,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936719477176666,-2173.207763671875,304.1488037109375,0.6248902678489685,0.1502715647220611,0.138623833656311,293.40087890625,297.1499938964844,293.1499938964844,0.0079394010826945,-565.3694458007812,300.3189697265625,0.4024753868579864,0.050000000745058,0.0512250997126102,293.2076721191406,297.1499938964844,293.1499938964844,0.3017202913761139,-4295.109375,304.1578369140625,0.8502472639083862,0.3881837427616119,0.2737842202186584,293.236083984375,297.1499938964844,293.1499938964844,0.3805933594703674,-6979.7666015625,304.1610107421875,0.9040862321853638,0.4669210016727447,0.4448041617870331,293.2399597167969,297.1499938964844,293.1499938964844,0.0120433829724788,-3419.8427734375,302.8271484375,0.4024753868579864,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485813438892364,0.8353705406188965,0.8353705406188965,1.0,1.0,-1.3818955421447754,0.5970067977905273,0.784888744354248,0.271205723285675,0.0,0.0,0.7202262878417969,109.49237060546876,93.0,15.224004745483398,-16259.0341796875,407.2159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,308.66571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.748046875,18000.0,0.0,0.0,0.3729952275753021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005023241043091,0.9005114436149597,-9.1125511971768e-06,0.0,0.0003785427252296,0.0,0.0,100.90862274169922,0.0,0.0,0.0,0.5306986570358276,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936719477176666,-2173.207763671875,304.1488037109375,0.6248902678489685,0.1502715647220611,0.138623833656311,293.40087890625,297.1499938964844,293.1499938964844,0.0079394010826945,-565.3694458007812,300.3189697265625,0.4024753868579864,0.050000000745058,0.0512250997126102,293.2076721191406,297.1499938964844,293.1499938964844,0.3017202913761139,-4295.109375,304.1578369140625,0.8502472639083862,0.3881837427616119,0.2737842202186584,293.236083984375,297.1499938964844,293.1499938964844,0.3805933594703674,-6979.7666015625,304.1610107421875,0.9040862321853638,0.4669210016727447,0.4448041617870331,293.2399597167969,297.1499938964844,293.1499938964844,0.0120433829724788,-3419.8427734375,302.8271484375,0.4024753868579864,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485813438892364,0.8353705406188965,0.8353705406188965,1.0,1.0,-1.3818955421447754,0.5970067977905273,0.784888744354248,0.271205723285675,0.0,0.0,0.7202262878417969,109.49237060546876,93.0,15.224004745483398,-16259.0341796875,407.2159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,308.66571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.748046875,18000.0,0.0,0.0,0.3729952275753021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005023241043091,0.9005114436149597,-9.1125511971768e-06,0.0,0.0003785427252296,0.0,0.0,100.90862274169922,0.0,0.0,0.0,0.5306986570358276,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937441810965538,-2174.341064453125,304.1490783691406,0.6304696798324585,0.1507184356451034,0.1388206481933593,293.39306640625,297.1499938964844,293.1499938964844,0.0078141875565052,-558.66162109375,300.2574157714844,0.4065346419811249,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.2999391853809356,-4274.85791015625,304.158203125,0.8566608428955078,0.3869069516658783,0.2727362811565399,293.23443603515625,297.1499938964844,293.1499938964844,0.378068745136261,-6942.98583984375,304.1615600585937,0.911514163017273,0.4650728404521942,0.4428485333919525,293.240234375,297.1499938964844,293.1499938964844,0.0118904383853077,-3394.144287109375,302.7966003417969,0.4065346419811249,0.050000000745058,0.242043063044548,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429426848888397,0.8347429633140564,0.8347429633140564,1.0,1.0,-1.3771506547927856,0.5947718024253845,0.7823789119720459,0.2699512541294098,0.0,0.0,0.7144066691398621,104.35955047607422,81.0,16.033906936645508,-16195.7763671875,392.7646179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,308.70025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.298828125,18000.0,0.0,0.0,0.3728198111057281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.88930344581604,0.8893124461174011,-8.997345503303222e-06,0.0,0.0003783647262025,0.0,0.0,98.07746887207033,0.0,0.0,0.0,0.5257872343063354,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937441810965538,-2174.341064453125,304.1490783691406,0.6304696798324585,0.1507184356451034,0.1388206481933593,293.39306640625,297.1499938964844,293.1499938964844,0.0078141875565052,-558.66162109375,300.2574157714844,0.4065346419811249,0.050000000745058,0.0510255135595798,293.2067565917969,297.1499938964844,293.1499938964844,0.2999391853809356,-4274.85791015625,304.158203125,0.8566608428955078,0.3869069516658783,0.2727362811565399,293.23443603515625,297.1499938964844,293.1499938964844,0.378068745136261,-6942.98583984375,304.1615600585937,0.911514163017273,0.4650728404521942,0.4428485333919525,293.240234375,297.1499938964844,293.1499938964844,0.0118904383853077,-3394.144287109375,302.7966003417969,0.4065346419811249,0.050000000745058,0.242043063044548,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429426848888397,0.8347429633140564,0.8347429633140564,1.0,1.0,-1.3771506547927856,0.5947718024253845,0.7823789119720459,0.2699512541294098,0.0,0.0,0.7144066691398621,104.35955047607422,81.0,16.033906936645508,-16195.7763671875,392.7646179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,308.70025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.298828125,18000.0,0.0,0.0,0.3728198111057281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.88930344581604,0.8893124461174011,-8.997345503303222e-06,0.0,0.0003783647262025,0.0,0.0,98.07746887207033,0.0,0.0,0.0,0.5257872343063354,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937693417072296,-2174.71435546875,304.1492004394531,0.6343413591384888,0.1509488075971603,0.1389010101556778,293.38916015625,297.1499938964844,293.1499938964844,0.0077474815770983,-555.04052734375,300.2275695800781,0.4094205498695373,0.050000000745058,0.0508917011320591,293.2062072753906,297.1499938964844,293.1499938964844,0.2990554273128509,-4264.82275390625,304.1583251953125,0.8614612221717834,0.3862959444522857,0.2722069025039673,293.2335205078125,297.1499938964844,293.1499938964844,0.3768188059329986,-6924.80517578125,304.1617126464844,0.91730934381485,0.4641801416873932,0.4418669044971466,293.240234375,297.1499938964844,293.1499938964844,0.0118039287626743,-3379.346435546875,302.7817077636719,0.4094205498695373,0.050000000745058,0.2414083182811737,291.19305419921875,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,293.3002624511719,291.1939392089844,1.0,0.3392232954502105,0.834429144859314,0.834429144859314,1.0,1.0,-1.3745107650756836,0.5935342311859131,0.7809765338897705,0.2692491412162781,0.0,0.0,0.7109873294830322,100.9272003173828,81.0,15.336523056030272,-16159.09765625,383.4161682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095947265625,308.719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.15625,18000.0,0.0,0.0,0.3725336790084839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823809027671814,0.8823897838592529,-8.925417205318809e-06,0.0,0.0003780743281822,0.0,0.0,96.34556579589844,0.0,0.0,0.0,0.5227591395378113,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937863513827323,-2174.946044921875,304.1493225097656,0.6389023065567017,0.1511817872524261,0.1389659494161605,293.38525390625,297.1499938964844,293.1499938964844,0.0076793348416686,-551.3169555664062,300.1982116699219,0.4128807783126831,0.050000000745058,0.0507414378225803,293.2055969238281,297.1499938964844,293.1499938964844,0.2981868088245392,-4254.97216796875,304.15838623046875,0.867266833782196,0.3857011795043945,0.2716771364212036,293.23260498046875,297.1499938964844,293.1499938964844,0.375590056180954,-6906.95703125,304.1618347167969,0.9244163036346436,0.4633066058158874,0.440887451171875,293.2401123046875,297.1499938964844,293.1499938964844,0.0117134070023894,-3363.7294921875,302.7670593261719,0.4128807783126831,0.050000000745058,0.2406955361366272,291.1979064941406,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,293.2969970703125,291.1986694335937,1.0,0.3350329399108886,0.834135115146637,0.834135115146637,1.0,1.0,-1.3717411756515503,0.5922407507896423,0.7795004844665527,0.2685111761093139,0.0,0.0,0.7073062658309937,97.07618713378906,69.0,14.17389678955078,-16119.5302734375,373.06146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443786621094,308.7410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18157.533203125,18000.0,0.0,0.0,0.372108906507492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747341632843018,0.8747430443763733,-8.845672709867358e-06,0.0,0.0003776432422455,0.0,0.0,94.4513702392578,0.0,0.0,0.0,0.5194195508956909,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938221290707588,-2175.4794921875,304.14947509765625,0.650297224521637,0.1516745388507843,0.1390798240900039,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412532314658,-543.7078857421875,300.1407775878906,0.4218161702156067,0.050000000745058,0.0504046827554702,293.2043151855469,297.1499938964844,293.1499938964844,0.2965073883533478,-4235.96240234375,304.15838623046875,0.8819379806518555,0.3845538198947906,0.2706219553947449,293.2306213378906,297.1499938964844,293.1499938964844,0.3732114732265472,-6872.4716796875,304.1618347167969,0.94215589761734,0.4616109728813171,0.4389427602291107,293.23956298828125,297.1499938964844,293.1499938964844,0.0115254893898963,-3330.951416015625,302.7383728027344,0.4218161702156067,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.325504720211029,0.833547055721283,0.833547055721283,1.0,1.0,-1.3659549951553345,0.5895462036132812,0.7764087915420532,0.266960084438324,0.0,0.0,0.6993482112884521,88.4525146484375,57.0,10.906843185424805,-16033.2138671875,350.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,308.78582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.8671875,18000.0,0.0,0.0,0.3708391189575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577240109443665,0.8577327132225037,-8.668417649460025e-06,0.0,0.0003763545828405,0.0,0.0,90.31829833984376,0.0,0.0,0.0,0.5120142698287964,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938221290707588,-2175.4794921875,304.14947509765625,0.650297224521637,0.1516745388507843,0.1390798240900039,293.37750244140625,297.1499938964844,293.1499938964844,0.0075412532314658,-543.7078857421875,300.1407775878906,0.4218161702156067,0.050000000745058,0.0504046827554702,293.2043151855469,297.1499938964844,293.1499938964844,0.2965073883533478,-4235.96240234375,304.15838623046875,0.8819379806518555,0.3845538198947906,0.2706219553947449,293.2306213378906,297.1499938964844,293.1499938964844,0.3732114732265472,-6872.4716796875,304.1618347167969,0.94215589761734,0.4616109728813171,0.4389427602291107,293.23956298828125,297.1499938964844,293.1499938964844,0.0115254893898963,-3330.951416015625,302.7383728027344,0.4218161702156067,0.050000000745058,0.2390981167554855,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.325504720211029,0.833547055721283,0.833547055721283,1.0,1.0,-1.3659549951553345,0.5895462036132812,0.7764087915420532,0.266960084438324,0.0,0.0,0.6993482112884521,88.4525146484375,57.0,10.906843185424805,-16033.2138671875,350.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522277832031,308.78582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.8671875,18000.0,0.0,0.0,0.3708391189575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577240109443665,0.8577327132225037,-8.668417649460025e-06,0.0,0.0003763545828405,0.0,0.0,90.31829833984376,0.0,0.0,0.0,0.5120142698287964,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938839986920356,-2176.555419921875,304.1495361328125,0.6652872562408447,0.1522044539451599,0.1391966342926025,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035706929862,-536.0524291992188,300.08453369140625,0.4343195557594299,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949230074882507,-4218.0791015625,304.1582336425781,0.9009826183319092,0.3834530413150787,0.2695769965648651,293.2286376953125,297.1499938964844,293.1499938964844,0.3709607422351837,-6839.92529296875,304.1616516113281,0.9634908437728882,0.4599745273590088,0.4370236098766327,293.2387084960937,297.1499938964844,293.1499938964844,0.0113345207646489,-3297.2421875,302.7104187011719,0.4343195557594299,0.050000000745058,0.2373460233211517,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.2105407714844,1.0,0.3147505819797516,0.832958996295929,0.832958996295929,1.0,1.0,-1.359990477561951,0.5867770910263062,0.7732133865356445,0.2653481066226959,0.0,0.0,0.6909703016281128,79.00035858154297,45.0,6.816661357879639,-15939.513671875,325.5534362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695983886719,308.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18193.408203125,18000.0,0.0,0.0,0.3690230250358581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392409682273865,0.8392494320869446,-8.476979928673245e-06,0.0,0.0003745114663615,0.0,0.0,85.9594497680664,0.0,0.0,0.0,0.5040108561515808,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938839986920356,-2176.555419921875,304.1495361328125,0.6652872562408447,0.1522044539451599,0.1391966342926025,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035706929862,-536.0524291992188,300.08453369140625,0.4343195557594299,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949230074882507,-4218.0791015625,304.1582336425781,0.9009826183319092,0.3834530413150787,0.2695769965648651,293.2286376953125,297.1499938964844,293.1499938964844,0.3709607422351837,-6839.92529296875,304.1616516113281,0.9634908437728882,0.4599745273590088,0.4370236098766327,293.2387084960937,297.1499938964844,293.1499938964844,0.0113345207646489,-3297.2421875,302.7104187011719,0.4343195557594299,0.050000000745058,0.2373460233211517,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.2105407714844,1.0,0.3147505819797516,0.832958996295929,0.832958996295929,1.0,1.0,-1.359990477561951,0.5867770910263062,0.7732133865356445,0.2653481066226959,0.0,0.0,0.6909703016281128,79.00035858154297,45.0,6.816661357879639,-15939.513671875,325.5534362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695983886719,308.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18193.408203125,18000.0,0.0,0.0,0.3690230250358581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392409682273865,0.8392494320869446,-8.476979928673245e-06,0.0,0.0003745114663615,0.0,0.0,85.9594497680664,0.0,0.0,0.0,0.5040108561515808,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939772799611091,-2178.2705078125,304.1495361328125,0.6847220063209534,0.1527620404958725,0.1393221318721771,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680730372667,-528.4605712890625,300.0289306640625,0.4519171416759491,0.050000000745058,0.049646221101284,293.2015991210937,297.1499938964844,293.1499938964844,0.2934385240077972,-4201.36865234375,304.157958984375,0.9271865487098694,0.3823895156383514,0.2685449421405792,293.22662353515625,297.1499938964844,293.1499938964844,0.3688444495201111,-6809.39111328125,304.1612854003906,0.9865765571594238,0.4583880007266998,0.4351337552070617,293.23760986328125,297.1499938964844,293.1499938964844,0.0111448634415864,-3263.41162109375,302.6830444335937,0.4519171416759491,0.050000000745058,0.235500305891037,291.2118835449219,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030027449131012,0.832408607006073,0.832408607006073,1.0,1.0,-1.35395085811615,0.5839836597442627,0.7699671387672424,0.2637061178684234,0.0,0.0,0.6825858950614929,69.04722595214844,33.0,2.640752077102661,-15840.9775390625,299.91534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897155761719,308.875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.25390625,18000.0,0.0,0.0,0.3667005002498626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8203010559082031,0.8203093409538269,-8.28271276986925e-06,0.0,0.0003721544053405,0.0,0.0,81.63837432861328,0.0,0.0,0.0,0.4958586990833282,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939772799611091,-2178.2705078125,304.1495361328125,0.6847220063209534,0.1527620404958725,0.1393221318721771,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680730372667,-528.4605712890625,300.0289306640625,0.4519171416759491,0.050000000745058,0.049646221101284,293.2015991210937,297.1499938964844,293.1499938964844,0.2934385240077972,-4201.36865234375,304.157958984375,0.9271865487098694,0.3823895156383514,0.2685449421405792,293.22662353515625,297.1499938964844,293.1499938964844,0.3688444495201111,-6809.39111328125,304.1612854003906,0.9865765571594238,0.4583880007266998,0.4351337552070617,293.23760986328125,297.1499938964844,293.1499938964844,0.0111448634415864,-3263.41162109375,302.6830444335937,0.4519171416759491,0.050000000745058,0.235500305891037,291.2118835449219,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030027449131012,0.832408607006073,0.832408607006073,1.0,1.0,-1.35395085811615,0.5839836597442627,0.7699671387672424,0.2637061178684234,0.0,0.0,0.6825858950614929,69.04722595214844,33.0,2.640752077102661,-15840.9775390625,299.91534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897155761719,308.875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.25390625,18000.0,0.0,0.0,0.3667005002498626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8203010559082031,0.8203093409538269,-8.28271276986925e-06,0.0,0.0003721544053405,0.0,0.0,81.63837432861328,0.0,0.0,0.0,0.4958586990833282,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940867885947227,-2180.2265625,304.1495056152344,0.7061980962753296,0.1533377915620803,0.1395074278116226,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438415907323,-521.3487548828125,299.97576904296875,0.4718211591243744,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919353544712066,-4184.32763671875,304.1578369140625,0.9563779830932616,0.3813804984092712,0.2675727903842926,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031947135925,-6599.1962890625,304.1824645996094,0.9990000128746032,0.4578420221805572,0.4211623668670654,293.2362060546875,297.1499938964844,293.1499938964844,0.0109720611944794,-3231.789306640625,302.6571960449219,0.4718211591243744,0.050000000745058,0.2338422089815139,291.2161560058594,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191467285156,1.0,0.2900243401527405,0.8318582773208618,0.8318582773208618,1.0,1.0,-1.333841323852539,0.5747383236885071,0.7591029405593872,0.2585815787315368,0.0,0.0,0.6737186908721924,59.87168502807617,36.0,18.50093650817871,-15644.771484375,270.53826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.612548828125,308.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.30078125,18000.0,0.0,0.0,0.363870769739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014882802963257,0.8014963865280151,-8.093969881883822e-06,0.0,0.0003692825557664,0.0,0.0,77.50650787353516,0.0,0.0,0.0,0.4877904057502746,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940867885947227,-2180.2265625,304.1495056152344,0.7061980962753296,0.1533377915620803,0.1395074278116226,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438415907323,-521.3487548828125,299.97576904296875,0.4718211591243744,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919353544712066,-4184.32763671875,304.1578369140625,0.9563779830932616,0.3813804984092712,0.2675727903842926,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031947135925,-6599.1962890625,304.1824645996094,0.9990000128746032,0.4578420221805572,0.4211623668670654,293.2362060546875,297.1499938964844,293.1499938964844,0.0109720611944794,-3231.789306640625,302.6571960449219,0.4718211591243744,0.050000000745058,0.2338422089815139,291.2161560058594,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191467285156,1.0,0.2900243401527405,0.8318582773208618,0.8318582773208618,1.0,1.0,-1.333841323852539,0.5747383236885071,0.7591029405593872,0.2585815787315368,0.0,0.0,0.6737186908721924,59.87168502807617,36.0,18.50093650817871,-15644.771484375,270.53826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.612548828125,308.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.30078125,18000.0,0.0,0.0,0.363870769739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014882802963257,0.8014963865280151,-8.093969881883822e-06,0.0,0.0003692825557664,0.0,0.0,77.50650787353516,0.0,0.0,0.0,0.4877904057502746,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939682349562645,-2177.59033203125,304.1498107910156,0.7134519815444946,0.1535138338804245,0.139621764421463,293.3528137207031,297.1499938964844,293.1499938964844,0.0070859799161553,-517.6127319335938,299.9570007324219,0.4773641228675842,0.050000000745058,0.0491915270686149,293.19952392578125,297.1499938964844,293.1499938964844,0.2906665503978729,-4169.41064453125,304.1587219238281,0.9654966592788696,0.3808626234531402,0.2671482861042022,293.2031555175781,297.1499938964844,293.1499938964844,0.3424410223960876,-6405.921875,304.1994323730469,0.9990000128746032,0.4601693153381347,0.4091449379920959,293.2354431152344,297.1499938964844,293.1499938964844,0.0108907260000705,-3214.75244140625,302.6473693847656,0.4773641228675842,0.050000000745058,0.2333434224128723,291.2416381835937,291.1499938964844,261.5916748046875,259.9598083496094,279.629638671875,293.2645263671875,291.2465515136719,1.0,0.2851078808307647,0.8315830826759338,0.8315830826759338,1.0,1.0,-1.3183116912841797,0.5676785707473755,0.7506331205368042,0.2544862926006317,0.0,0.0,0.6651257276535034,56.95676803588867,36.0,45.02458953857422,-15495.7666015625,257.7684936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932983398437,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18267.875,18000.0,0.0,0.0,0.3620597720146179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881701588630676,0.7881781458854675,-7.97902339400025e-06,0.0,0.0003674446197692,0.0,0.0,74.79119873046875,0.0,0.0,0.0,0.4821115136146545,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938267931342125,-2174.62939453125,304.1501159667969,0.7189985513687134,0.1535636782646179,0.1396459192037582,293.34991455078125,297.1499938964844,293.1499938964844,0.0070330118760466,-514.2777099609375,299.9367370605469,0.4815633594989776,0.050000000745058,0.0491096526384353,293.1990966796875,297.1499938964844,293.1499938964844,0.2895456850528717,-4156.365234375,304.1591491699219,0.9725279808044434,0.3803171813488006,0.2667180597782135,293.18218994140625,297.1499938964844,293.1499938964844,0.3321903944015503,-6250.3212890625,304.208984375,0.9990000128746032,0.4636091291904449,0.3995375335216522,293.23468017578125,297.1499938964844,293.1499938964844,0.0108225513249635,-3200.76611328125,302.6371459960937,0.4815633594989776,0.050000000745058,0.232955053448677,291.2627258300781,291.1499938964844,261.6099853515625,259.97625732421875,279.6396484375,293.2554931640625,291.2652893066406,1.0,0.2810241878032684,0.8313867449760437,0.8313867449760437,1.0,1.0,-1.3057249784469604,0.5619627237319946,0.7437622547149658,0.2511921226978302,0.0,0.0,0.6554308533668518,54.68200302124024,39.0,44.51271438598633,-15338.3916015625,247.8056488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879638671875,309.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18355.890625,18000.0,0.0,0.0,0.3599332869052887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691878080368042,0.7691956162452698,-7.81582002673531e-06,0.0,0.000365286541637,0.0,0.0,71.02596282958984,0.0,0.0,0.0,0.4743095338344574,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935825034976005,-2169.891357421875,304.1504821777344,0.7267591953277588,0.1533891856670379,0.1394465267658233,293.3447265625,297.1499938964844,293.1499938964844,0.0069485325366258,-509.3634948730469,299.8860168457031,0.4875702559947967,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880598306655884,-4139.57177734375,304.1585388183594,0.9822383522987366,0.3791976273059845,0.2658606767654419,293.1374206542969,297.1499938964844,293.1499938964844,0.3173691928386688,-6027.75048828125,304.2135925292969,0.9990000128746032,0.4718732237815857,0.385481059551239,293.23291015625,297.1499938964844,293.1499938964844,0.0107309110462665,-3183.803466796875,302.6141052246094,0.4875702559947967,0.050000000745058,0.2324035018682479,291.2740478515625,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2738037109375,1.0,0.2750254571437835,0.830994188785553,0.830994188785553,1.0,1.0,-1.2867780923843384,0.5533774495124817,0.7334006428718567,0.2462062239646911,0.0,0.0,0.6378042697906494,51.43748474121094,57.0,16.484827041625977,-15058.08984375,233.51866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18382.72265625,18000.0,0.0,0.0,0.3547640740871429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294385433197021,0.7294459939002991,-7.452919817296788e-06,0.0,0.000360040430678,0.0,0.0,63.37755584716797,0.0,0.0,0.0,0.4580223858356476,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935825034976005,-2169.891357421875,304.1504821777344,0.7267591953277588,0.1533891856670379,0.1394465267658233,293.3447265625,297.1499938964844,293.1499938964844,0.0069485325366258,-509.3634948730469,299.8860168457031,0.4875702559947967,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880598306655884,-4139.57177734375,304.1585388183594,0.9822383522987366,0.3791976273059845,0.2658606767654419,293.1374206542969,297.1499938964844,293.1499938964844,0.3173691928386688,-6027.75048828125,304.2135925292969,0.9990000128746032,0.4718732237815857,0.385481059551239,293.23291015625,297.1499938964844,293.1499938964844,0.0107309110462665,-3183.803466796875,302.6141052246094,0.4875702559947967,0.050000000745058,0.2324035018682479,291.2740478515625,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2738037109375,1.0,0.2750254571437835,0.830994188785553,0.830994188785553,1.0,1.0,-1.2867780923843384,0.5533774495124817,0.7334006428718567,0.2462062239646911,0.0,0.0,0.6378042697906494,51.43748474121094,57.0,16.484827041625977,-15058.08984375,233.51866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18382.72265625,18000.0,0.0,0.0,0.3547640740871429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294385433197021,0.7294459939002991,-7.452919817296788e-06,0.0,0.000360040430678,0.0,0.0,63.37755584716797,0.0,0.0,0.0,0.4580223858356476,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938207581639289,-2174.837890625,304.1498718261719,0.7242253422737122,0.1534673273563385,0.1394581645727157,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035622291266,-507.4751281738281,299.822021484375,0.4856902062892914,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.287659615278244,-4135.99462890625,304.15631103515625,0.9780763387680054,0.3780222535133362,0.2650824189186096,293.1094055175781,297.1499938964844,293.1499938964844,0.3211515545845032,-6096.58154296875,304.1852722167969,0.9990000128746032,0.4779391288757324,0.3898867964744568,293.2311096191406,297.1499938964844,293.1499938964844,0.0107221882790327,-3186.361572265625,302.5871276855469,0.4856902062892914,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774420082569122,0.8306015729904175,0.8306015729904175,1.0,1.0,-1.2913808822631836,0.5554960370063782,0.7358849048614502,0.2471419274806976,0.0,0.0,0.6258811950683594,52.415714263916016,75.0,-39.572391510009766,-14958.86328125,237.37594604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18288.55859375,18000.0,0.0,0.0,0.3488440215587616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968770027160645,0.6968841552734375,-7.143959464883665e-06,0.0,0.00035403232323,0.0,0.0,57.42103576660156,0.0,0.0,0.0,0.4447637796401977,4.0,0.0,1.0
