time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938207581639289,-2174.837890625,304.1498718261719,0.7242253422737122,0.1534673273563385,0.1394581645727157,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035622291266,-507.4751281738281,299.822021484375,0.4856902062892914,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.287659615278244,-4135.99462890625,304.15631103515625,0.9780763387680054,0.3780222535133362,0.2650824189186096,293.1094055175781,297.1499938964844,293.1499938964844,0.3211515545845032,-6096.58154296875,304.1852722167969,0.9990000128746032,0.4779391288757324,0.3898867964744568,293.2311096191406,297.1499938964844,293.1499938964844,0.0107221882790327,-3186.361572265625,302.5871276855469,0.4856902062892914,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774420082569122,0.8306015729904175,0.8306015729904175,1.0,1.0,-1.2913808822631836,0.5554960370063782,0.7358849048614502,0.2471419274806976,0.0,0.0,0.6258811950683594,52.415714263916016,75.0,-39.572391510009766,-14958.86328125,237.37594604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18288.55859375,18000.0,0.0,0.0,0.3488440215587616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968770027160645,0.6968841552734375,-7.143959464883665e-06,0.0,0.00035403232323,0.0,0.0,57.42103576660156,0.0,0.0,0.0,0.4447637796401977,4.0,0.0,1.0
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946966335177421,-2192.38134765625,304.1484680175781,0.713337242603302,0.1536907702684402,0.1398119032382965,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976981565356,-508.6862182617188,299.74188232421875,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884640991687774,-4146.90625,304.1528625488281,0.96144700050354,0.3768000602722168,0.264365404844284,293.1174011230469,297.1499938964844,293.1499938964844,0.3416869044303894,-6422.51904296875,304.1390380859375,0.9990000128746032,0.4774237871170044,0.4099009335041046,293.2302551269531,297.1499938964844,293.1499938964844,0.0107895722612738,-3207.7578125,302.55255126953125,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1758728027344,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.16851806640625,1.0,0.2863223254680633,0.8302075862884521,0.8302075862884521,1.0,1.0,-1.3161247968673706,0.566736102104187,0.7493886947631836,0.2532809674739837,0.0,0.0,0.6269781589508057,57.073875427246094,78.0,-88.3499984741211,-15091.1552734375,257.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31414794921875,309.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.8984375,18000.0,0.0,0.0,0.3433277308940887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876840591430664,0.6876910924911499,-7.012279638729524e-06,0.0,0.0003484340268187,0.0,0.0,55.52475738525391,0.0,0.0,0.0,0.4406875967979431,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946966335177421,-2192.38134765625,304.1484680175781,0.713337242603302,0.1536907702684402,0.1398119032382965,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976981565356,-508.6862182617188,299.74188232421875,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884640991687774,-4146.90625,304.1528625488281,0.96144700050354,0.3768000602722168,0.264365404844284,293.1174011230469,297.1499938964844,293.1499938964844,0.3416869044303894,-6422.51904296875,304.1390380859375,0.9990000128746032,0.4774237871170044,0.4099009335041046,293.2302551269531,297.1499938964844,293.1499938964844,0.0107895722612738,-3207.7578125,302.55255126953125,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1758728027344,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.16851806640625,1.0,0.2863223254680633,0.8302075862884521,0.8302075862884521,1.0,1.0,-1.3161247968673706,0.566736102104187,0.7493886947631836,0.2532809674739837,0.0,0.0,0.6269781589508057,57.073875427246094,78.0,-88.3499984741211,-15091.1552734375,257.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31414794921875,309.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.8984375,18000.0,0.0,0.0,0.3433277308940887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876840591430664,0.6876910924911499,-7.012279638729524e-06,0.0,0.0003484340268187,0.0,0.0,55.52475738525391,0.0,0.0,0.0,0.4406875967979431,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.095619335770607,-2210.626708984375,304.1474609375,0.703050434589386,0.1541394144296646,0.1402788609266281,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904655054211,-509.6812438964844,299.6623840332031,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891177237033844,-4155.59521484375,304.1509094238281,0.944847583770752,0.3755614161491394,0.2636295258998871,293.1539611816406,297.1499938964844,293.1499938964844,0.3622410595417022,-6738.71826171875,304.1089782714844,0.9990000128746032,0.4708768129348755,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108452774584293,-3226.48974609375,302.5145874023437,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091003417969,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1049499511719,1.0,0.2942394614219665,0.8298135995864868,0.8298135995864868,1.0,1.0,-1.3397619724273682,0.5774676203727722,0.762294352054596,0.2592619061470032,0.0,0.0,0.6373178958892822,61.70454788208008,81.0,-81.51775360107422,-15308.037109375,277.1279602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2533874511719,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.58984375,18000.0,0.0,0.0,0.339347779750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702178955078125,0.7021859884262085,-7.089952759997686e-06,0.0,0.0003443948517087,0.0,0.0,57.703372955322266,0.0,0.0,0.0,0.4460598826408386,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.095619335770607,-2210.626708984375,304.1474609375,0.703050434589386,0.1541394144296646,0.1402788609266281,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904655054211,-509.6812438964844,299.6623840332031,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891177237033844,-4155.59521484375,304.1509094238281,0.944847583770752,0.3755614161491394,0.2636295258998871,293.1539611816406,297.1499938964844,293.1499938964844,0.3622410595417022,-6738.71826171875,304.1089782714844,0.9990000128746032,0.4708768129348755,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108452774584293,-3226.48974609375,302.5145874023437,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091003417969,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1049499511719,1.0,0.2942394614219665,0.8298135995864868,0.8298135995864868,1.0,1.0,-1.3397619724273682,0.5774676203727722,0.762294352054596,0.2592619061470032,0.0,0.0,0.6373178958892822,61.70454788208008,81.0,-81.51775360107422,-15308.037109375,277.1279602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2533874511719,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.58984375,18000.0,0.0,0.0,0.339347779750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702178955078125,0.7021859884262085,-7.089952759997686e-06,0.0,0.0003443948517087,0.0,0.0,57.703372955322266,0.0,0.0,0.0,0.4460598826408386,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.096111886203289,-2220.14111328125,304.1470031738281,0.6987852454185486,0.1545237004756927,0.1406635195016861,293.3326721191406,297.1499938964844,293.1499938964844,0.0068806568160653,-509.60107421875,299.6263427734375,0.4633595049381256,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.2891437411308288,-4156.17919921875,304.15069580078125,0.9371843934059144,0.3749297559261322,0.2632519900798797,293.1770935058594,297.1499938964844,293.1499938964844,0.3716334998607635,-6880.30517578125,304.0993957519531,0.9990000128746032,0.4662838578224182,0.4375252723693847,293.2316589355469,297.1499938964844,293.1499938964844,0.0108588449656963,-3232.14794921875,302.4957275390625,0.4633595049381256,0.050000000745058,0.2345452159643173,291.08807373046875,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,293.2531433105469,291.08465576171875,1.0,0.2979658842086792,0.8296166062355042,0.8296166062355042,1.0,1.0,-1.3506767749786377,0.5824373960494995,0.7682393789291382,0.2620081007480621,0.0,0.0,0.6435761451721191,63.87773895263672,81.0,-69.33130645751953,-15414.5380859375,286.6323547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16668701171875,309.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17791.892578125,18000.0,0.0,0.0,0.3380907773971557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137015461921692,0.7137086987495422,-7.17863531463081e-06,0.0,0.0003431191726122,0.0,0.0,59.64698028564453,0.0,0.0,0.0,0.4506169855594635,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.0966214165091514,-2229.88818359375,304.1466369628906,0.6933267116546631,0.1549112051725387,0.1411124467849731,293.33160400390625,297.1499938964844,293.1499938964844,0.0068739065900444,-509.6250915527344,299.59161376953125,0.4571929574012756,0.050000000745058,0.049549426883459,293.198486328125,297.1499938964844,293.1499938964844,0.2890727818012237,-4155.54638671875,304.15069580078125,0.9275478720664978,0.3743042647838592,0.2628900110721588,293.2003173828125,297.1499938964844,293.1499938964844,0.3747084140777588,-6924.72216796875,304.1035461425781,0.995164155960083,0.4613746702671051,0.43977752327919,293.2325439453125,297.1499938964844,293.1499938964844,0.0108769237995147,-3238.29345703125,302.4769287109375,0.4571929574012756,0.050000000745058,0.2350411415100097,291.0714111328125,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,293.2593078613281,291.06964111328125,1.0,0.3013671636581421,0.8291850686073303,0.8291850686073303,1.0,1.0,-1.353900671005249,0.5838364958763123,0.7700642347335815,0.2629042565822601,0.0,0.0,0.6505228281021118,66.58155822753906,84.0,-51.69267272949219,-15469.5029296875,294.2825622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05133056640625,308.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17747.791015625,18000.0,0.0,0.0,0.337323933839798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271496653556824,0.727156937122345,-7.288679626071826e-06,0.0,0.0003423409070819,0.0,0.0,62.00807189941406,0.0,0.0,0.0,0.4560421705245971,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970546603202819,-2237.59375,304.1470642089844,0.6820165514945984,0.1552719324827194,0.1417931765317917,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433741107583,-507.7848205566406,299.5383605957031,0.4453762173652649,0.050000000745058,0.0497775077819824,293.1988525390625,297.1499938964844,293.1499938964844,0.2876898944377899,-4139.05078125,304.1528015136719,0.9086921215057372,0.3730023503303528,0.2621708512306213,293.2244567871094,297.1499938964844,293.1499938964844,0.3687474727630615,-6824.45458984375,304.12860107421875,0.9769800305366516,0.4551552534103393,0.4330591857433319,293.2344665527344,297.1499938964844,293.1499938964844,0.0108758062124252,-3239.045166015625,302.4449768066406,0.4453762173652649,0.050000000745058,0.2361230701208114,291.0879821777344,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899353027344,1.0,0.3070546388626098,0.8283219933509827,0.8283219933509827,1.0,1.0,-1.3476794958114624,0.5809643864631653,0.7667151093482971,0.2610943615436554,0.0,0.0,0.6581592559814453,72.25122833251953,87.0,8.300975799560547,-15454.09765625,304.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7983703613281,308.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.546875,18000.0,0.0,0.0,0.3367536067962646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496163845062256,0.7496238946914673,-7.5074708547617774e-06,0.0,0.0003417620901018,0.0,0.0,66.31409454345703,0.0,0.0,0.0,0.4652958512306213,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970546603202819,-2237.59375,304.1470642089844,0.6820165514945984,0.1552719324827194,0.1417931765317917,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433741107583,-507.7848205566406,299.5383605957031,0.4453762173652649,0.050000000745058,0.0497775077819824,293.1988525390625,297.1499938964844,293.1499938964844,0.2876898944377899,-4139.05078125,304.1528015136719,0.9086921215057372,0.3730023503303528,0.2621708512306213,293.2244567871094,297.1499938964844,293.1499938964844,0.3687474727630615,-6824.45458984375,304.12860107421875,0.9769800305366516,0.4551552534103393,0.4330591857433319,293.2344665527344,297.1499938964844,293.1499938964844,0.0108758062124252,-3239.045166015625,302.4449768066406,0.4453762173652649,0.050000000745058,0.2361230701208114,291.0879821777344,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899353027344,1.0,0.3070546388626098,0.8283219933509827,0.8283219933509827,1.0,1.0,-1.3476794958114624,0.5809643864631653,0.7667151093482971,0.2610943615436554,0.0,0.0,0.6581592559814453,72.25122833251953,87.0,8.300975799560547,-15454.09765625,304.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7983703613281,308.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.546875,18000.0,0.0,0.0,0.3367536067962646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496163845062256,0.7496238946914673,-7.5074708547617774e-06,0.0,0.0003417620901018,0.0,0.0,66.31409454345703,0.0,0.0,0.0,0.4652958512306213,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.097134418785572,-2238.78173828125,304.1479187011719,0.6730057001113892,0.1552348136901855,0.1419935524463653,293.3294982910156,297.1499938964844,293.1499938964844,0.0068039619363844,-505.5071105957031,299.4818725585937,0.4369962513446808,0.050000000745058,0.0499681271612644,293.199462890625,297.1499938964844,293.1499938964844,0.2863183617591858,-4122.96923828125,304.15411376953125,0.8954758048057556,0.3716438114643097,0.2613730132579803,293.232666015625,297.1499938964844,293.1499938964844,0.3652509152889251,-6767.64794921875,304.1413269042969,0.9620304107666016,0.4515835344791412,0.4294470846652984,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640994876623,-3238.329833984375,302.411865234375,0.4369962513446808,0.050000000745058,0.2370272874832153,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.73663330078125,293.2637023925781,291.1016845703125,1.0,0.3118973076343536,0.8274589776992798,0.8274589776992798,1.0,1.0,-1.3439397811889648,0.579212486743927,0.7647272944450378,0.259960263967514,0.0,0.0,0.6637068390846252,77.0141830444336,90.0,13.394139289855955,-15398.53515625,313.8581237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5613098144531,308.7358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17863.2734375,18000.0,0.0,0.0,0.3370144367218017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630058526992798,0.763013482093811,-7.645746336493175e-06,0.0,0.0003420268185436,0.0,0.0,69.01631927490234,0.0,0.0,0.0,0.4710550010204315,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.097134418785572,-2238.78173828125,304.1479187011719,0.6730057001113892,0.1552348136901855,0.1419935524463653,293.3294982910156,297.1499938964844,293.1499938964844,0.0068039619363844,-505.5071105957031,299.4818725585937,0.4369962513446808,0.050000000745058,0.0499681271612644,293.199462890625,297.1499938964844,293.1499938964844,0.2863183617591858,-4122.96923828125,304.15411376953125,0.8954758048057556,0.3716438114643097,0.2613730132579803,293.232666015625,297.1499938964844,293.1499938964844,0.3652509152889251,-6767.64794921875,304.1413269042969,0.9620304107666016,0.4515835344791412,0.4294470846652984,293.2364196777344,297.1499938964844,293.1499938964844,0.0108640994876623,-3238.329833984375,302.411865234375,0.4369962513446808,0.050000000745058,0.2370272874832153,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.73663330078125,293.2637023925781,291.1016845703125,1.0,0.3118973076343536,0.8274589776992798,0.8274589776992798,1.0,1.0,-1.3439397811889648,0.579212486743927,0.7647272944450378,0.259960263967514,0.0,0.0,0.6637068390846252,77.0141830444336,90.0,13.394139289855955,-15398.53515625,313.8581237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5613098144531,308.7358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17863.2734375,18000.0,0.0,0.0,0.3370144367218017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630058526992798,0.763013482093811,-7.645746336493175e-06,0.0,0.0003420268185436,0.0,0.0,69.01631927490234,0.0,0.0,0.0,0.4710550010204315,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971527844667434,-2238.914306640625,304.1485595703125,0.6656662225723267,0.1551565527915954,0.1420841813087463,293.32958984375,297.1499938964844,293.1499938964844,0.0067613464780151,-503.0857543945313,299.4222717285156,0.4305723905563354,0.050000000745058,0.0501359850168228,293.1999816894531,297.1499938964844,293.1499938964844,0.2850006818771362,-4107.666015625,304.1549377441406,0.8847611546516418,0.3702814280986786,0.2605504393577575,293.2353820800781,297.1499938964844,293.1499938964844,0.3627479672431946,-6727.92822265625,304.1482849121094,0.9491228461265564,0.4489357769489288,0.4269691407680511,293.2382202148437,297.1499938964844,293.1499938964844,0.0108479624614119,-3237.080322265625,302.3778991699219,0.4305723905563354,0.050000000745058,0.2378235310316085,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2646789550781,291.1098327636719,1.0,0.3161645829677582,0.826887845993042,0.826887845993042,1.0,1.0,-1.3412436246871948,0.5779591798782349,0.7632843852043152,0.2591293156147003,0.0,0.0,0.6685857772827148,81.2182388305664,93.0,12.257943153381348,-15351.2744140625,322.2724914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558654785156,308.6183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17884.0546875,18000.0,0.0,0.0,0.3378459811210632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747417092323303,0.7747494578361511,-7.762226232443936e-06,0.0,0.0003428707132115,0.0,0.0,71.40377044677734,0.0,0.0,0.0,0.47602379322052,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971527844667434,-2238.914306640625,304.1485595703125,0.6656662225723267,0.1551565527915954,0.1420841813087463,293.32958984375,297.1499938964844,293.1499938964844,0.0067613464780151,-503.0857543945313,299.4222717285156,0.4305723905563354,0.050000000745058,0.0501359850168228,293.1999816894531,297.1499938964844,293.1499938964844,0.2850006818771362,-4107.666015625,304.1549377441406,0.8847611546516418,0.3702814280986786,0.2605504393577575,293.2353820800781,297.1499938964844,293.1499938964844,0.3627479672431946,-6727.92822265625,304.1482849121094,0.9491228461265564,0.4489357769489288,0.4269691407680511,293.2382202148437,297.1499938964844,293.1499938964844,0.0108479624614119,-3237.080322265625,302.3778991699219,0.4305723905563354,0.050000000745058,0.2378235310316085,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2646789550781,291.1098327636719,1.0,0.3161645829677582,0.826887845993042,0.826887845993042,1.0,1.0,-1.3412436246871948,0.5779591798782349,0.7632843852043152,0.2591293156147003,0.0,0.0,0.6685857772827148,81.2182388305664,93.0,12.257943153381348,-15351.2744140625,322.2724914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558654785156,308.6183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17884.0546875,18000.0,0.0,0.0,0.3378459811210632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747417092323303,0.7747494578361511,-7.762226232443936e-06,0.0,0.0003428707132115,0.0,0.0,71.40377044677734,0.0,0.0,0.0,0.47602379322052,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971660315990448,-2238.9892578125,304.1490173339844,0.6595051288604736,0.1550865471363067,0.1421652138233184,293.3301086425781,297.1499938964844,293.1499938964844,0.006715222261846,-500.4454345703125,299.361083984375,0.4253687262535095,0.050000000745058,0.050289437174797,293.200439453125,297.1499938964844,293.1499938964844,0.2836796045303345,-4092.386962890625,304.1554870605469,0.8755590915679932,0.3689213693141937,0.2597184479236603,293.2360534667969,297.1499938964844,293.1499938964844,0.3605334162712097,-6693.63671875,304.1524963378906,0.9375680088996888,0.4466323852539062,0.4248993098735809,293.2398986816406,297.1499938964844,293.1499938964844,0.0108270877972245,-3234.954833984375,302.3435974121094,0.4253687262535095,0.050000000745058,0.2385514378547668,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200241923332214,0.826316773891449,0.826316773891449,1.0,1.0,-1.3389153480529783,0.5768718719482422,0.7620434761047363,0.2584020495414734,0.0,0.0,0.6725309491157532,85.06381225585938,96.0,11.250940322875977,-15309.24609375,330.0005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.03125,18000.0,0.0,0.0,0.3390543758869171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844616770744324,0.784469485282898,-7.860616278776433e-06,0.0,0.0003440970904193,0.0,0.0,73.4311294555664,0.0,0.0,0.0,0.4801603853702545,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971660315990448,-2238.9892578125,304.1490173339844,0.6595051288604736,0.1550865471363067,0.1421652138233184,293.3301086425781,297.1499938964844,293.1499938964844,0.006715222261846,-500.4454345703125,299.361083984375,0.4253687262535095,0.050000000745058,0.050289437174797,293.200439453125,297.1499938964844,293.1499938964844,0.2836796045303345,-4092.386962890625,304.1554870605469,0.8755590915679932,0.3689213693141937,0.2597184479236603,293.2360534667969,297.1499938964844,293.1499938964844,0.3605334162712097,-6693.63671875,304.1524963378906,0.9375680088996888,0.4466323852539062,0.4248993098735809,293.2398986816406,297.1499938964844,293.1499938964844,0.0108270877972245,-3234.954833984375,302.3435974121094,0.4253687262535095,0.050000000745058,0.2385514378547668,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200241923332214,0.826316773891449,0.826316773891449,1.0,1.0,-1.3389153480529783,0.5768718719482422,0.7620434761047363,0.2584020495414734,0.0,0.0,0.6725309491157532,85.06381225585938,96.0,11.250940322875977,-15309.24609375,330.0005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.03125,18000.0,0.0,0.0,0.3390543758869171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844616770744324,0.784469485282898,-7.860616278776433e-06,0.0,0.0003440970904193,0.0,0.0,73.4311294555664,0.0,0.0,0.0,0.4801603853702545,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971674770116806,-2238.93359375,304.1492004394531,0.6567448377609253,0.1550475656986236,0.1422026753425598,293.3305358886719,297.1499938964844,293.1499938964844,0.0066909911110997,-499.04290771484375,299.33013916015625,0.4230913817882538,0.050000000745058,0.0503623858094215,293.2006530761719,297.1499938964844,293.1499938964844,0.2830085158348083,-4084.63330078125,304.1557006835937,0.8713775277137756,0.3682418167591095,0.259300172328949,293.236083984375,297.1499938964844,293.1499938964844,0.3594526052474975,-6677.1328125,304.1540222167969,0.9321935176849364,0.4455398619174957,0.4239309430122375,293.2406921386719,297.1499938964844,293.1499938964844,0.0108150169253349,-3233.546875,302.326416015625,0.4230913817882538,0.050000000745058,0.2388974726200103,291.1205749511719,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.2660827636719,291.1213073730469,1.0,0.3218384683132171,0.8260312080383301,0.8260312080383301,1.0,1.0,-1.3377987146377563,0.5763488411903381,0.7614498734474182,0.2580538392066955,0.0,0.0,0.674098789691925,86.89183807373047,96.0,11.311264991760254,-15290.1611328125,333.65985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,308.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.1015625,18000.0,0.0,0.0,0.3397420048713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885109186172485,0.7885188460350037,-7.902571269369218e-06,0.0,0.000344794942066,0.0,0.0,74.29248809814453,0.0,0.0,0.0,0.4818911254405975,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971569120883941,-2238.65380859375,304.1493530273437,0.6541389226913452,0.1549942344427108,0.1422284990549087,293.3310241699219,297.1499938964844,293.1499938964844,0.0066661103628575,-497.5915832519531,299.2989807128906,0.4209828376770019,0.050000000745058,0.0504334308207035,293.2008361816406,297.1499938964844,293.1499938964844,0.2823288738727569,-4076.782958984375,304.1559143066406,0.8674214482307434,0.36756232380867,0.2588804960250854,293.2359619140625,297.1499938964844,293.1499938964844,0.3583728969097137,-6660.7587890625,304.1552429199219,0.927060842514038,0.4444701969623565,0.4229867160320282,293.241455078125,297.1499938964844,293.1499938964844,0.0108020035549998,-3231.9296875,302.3092041015625,0.4209828376770019,0.050000000745058,0.2392344772815704,291.1247253417969,291.1499938964844,261.9766540527344,260.3075866699219,279.79150390625,293.2660522460937,291.1255187988281,1.0,0.3235900104045868,0.8257513642311096,0.8257513642311096,1.0,1.0,-1.3366823196411133,0.5758257508277893,0.760856568813324,0.2577085494995117,0.0,0.0,0.6753653883934021,88.6717300415039,99.0,11.629900932312012,-15271.9345703125,337.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,308.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.24609375,18000.0,0.0,0.0,0.3404563367366791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919383645057678,0.791946291923523,-7.938869202916976e-06,0.0,0.0003455198893789,0.0,0.0,75.03182220458984,0.0,0.0,0.0,0.4833622574806213,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971012264490127,-2237.442626953125,304.149658203125,0.64930659532547,0.1548645794391632,0.1422492563724517,293.332275390625,297.1499938964844,293.1499938964844,0.0066144331358373,-494.5394592285156,299.23614501953125,0.4171732068061828,0.050000000745058,0.0505710802972316,293.2012023925781,297.1499938964844,293.1499938964844,0.2809400260448456,-4060.7353515625,304.15625,0.8600735664367676,0.3662029206752777,0.258037805557251,293.2355651855469,297.1499938964844,293.1499938964844,0.3561955690383911,-6627.97607421875,304.1571044921875,0.9174984097480774,0.4423763155937195,0.4211439788341522,293.242919921875,297.1499938964844,293.1499938964844,0.010773298330605,-3228.072509765625,302.27471923828125,0.4171732068061828,0.050000000745058,0.2398874312639236,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.1348571777344,1.0,0.3269403576850891,0.8251915574073792,0.8251915574073792,1.0,1.0,-1.3344327211380005,0.5747696161270142,0.7596630454063416,0.2570210099220276,0.0,0.0,0.676895797252655,92.11917114257812,102.0,12.889741897583008,-15236.8642578125,344.0089416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971923828125,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.939453125,18000.0,0.0,0.0,0.3418840765953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967393398284912,0.7967473268508911,-7.992374776222277e-06,0.0,0.0003469688817858,0.0,0.0,76.09386444091797,0.0,0.0,0.0,0.4854395687580108,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971012264490127,-2237.442626953125,304.149658203125,0.64930659532547,0.1548645794391632,0.1422492563724517,293.332275390625,297.1499938964844,293.1499938964844,0.0066144331358373,-494.5394592285156,299.23614501953125,0.4171732068061828,0.050000000745058,0.0505710802972316,293.2012023925781,297.1499938964844,293.1499938964844,0.2809400260448456,-4060.7353515625,304.15625,0.8600735664367676,0.3662029206752777,0.258037805557251,293.2355651855469,297.1499938964844,293.1499938964844,0.3561955690383911,-6627.97607421875,304.1571044921875,0.9174984097480774,0.4423763155937195,0.4211439788341522,293.242919921875,297.1499938964844,293.1499938964844,0.010773298330605,-3228.072509765625,302.27471923828125,0.4171732068061828,0.050000000745058,0.2398874312639236,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.1348571777344,1.0,0.3269403576850891,0.8251915574073792,0.8251915574073792,1.0,1.0,-1.3344327211380005,0.5747696161270142,0.7596630454063416,0.2570210099220276,0.0,0.0,0.676895797252655,92.11917114257812,102.0,12.889741897583008,-15236.8642578125,344.0089416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971923828125,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.939453125,18000.0,0.0,0.0,0.3418840765953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967393398284912,0.7967473268508911,-7.992374776222277e-06,0.0,0.0003469688817858,0.0,0.0,76.09386444091797,0.0,0.0,0.0,0.4854395687580108,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970166698098182,-2235.68896484375,304.14990234375,0.6449002027511597,0.154715746641159,0.1422462314367294,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605859272181,-491.3155517578125,299.1725769042969,0.4137882888317108,0.050000000745058,0.050704251974821,293.2015380859375,297.1499938964844,293.1499938964844,0.2795184552669525,-4044.30078125,304.1565246582031,0.8533416986465454,0.3648366630077362,0.2571887969970703,293.2349853515625,297.1499938964844,293.1499938964844,0.3539969027042389,-6595.0869140625,304.15838623046875,0.9088990092277528,0.4403242170810699,0.4193406701087951,293.2442932128906,297.1499938964844,293.1499938964844,0.0107417479157447,-3223.55224609375,302.2401123046875,0.4137882888317108,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301297724246979,0.8246318101882935,0.8246318101882935,1.0,1.0,-1.3321633338928225,0.5737012028694153,0.7584621906280518,0.2563393414020538,0.0,0.0,0.6770002245903015,95.4532470703125,105.0,13.99632167816162,-15201.7978515625,350.5242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.296875,18000.0,0.0,0.0,0.3431935906410217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984918355941772,0.7984998822212219,-8.016782885533758e-06,0.0,0.000348297849996,0.0,0.0,76.51899719238281,0.0,0.0,0.0,0.4862275719642639,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970166698098182,-2235.68896484375,304.14990234375,0.6449002027511597,0.154715746641159,0.1422462314367294,293.33380126953125,297.1499938964844,293.1499938964844,0.0065605859272181,-491.3155517578125,299.1725769042969,0.4137882888317108,0.050000000745058,0.050704251974821,293.2015380859375,297.1499938964844,293.1499938964844,0.2795184552669525,-4044.30078125,304.1565246582031,0.8533416986465454,0.3648366630077362,0.2571887969970703,293.2349853515625,297.1499938964844,293.1499938964844,0.3539969027042389,-6595.0869140625,304.15838623046875,0.9088990092277528,0.4403242170810699,0.4193406701087951,293.2442932128906,297.1499938964844,293.1499938964844,0.0107417479157447,-3223.55224609375,302.2401123046875,0.4137882888317108,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.3301297724246979,0.8246318101882935,0.8246318101882935,1.0,1.0,-1.3321633338928225,0.5737012028694153,0.7584621906280518,0.2563393414020538,0.0,0.0,0.6770002245903015,95.4532470703125,105.0,13.99632167816162,-15201.7978515625,350.5242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.296875,18000.0,0.0,0.0,0.3431935906410217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984918355941772,0.7984998822212219,-8.016782885533758e-06,0.0,0.000348297849996,0.0,0.0,76.51899719238281,0.0,0.0,0.0,0.4862275719642639,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975378826260566,-2245.375244140625,304.1490478515625,0.6421191096305847,0.1555642783641815,0.1429479122161865,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246555022895,-489.1745300292969,299.1235656738281,0.410904049873352,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788472473621368,-4036.841796875,304.15545654296875,0.8479911684989929,0.3644361793994903,0.2568719089031219,293.2294616699219,297.1499938964844,293.1499938964844,0.3526214063167572,-6575.0927734375,304.1578369140625,0.9022386074066162,0.4392982721328735,0.4183083772659302,293.23956298828125,297.1499938964844,293.1499938964844,0.0107434075325727,-3224.571533203125,302.2216796875,0.410904049873352,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332740068435669,0.8240769505500793,0.8240769505500793,1.0,1.0,-1.332226037979126,0.5736910104751587,0.7585350871086121,0.2562640607357025,0.0,0.0,0.6762427091598511,98.5419921875,93.0,8.875402450561523,-15184.1220703125,357.55596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.907470703125,308.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.486328125,18000.0,0.0,0.0,0.3442980647087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975138425827026,0.7975218296051025,-8.012584657990374e-06,0.0,0.0003494187549222,0.0,0.0,76.3497085571289,0.0,0.0,0.0,0.4858625531196594,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975378826260566,-2245.375244140625,304.1490478515625,0.6421191096305847,0.1555642783641815,0.1429479122161865,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246555022895,-489.1745300292969,299.1235656738281,0.410904049873352,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788472473621368,-4036.841796875,304.15545654296875,0.8479911684989929,0.3644361793994903,0.2568719089031219,293.2294616699219,297.1499938964844,293.1499938964844,0.3526214063167572,-6575.0927734375,304.1578369140625,0.9022386074066162,0.4392982721328735,0.4183083772659302,293.23956298828125,297.1499938964844,293.1499938964844,0.0107434075325727,-3224.571533203125,302.2216796875,0.410904049873352,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.3332740068435669,0.8240769505500793,0.8240769505500793,1.0,1.0,-1.332226037979126,0.5736910104751587,0.7585350871086121,0.2562640607357025,0.0,0.0,0.6762427091598511,98.5419921875,93.0,8.875402450561523,-15184.1220703125,357.55596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.907470703125,308.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.486328125,18000.0,0.0,0.0,0.3442980647087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975138425827026,0.7975218296051025,-8.012584657990374e-06,0.0,0.0003494187549222,0.0,0.0,76.3497085571289,0.0,0.0,0.0,0.4858625531196594,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977740213274955,-2249.6611328125,304.14898681640625,0.6443486213684082,0.1559263169765472,0.1432883888483047,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562209881842,-484.9714050292969,299.07012939453125,0.4122098982334137,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778249680995941,-4025.08154296875,304.1553649902344,0.849597156047821,0.3635019958019256,0.2562452256679535,293.2270202636719,297.1499938964844,293.1499938964844,0.3509349524974823,-6550.15234375,304.1580810546875,0.9037917852401732,0.4377848505973816,0.4169098734855652,293.23651123046875,297.1499938964844,293.1499938964844,0.0106797749176621,-3212.888916015625,302.2001037597656,0.4122098982334137,0.050000000745058,0.2408312261104583,291.1571960449219,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310985863208771,0.8235220313072205,0.8235220313072205,1.0,1.0,-1.3298180103302002,0.5725427269935608,0.7572752237319946,0.2556001245975494,0.0,0.0,0.6749789118766785,97.0803680419922,81.0,10.481032371520996,-15157.369140625,353.1176147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172058105469,308.3642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.880859375,18000.0,0.0,0.0,0.3451598286628723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956660985946655,0.7956740856170654,-7.997154170880094e-06,0.0,0.0003502933541312,0.0,0.0,75.9764404296875,0.0,0.0,0.0,0.4850797355175018,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977740213274955,-2249.6611328125,304.14898681640625,0.6443486213684082,0.1559263169765472,0.1432883888483047,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562209881842,-484.9714050292969,299.07012939453125,0.4122098982334137,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778249680995941,-4025.08154296875,304.1553649902344,0.849597156047821,0.3635019958019256,0.2562452256679535,293.2270202636719,297.1499938964844,293.1499938964844,0.3509349524974823,-6550.15234375,304.1580810546875,0.9037917852401732,0.4377848505973816,0.4169098734855652,293.23651123046875,297.1499938964844,293.1499938964844,0.0106797749176621,-3212.888916015625,302.2001037597656,0.4122098982334137,0.050000000745058,0.2408312261104583,291.1571960449219,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310985863208771,0.8235220313072205,0.8235220313072205,1.0,1.0,-1.3298180103302002,0.5725427269935608,0.7572752237319946,0.2556001245975494,0.0,0.0,0.6749789118766785,97.0803680419922,81.0,10.481032371520996,-15157.369140625,353.1176147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172058105469,308.3642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.880859375,18000.0,0.0,0.0,0.3451598286628723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956660985946655,0.7956740856170654,-7.997154170880094e-06,0.0,0.0003502933541312,0.0,0.0,75.9764404296875,0.0,0.0,0.0,0.4850797355175018,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977781638503074,-2249.634521484375,304.149169921875,0.6470317840576172,0.1560652256011963,0.1433434337377548,293.3265380859375,297.1499938964844,293.1499938964844,0.0064125619828701,-482.2154846191406,299.0433044433594,0.4141760170459747,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.2771278619766235,-4016.958740234375,304.1556701660156,0.8525407314300537,0.3629727959632873,0.2558270394802093,293.2261962890625,297.1499938964844,293.1499938964844,0.349893569946289,-6534.60009765625,304.15850830078125,0.9071147441864014,0.4369725286960602,0.4160765707492828,293.2353515625,297.1499938964844,293.1499938964844,0.0106286164373159,-3202.943603515625,302.18902587890625,0.4141760170459747,0.050000000745058,0.2404443919658661,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.857177734375,293.2600402832031,291.1634521484375,1.0,0.328656256198883,0.8232446312904358,0.8232446312904358,1.0,1.0,-1.32781982421875,0.5716069340705872,0.7562129497528076,0.2550675868988037,0.0,0.0,0.6736202239990234,94.9833984375,81.0,12.646078109741213,-15136.96484375,347.4484558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320373535156,308.3733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.708984375,18000.0,0.0,0.0,0.3454627394676208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935502529144287,0.7935582399368286,-7.980132068041712e-06,0.0,0.0003506007487885,0.0,0.0,75.55502319335938,0.0,0.0,0.0,0.4841966331005096,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977509841322898,-2249.022216796875,304.1493835449219,0.6506391763687134,0.1561969220638275,0.1433628648519516,293.3261413574219,297.1499938964844,293.1499938964844,0.00636483496055,-479.1834716796875,299.0160217285156,0.416904866695404,0.050000000745058,0.0505813211202621,293.1954040527344,297.1499938964844,293.1499938964844,0.2763833701610565,-4008.278564453125,304.1559753417969,0.8566960692405701,0.3624321818351745,0.2553758919239044,293.2254638671875,297.1499938964844,293.1499938964844,0.3488044738769531,-6518.33251953125,304.158935546875,0.9120028614997864,0.4361531436443329,0.4152024686336517,293.2344055175781,297.1499938964844,293.1499938964844,0.0105692809447646,-3191.287353515625,302.177734375,0.416904866695404,0.050000000745058,0.2399360090494156,291.16796875,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,293.259765625,291.1689758300781,1.0,0.3255035281181335,0.8229663968086243,0.8229663968086243,1.0,1.0,-1.32551372051239,0.5705299973487854,0.7549837231636047,0.2544601559638977,0.0,0.0,0.6718681454658508,92.2328872680664,69.0,13.856467247009276,-15112.486328125,340.1803894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,308.3848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.95703125,18000.0,0.0,0.0,0.3456610143184662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904841899871826,0.7904921770095825,-7.954176908242516e-06,0.0,0.0003508019726723,0.0,0.0,74.93766021728516,0.0,0.0,0.0,0.4829213917255401,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976482480764389,-2246.9150390625,304.1497497558594,0.6605833768844604,0.1564554125070572,0.1433376669883728,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611456960439,-472.5567626953125,298.96002197265625,0.4247391819953918,0.050000000745058,0.0503093674778938,293.195068359375,297.1499938964844,293.1499938964844,0.2748419344425201,-3990.33203125,304.15655517578125,0.8684977293014526,0.36134934425354,0.2544223070144653,293.2240295410156,297.1499938964844,293.1499938964844,0.3465860784053802,-6485.2509765625,304.1596374511719,0.9263927936553956,0.4345293045043945,0.4133991599082947,293.2327880859375,297.1499938964844,293.1499938964844,0.010434222407639,-3164.503173828125,302.1547241210937,0.4247391819953918,0.050000000745058,0.2386459857225418,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791687011719,1.0,0.3175075352191925,0.8224098682403564,0.8224098682403564,1.0,1.0,-1.3202993869781494,0.5680996179580688,0.7521997690200806,0.2531041502952575,0.0,0.0,0.6673908233642578,85.26412200927734,57.0,13.854434967041016,-15054.9794921875,322.1511535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159912109375,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.451171875,18000.0,0.0,0.0,0.3457047343254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819347977638245,0.7819426655769348,-7.878258657001425e-06,0.0,0.0003508463560137,0.0,0.0,73.20721435546875,0.0,0.0,0.0,0.4793553650379181,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976482480764389,-2246.9150390625,304.1497497558594,0.6605833768844604,0.1564554125070572,0.1433376669883728,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611456960439,-472.5567626953125,298.96002197265625,0.4247391819953918,0.050000000745058,0.0503093674778938,293.195068359375,297.1499938964844,293.1499938964844,0.2748419344425201,-3990.33203125,304.15655517578125,0.8684977293014526,0.36134934425354,0.2544223070144653,293.2240295410156,297.1499938964844,293.1499938964844,0.3465860784053802,-6485.2509765625,304.1596374511719,0.9263927936553956,0.4345293045043945,0.4133991599082947,293.2327880859375,297.1499938964844,293.1499938964844,0.010434222407639,-3164.503173828125,302.1547241210937,0.4247391819953918,0.050000000745058,0.2386459857225418,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791687011719,1.0,0.3175075352191925,0.8224098682403564,0.8224098682403564,1.0,1.0,-1.3202993869781494,0.5680996179580688,0.7521997690200806,0.2531041502952575,0.0,0.0,0.6673908233642578,85.26412200927734,57.0,13.854434967041016,-15054.9794921875,322.1511535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159912109375,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.451171875,18000.0,0.0,0.0,0.3457047343254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819347977638245,0.7819426655769348,-7.878258657001425e-06,0.0,0.0003508463560137,0.0,0.0,73.20721435546875,0.0,0.0,0.0,0.4793553650379181,4.0,0.0,1.0
