time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.140869140625,297.1499938964844,293.1499938964844,0.097519427537918,-2244.3662109375,304.1500549316406,0.6744105219841003,0.1567175686359405,0.1432622224092483,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509530059993,-465.4757080078125,298.9020080566406,0.4363800585269928,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.2733043432235718,-3972.484130859375,304.15692138671875,0.8851523399353027,0.3602823913097381,0.2534369528293609,293.2225646972656,297.1499938964844,293.1499938964844,0.3444028198719024,-6452.79931640625,304.1600646972656,0.9463918805122375,0.4329484701156616,0.4115769267082214,293.2314147949219,297.1499938964844,293.1499938964844,0.0102864559739828,-3134.940185546875,302.1313171386719,0.4363800585269928,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.1872253417969,1.0,0.3077462911605835,0.8218533396720886,0.8218533396720886,1.0,1.0,-1.3145925998687744,0.565441906452179,0.7491506934165955,0.251639574766159,0.0,0.0,0.661930501461029,76.9244384765625,45.0,11.48525333404541,-14989.37890625,300.98065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09979248046875,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.728515625,18000.0,0.0,0.0,0.3452391922473907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770805835723877,0.7708136439323425,-7.77671539253788e-06,0.0,0.0003503739135339,0.0,0.0,70.971923828125,0.0,0.0,0.0,0.4747128486633301,4.0,0.0,1.0
475800,293.140869140625,297.1499938964844,293.1499938964844,0.097519427537918,-2244.3662109375,304.1500549316406,0.6744105219841003,0.1567175686359405,0.1432622224092483,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509530059993,-465.4757080078125,298.9020080566406,0.4363800585269928,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.2733043432235718,-3972.484130859375,304.15692138671875,0.8851523399353027,0.3602823913097381,0.2534369528293609,293.2225646972656,297.1499938964844,293.1499938964844,0.3444028198719024,-6452.79931640625,304.1600646972656,0.9463918805122375,0.4329484701156616,0.4115769267082214,293.2314147949219,297.1499938964844,293.1499938964844,0.0102864559739828,-3134.940185546875,302.1313171386719,0.4363800585269928,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.1872253417969,1.0,0.3077462911605835,0.8218533396720886,0.8218533396720886,1.0,1.0,-1.3145925998687744,0.565441906452179,0.7491506934165955,0.251639574766159,0.0,0.0,0.661930501461029,76.9244384765625,45.0,11.48525333404541,-14989.37890625,300.98065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09979248046875,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.728515625,18000.0,0.0,0.0,0.3452391922473907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770805835723877,0.7708136439323425,-7.77671539253788e-06,0.0,0.0003503739135339,0.0,0.0,70.971923828125,0.0,0.0,0.0,0.4747128486633301,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973921418190002,-2241.901123046875,304.1502380371094,0.6926372647285461,0.15698803961277,0.1431616842746734,293.3265991210937,297.1499938964844,293.1499938964844,0.006037950515747,-458.18499755859375,298.84197998046875,0.4531047940254211,0.050000000745058,0.0496241450309753,293.1942749023437,297.1499938964844,293.1499938964844,0.2718174159526825,-3955.284912109375,304.1571044921875,0.9073545336723328,0.359234869480133,0.252440333366394,293.2210693359375,297.1499938964844,293.1499938964844,0.3423130512237549,-6421.84619140625,304.1601867675781,0.9703761339187622,0.4314174652099609,0.4097673594951629,293.2301025390625,297.1499938964844,293.1499938964844,0.0101335542276501,-3104.1474609375,302.1076965332031,0.4531047940254211,0.050000000745058,0.2353955805301666,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1924133300781,1.0,0.2966312766075134,0.821353018283844,0.821353018283844,1.0,1.0,-1.3086254596710205,0.5626678466796875,0.745957612991333,0.2501306235790252,0.0,0.0,0.6559275388717651,67.7308578491211,33.0,7.829731941223144,-14919.0322265625,277.9792175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,308.4960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18128.98828125,18000.0,0.0,0.0,0.3442563116550445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758051872253418,0.7580595016479492,-7.659164111828431e-06,0.0,0.000349376379745,0.0,0.0,68.45289611816406,0.0,0.0,0.0,0.4694059491157532,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973921418190002,-2241.901123046875,304.1502380371094,0.6926372647285461,0.15698803961277,0.1431616842746734,293.3265991210937,297.1499938964844,293.1499938964844,0.006037950515747,-458.18499755859375,298.84197998046875,0.4531047940254211,0.050000000745058,0.0496241450309753,293.1942749023437,297.1499938964844,293.1499938964844,0.2718174159526825,-3955.284912109375,304.1571044921875,0.9073545336723328,0.359234869480133,0.252440333366394,293.2210693359375,297.1499938964844,293.1499938964844,0.3423130512237549,-6421.84619140625,304.1601867675781,0.9703761339187622,0.4314174652099609,0.4097673594951629,293.2301025390625,297.1499938964844,293.1499938964844,0.0101335542276501,-3104.1474609375,302.1076965332031,0.4531047940254211,0.050000000745058,0.2353955805301666,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1924133300781,1.0,0.2966312766075134,0.821353018283844,0.821353018283844,1.0,1.0,-1.3086254596710205,0.5626678466796875,0.745957612991333,0.2501306235790252,0.0,0.0,0.6559275388717651,67.7308578491211,33.0,7.829731941223144,-14919.0322265625,277.9792175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,308.4960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18128.98828125,18000.0,0.0,0.0,0.3442563116550445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758051872253418,0.7580595016479492,-7.659164111828431e-06,0.0,0.000349376379745,0.0,0.0,68.45289611816406,0.0,0.0,0.0,0.4694059491157532,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972790122032165,-2239.751953125,304.1503601074219,0.7156722545623779,0.1572681069374084,0.1430504918098449,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243799187242,-450.8280334472656,298.7800598144531,0.4746073186397552,0.050000000745058,0.0492446646094322,293.19384765625,297.1499938964844,293.1499938964844,0.2703945934772491,-3938.877685546875,304.1571044921875,0.9394850134849548,0.3582037389278412,0.2514409124851227,293.2194519042969,297.1499938964844,293.1499938964844,0.3402352035045624,-6391.8583984375,304.1602783203125,0.9957813620567322,0.4299414753913879,0.4079857170581817,293.22882080078125,297.1499938964844,293.1499938964844,0.0099799521267414,-3073.01611328125,302.0840148925781,0.4746073186397552,0.050000000745058,0.2335954904556274,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844039797782898,0.8208526372909546,0.8208526372909546,1.0,1.0,-1.3024088144302368,0.5597772002220154,0.7426316142082214,0.2485767602920532,0.0,0.0,0.6497751474380493,58.02603149414063,25.0,4.03383207321167,-14845.6357421875,253.9756317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049621582031,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18133.65625,18000.0,0.0,0.0,0.3427838087081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446280717849731,0.7446356415748596,-7.535278655268485e-06,0.0,0.0003478819853626,0.0,0.0,65.85887145996094,0.0,0.0,0.0,0.4638419449329376,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972790122032165,-2239.751953125,304.1503601074219,0.7156722545623779,0.1572681069374084,0.1430504918098449,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243799187242,-450.8280334472656,298.7800598144531,0.4746073186397552,0.050000000745058,0.0492446646094322,293.19384765625,297.1499938964844,293.1499938964844,0.2703945934772491,-3938.877685546875,304.1571044921875,0.9394850134849548,0.3582037389278412,0.2514409124851227,293.2194519042969,297.1499938964844,293.1499938964844,0.3402352035045624,-6391.8583984375,304.1602783203125,0.9957813620567322,0.4299414753913879,0.4079857170581817,293.22882080078125,297.1499938964844,293.1499938964844,0.0099799521267414,-3073.01611328125,302.0840148925781,0.4746073186397552,0.050000000745058,0.2335954904556274,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844039797782898,0.8208526372909546,0.8208526372909546,1.0,1.0,-1.3024088144302368,0.5597772002220154,0.7426316142082214,0.2485767602920532,0.0,0.0,0.6497751474380493,58.02603149414063,25.0,4.03383207321167,-14845.6357421875,253.9756317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049621582031,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18133.65625,18000.0,0.0,0.0,0.3427838087081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446280717849731,0.7446356415748596,-7.535278655268485e-06,0.0,0.0003478819853626,0.0,0.0,65.85887145996094,0.0,0.0,0.0,0.4638419449329376,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972466021776199,-2239.10107421875,304.1503295898437,0.7249682545661926,0.1574176549911499,0.1430457979440689,293.3276062011719,297.1499938964844,293.1499938964844,0.0058753476478159,-447.6051940917969,298.7497253417969,0.4819682240486145,0.050000000745058,0.04910184815526,293.1935119628906,297.1499938964844,293.1499938964844,0.2696892023086548,-3930.708740234375,304.1571044921875,0.9533085823059082,0.3577097952365875,0.2509839832782745,293.2156982421875,297.1499938964844,293.1499938964844,0.3309651613235473,-6249.1259765625,304.1757507324219,0.9990000128746032,0.429790586233139,0.3985973298549652,293.22808837890625,297.1499938964844,293.1499938964844,0.0099178198724985,-3060.19287109375,302.0727844238281,0.4819682240486145,0.050000000745058,0.2329180240631103,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.8825988769531,293.2581787109375,291.19903564453125,1.0,0.2782716751098633,0.8206024765968323,0.8206024765968323,1.0,1.0,-1.2893105745315552,0.5537620782852173,0.7355484962463379,0.2454046905040741,0.0,0.0,0.646403968334198,54.21042251586914,25.0,13.499870300292969,-14743.6865234375,240.61917114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36187744140625,308.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.888671875,18000.0,0.0,0.0,0.3418492376804352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378115057945251,0.7378189563751221,-7.473192454199307e-06,0.0,0.0003469335206318,0.0,0.0,64.56990051269531,0.0,0.0,0.0,0.4610177874565124,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.097045861184597,-2234.986328125,304.1506652832031,0.7334840893745422,0.1574926078319549,0.1430375427007675,293.3279724121094,297.1499938964844,293.1499938964844,0.005824162159115,-443.9141540527344,298.7271423339844,0.4883031547069549,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.2685492634773254,-3917.073974609375,304.15789794921875,0.9654580354690552,0.3572042286396026,0.2505497336387634,293.2008972167969,297.1499938964844,293.1499938964844,0.3163137435913086,-6018.66748046875,304.1976928710937,0.9990000128746032,0.4318534731864929,0.3837694525718689,293.2273254394531,297.1499938964844,293.1499938964844,0.0098486235365271,-3044.05078125,302.0648193359375,0.4883031547069549,0.050000000745058,0.2323380559682846,291.2187805175781,291.1499938964844,262.0971069335937,260.4305725097656,279.8865966796875,293.2528686523437,291.2244567871094,1.0,0.2719008028507232,0.8203924298286438,0.8203924298286438,1.0,1.0,-1.2705702781677246,0.5452791452407837,0.7252911329269409,0.2406074404716491,0.0,0.0,0.6397786140441895,50.82466125488281,28.0,44.60759735107422,-14597.177734375,226.2626190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18186.05078125,18000.0,0.0,0.0,0.3406171500682831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283824682235718,0.7283898591995239,-7.398906291200546e-06,0.0,0.0003456831036601,0.0,0.0,62.8884391784668,0.0,0.0,0.0,0.4571075737476349,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964585840702056,-2223.3544921875,304.1513977050781,0.746101438999176,0.1572120785713195,0.1427632570266723,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283965870738,-437.0226440429688,298.6817932128906,0.4976312220096588,0.050000000745058,0.0488135740160942,293.1932983398437,297.1499938964844,293.1499938964844,0.2663343250751495,-3890.7470703125,304.15887451171875,0.981734573841095,0.3561069965362549,0.2496837377548217,293.1527099609375,297.1499938964844,293.1499938964844,0.2942510843276977,-5677.1728515625,304.2178039550781,0.9990000128746032,0.4403055608272552,0.3626628816127777,293.2257995605469,297.1499938964844,293.1499938964844,0.009734358638525,-3017.157958984375,302.0497131347656,0.4976312220096588,0.050000000745058,0.2315505743026733,291.2637634277344,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2655029296875,1.0,0.263116717338562,0.8199723362922668,0.8199723362922668,1.0,1.0,-1.242714524269104,0.5326905846595764,0.7100239396095276,0.2335113883018493,0.0,0.0,0.6210822463035583,46.198673248291016,46.0,43.70874786376953,-14287.650390625,206.58360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371154785156,308.7159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18346.076171875,18000.0,0.0,0.0,0.3370778858661651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933439373970032,0.6933510899543762,-7.126544005586766e-06,0.0,0.0003420911962166,0.0,0.0,56.89675521850586,0.0,0.0,0.0,0.4432636499404907,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964585840702056,-2223.3544921875,304.1513977050781,0.746101438999176,0.1572120785713195,0.1427632570266723,293.3290710449219,297.1499938964844,293.1499938964844,0.0057283965870738,-437.0226440429688,298.6817932128906,0.4976312220096588,0.050000000745058,0.0488135740160942,293.1932983398437,297.1499938964844,293.1499938964844,0.2663343250751495,-3890.7470703125,304.15887451171875,0.981734573841095,0.3561069965362549,0.2496837377548217,293.1527099609375,297.1499938964844,293.1499938964844,0.2942510843276977,-5677.1728515625,304.2178039550781,0.9990000128746032,0.4403055608272552,0.3626628816127777,293.2257995605469,297.1499938964844,293.1499938964844,0.009734358638525,-3017.157958984375,302.0497131347656,0.4976312220096588,0.050000000745058,0.2315505743026733,291.2637634277344,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2655029296875,1.0,0.263116717338562,0.8199723362922668,0.8199723362922668,1.0,1.0,-1.242714524269104,0.5326905846595764,0.7100239396095276,0.2335113883018493,0.0,0.0,0.6210822463035583,46.198673248291016,46.0,43.70874786376953,-14287.650390625,206.58360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371154785156,308.7159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18346.076171875,18000.0,0.0,0.0,0.3370778858661651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933439373970032,0.6933510899543762,-7.126544005586766e-06,0.0,0.0003420911962166,0.0,0.0,56.89675521850586,0.0,0.0,0.0,0.4432636499404907,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962618514895439,-2219.93017578125,304.1512145996094,0.7460272908210754,0.1568911075592041,0.1424035727977752,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672943755984,-433.3091430664063,298.6116638183594,0.4980013072490692,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654813826084137,-3881.4716796875,304.1572570800781,0.9814326763153076,0.3549220561981201,0.248871237039566,293.1130065917969,297.1499938964844,293.1499938964844,0.2926230430603027,-5660.767578125,304.19696044921875,0.9990000128746032,0.4483500123023987,0.3618625700473785,293.2240600585937,297.1499938964844,293.1499938964844,0.0097057446837425,-3013.46142578125,302.0265808105469,0.4980013072490692,0.050000000745058,0.231521800160408,291.2536315917969,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.24920654296875,1.0,0.2632949948310852,0.8195522427558899,0.8195522427558899,1.0,1.0,-1.240290880203247,0.5315653085708618,0.7087255716323853,0.2328509986400604,0.0,0.0,0.6071803569793701,46.007694244384766,64.0,-17.434226989746094,-14145.8935546875,205.3563842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677673339844,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18301.357421875,18000.0,0.0,0.0,0.3323546350002289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588788628578186,0.6588857173919678,-6.82776544635999e-06,0.0,0.0003372977080289,0.0,0.0,51.168575286865234,0.0,0.0,0.0,0.4296761155128479,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962618514895439,-2219.93017578125,304.1512145996094,0.7460272908210754,0.1568911075592041,0.1424035727977752,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672943755984,-433.3091430664063,298.6116638183594,0.4980013072490692,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654813826084137,-3881.4716796875,304.1572570800781,0.9814326763153076,0.3549220561981201,0.248871237039566,293.1130065917969,297.1499938964844,293.1499938964844,0.2926230430603027,-5660.767578125,304.19696044921875,0.9990000128746032,0.4483500123023987,0.3618625700473785,293.2240600585937,297.1499938964844,293.1499938964844,0.0097057446837425,-3013.46142578125,302.0265808105469,0.4980013072490692,0.050000000745058,0.231521800160408,291.2536315917969,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.24920654296875,1.0,0.2632949948310852,0.8195522427558899,0.8195522427558899,1.0,1.0,-1.240290880203247,0.5315653085708618,0.7087255716323853,0.2328509986400604,0.0,0.0,0.6071803569793701,46.007694244384766,64.0,-17.434226989746094,-14145.8935546875,205.3563842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677673339844,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18301.357421875,18000.0,0.0,0.0,0.3323546350002289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588788628578186,0.6588857173919678,-6.82776544635999e-06,0.0,0.0003372977080289,0.0,0.0,51.168575286865234,0.0,0.0,0.0,0.4296761155128479,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968072861433029,-2231.176025390625,304.14990234375,0.7358618378639221,0.1568173319101333,0.1424325853586197,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382860057055,-432.5277404785156,298.5177917480469,0.4907180070877075,0.050000000745058,0.0489346757531166,293.1944274902344,297.1499938964844,293.1499938964844,0.2658980786800384,-3887.8583984375,304.1541442871094,0.9670506119728088,0.3536773920059204,0.2481095939874649,293.10894775390625,297.1499938964844,293.1499938964844,0.3088656961917877,-5925.25390625,304.15386962890625,0.9990000128746032,0.4501859843730926,0.3781646192073822,293.2228088378906,297.1499938964844,293.1499938964844,0.0097489599138498,-3029.760986328125,301.9939270019531,0.4907180070877075,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704941630363464,0.8193215131759644,0.8193215131759644,1.0,1.0,-1.2598481178283691,0.5403152108192444,0.71953284740448,0.2378719300031662,0.0,0.0,0.605560302734375,49.52410888671875,82.0,-76.05097198486328,-14242.6123046875,219.6302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,308.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.677734375,18000.0,0.0,0.0,0.3275339305400848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451431512832642,0.645149827003479,-6.67075983074028e-06,0.0,0.0003324052959214,0.0,0.0,48.76392364501953,0.0,0.0,0.0,0.4239562451839447,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968072861433029,-2231.176025390625,304.14990234375,0.7358618378639221,0.1568173319101333,0.1424325853586197,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382860057055,-432.5277404785156,298.5177917480469,0.4907180070877075,0.050000000745058,0.0489346757531166,293.1944274902344,297.1499938964844,293.1499938964844,0.2658980786800384,-3887.8583984375,304.1541442871094,0.9670506119728088,0.3536773920059204,0.2481095939874649,293.10894775390625,297.1499938964844,293.1499938964844,0.3088656961917877,-5925.25390625,304.15386962890625,0.9990000128746032,0.4501859843730926,0.3781646192073822,293.2228088378906,297.1499938964844,293.1499938964844,0.0097489599138498,-3029.760986328125,301.9939270019531,0.4907180070877075,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704941630363464,0.8193215131759644,0.8193215131759644,1.0,1.0,-1.2598481178283691,0.5403152108192444,0.71953284740448,0.2378719300031662,0.0,0.0,0.605560302734375,49.52410888671875,82.0,-76.05097198486328,-14242.6123046875,219.6302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,308.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.677734375,18000.0,0.0,0.0,0.3275339305400848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451431512832642,0.645149827003479,-6.67075983074028e-06,0.0,0.0003324052959214,0.0,0.0,48.76392364501953,0.0,0.0,0.0,0.4239562451839447,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976210311055183,-2247.640625,304.1485595703125,0.7193857431411743,0.1567962914705276,0.142605185508728,293.333984375,297.1499938964844,293.1499938964844,0.0056281792931258,-433.2892761230469,298.4143371582031,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.266798198223114,-3899.958984375,304.1512756347656,0.9405704736709596,0.3523648679256439,0.2473876029253006,293.14385986328125,297.1499938964844,293.1499938964844,0.3388262987136841,-6396.64111328125,304.1025695800781,0.9990000128746032,0.4442295432090759,0.4073118269443512,293.2231140136719,297.1499938964844,293.1499938964844,0.0098303519189357,-3056.068359375,301.9541320800781,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1101989746094,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024169921875,1.0,0.2832043170928955,0.819090723991394,0.819090723991394,1.0,1.0,-1.2958327531814575,0.5564985871315002,0.739334225654602,0.2471379488706588,0.0,0.0,0.6161667108535767,56.19284057617188,85.0,-104.73822784423828,-14551.3076171875,247.37355041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0288391113281,308.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17866.337890625,18000.0,0.0,0.0,0.323942482471466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564526557922363,0.6564593315124512,-6.7096193561155815e-06,0.0,0.0003287604486104,0.0,0.0,50.20103454589844,0.0,0.0,0.0,0.4279045760631561,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976210311055183,-2247.640625,304.1485595703125,0.7193857431411743,0.1567962914705276,0.142605185508728,293.333984375,297.1499938964844,293.1499938964844,0.0056281792931258,-433.2892761230469,298.4143371582031,0.4781777560710907,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.266798198223114,-3899.958984375,304.1512756347656,0.9405704736709596,0.3523648679256439,0.2473876029253006,293.14385986328125,297.1499938964844,293.1499938964844,0.3388262987136841,-6396.64111328125,304.1025695800781,0.9990000128746032,0.4442295432090759,0.4073118269443512,293.2231140136719,297.1499938964844,293.1499938964844,0.0098303519189357,-3056.068359375,301.9541320800781,0.4781777560710907,0.050000000745058,0.2332697063684463,291.1101989746094,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024169921875,1.0,0.2832043170928955,0.819090723991394,0.819090723991394,1.0,1.0,-1.2958327531814575,0.5564985871315002,0.739334225654602,0.2471379488706588,0.0,0.0,0.6161667108535767,56.19284057617188,85.0,-104.73822784423828,-14551.3076171875,247.37355041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0288391113281,308.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17866.337890625,18000.0,0.0,0.0,0.323942482471466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564526557922363,0.6564593315124512,-6.7096193561155815e-06,0.0,0.0003287604486104,0.0,0.0,50.20103454589844,0.0,0.0,0.0,0.4279045760631561,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981548428535461,-2258.204833984375,304.1478576660156,0.7114984393119812,0.1570655852556228,0.1428568363189697,293.3348693847656,297.1499938964844,293.1499938964844,0.0056244297884404,-433.7303161621094,298.3623962402344,0.47138312458992,0.050000000745058,0.0493050217628479,293.19580078125,297.1499938964844,293.1499938964844,0.2672134637832641,-3905.461669921875,304.1502990722656,0.9271600842475892,0.3516987264156341,0.2470172792673111,293.17388916015625,297.1499938964844,293.1499938964844,0.3514506220817566,-6587.7373046875,304.0886535644531,0.9979954361915588,0.4384143650531769,0.4185018837451935,293.223876953125,297.1499938964844,293.1499938964844,0.0098707964643836,-3069.09423828125,301.9325561523437,0.47138312458992,0.050000000745058,0.233881801366806,291.070556640625,291.1499938964844,261.96978759765625,260.3292541503906,279.8202209472656,293.2559814453125,291.0644836425781,1.0,0.2887736558914184,0.8189753293991089,0.8189753293991089,1.0,1.0,-1.3102991580963137,0.5629460215568542,0.7473531365394592,0.2511065602302551,0.0,0.0,0.6254743337631226,59.69644927978516,85.0,-100.94166564941406,-14716.552734375,260.6942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9572448730469,308.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17751.748046875,18000.0,0.0,0.0,0.3229647874832153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711903214454651,0.6711971163749695,-6.8048980210733134e-06,0.0,0.0003277682117186,0.0,0.0,52.38483428955078,0.0,0.0,0.0,0.4334915578365326,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986215323209762,-2267.037841796875,304.1473999023437,0.7009803056716919,0.157386839389801,0.1433141976594925,293.33563232421875,297.1499938964844,293.1499938964844,0.0056223538704216,-433.8352966308594,298.3221435546875,0.4609415531158447,0.050000000745058,0.0494852140545845,293.1961669921875,297.1499938964844,293.1499938964844,0.2670332491397857,-3903.388671875,304.1506042480469,0.9105627536773682,0.3510476350784302,0.246697261929512,293.1972351074219,297.1499938964844,293.1499938964844,0.3473506569862366,-6520.828125,304.107177734375,0.98285311460495,0.4335149526596069,0.413474291563034,293.2247314453125,297.1499938964844,293.1499938964844,0.009907248429954,-3078.68359375,301.9150695800781,0.4609415531158447,0.050000000745058,0.2347365468740463,291.0572509765625,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,293.2637023925781,291.05938720703125,1.0,0.2934712469577789,0.8185515999794006,0.8185515999794006,1.0,1.0,-1.3054076433181765,0.5606656074523926,0.7447420358657837,0.2498938590288162,0.0,0.0,0.6332414150238037,64.1844253540039,88.0,-46.59565353393555,-14767.203125,268.79449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8556213378906,308.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17690.83203125,18000.0,0.0,0.0,0.3224657773971557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889810562133789,0.6889880299568176,-6.941005722183036e-06,0.0,0.0003272617759648,0.0,0.0,55.22904968261719,0.0,0.0,0.0,0.4403422176837921,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987969636917114,-2269.7763671875,304.14801025390625,0.6851544976234436,0.1574168652296066,0.1437969803810119,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873654782772,-431.2212524414063,298.2644958496094,0.4451246857643127,0.050000000745058,0.0497832000255584,293.1974182128906,297.1499938964844,293.1499938964844,0.2654162645339966,-3883.737060546875,304.1530456542969,0.8884356021881104,0.3496230840682983,0.2459511160850525,293.2190856933594,297.1499938964844,293.1499938964844,0.3413119316101074,-6420.962890625,304.1310119628906,0.956953465938568,0.4278428852558136,0.4073086678981781,293.2268371582031,297.1499938964844,293.1499938964844,0.0099209193140268,-3081.239990234375,301.8881530761719,0.4451246857643127,0.050000000745058,0.2361500710248947,291.0863037109375,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.0875549316406,1.0,0.3013801574707031,0.8177042007446289,0.8177042007446289,1.0,1.0,-1.2997430562973022,0.5579761862754822,0.7417669296264648,0.2484955489635467,0.0,0.0,0.639603853225708,71.64358520507812,91.0,9.040111541748049,-14774.25390625,283.0369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6288146972656,308.6484375,278.1499938964844,0.0,18000.0,313.1499938964844,17821.806640625,18000.0,0.0,0.0,0.3223642706871032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093687653541565,0.7093759179115295,-7.14720954420045e-06,0.0,0.0003271587775088,0.0,0.0,58.92391204833984,0.0,0.0,0.0,0.448758989572525,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987969636917114,-2269.7763671875,304.14801025390625,0.6851544976234436,0.1574168652296066,0.1437969803810119,293.3377380371094,297.1499938964844,293.1499938964844,0.0055873654782772,-431.2212524414063,298.2644958496094,0.4451246857643127,0.050000000745058,0.0497832000255584,293.1974182128906,297.1499938964844,293.1499938964844,0.2654162645339966,-3883.737060546875,304.1530456542969,0.8884356021881104,0.3496230840682983,0.2459511160850525,293.2190856933594,297.1499938964844,293.1499938964844,0.3413119316101074,-6420.962890625,304.1310119628906,0.956953465938568,0.4278428852558136,0.4073086678981781,293.2268371582031,297.1499938964844,293.1499938964844,0.0099209193140268,-3081.239990234375,301.8881530761719,0.4451246857643127,0.050000000745058,0.2361500710248947,291.0863037109375,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.0875549316406,1.0,0.3013801574707031,0.8177042007446289,0.8177042007446289,1.0,1.0,-1.2997430562973022,0.5579761862754822,0.7417669296264648,0.2484955489635467,0.0,0.0,0.639603853225708,71.64358520507812,91.0,9.040111541748049,-14774.25390625,283.0369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6288146972656,308.6484375,278.1499938964844,0.0,18000.0,313.1499938964844,17821.806640625,18000.0,0.0,0.0,0.3223642706871032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093687653541565,0.7093759179115295,-7.14720954420045e-06,0.0,0.0003271587775088,0.0,0.0,58.92391204833984,0.0,0.0,0.0,0.448758989572525,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987489819526672,-2268.67041015625,304.14874267578125,0.6733807921409607,0.1571367532014846,0.1438080072402954,293.3401794433594,297.1499938964844,293.1499938964844,0.0055486056953668,-428.64849853515625,298.1961364746094,0.4347162842750549,0.050000000745058,0.0500256195664405,293.19879150390625,297.1499938964844,293.1499938964844,0.2641218304634094,-3868.378662109375,304.1541748046875,0.8727473020553589,0.3481484949588775,0.2451096326112747,293.2265625,297.1499938964844,293.1499938964844,0.3382798135280609,-6371.20703125,304.1421813964844,0.9368767738342284,0.424563467502594,0.4040615260601043,293.2289733886719,297.1499938964844,293.1499938964844,0.0099310558289289,-3084.872802734375,301.8569030761719,0.4347162842750549,0.050000000745058,0.2373000085353851,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.307805061340332,0.8168567419052124,0.8168567419052124,1.0,1.0,-1.296519160270691,0.5563873648643494,0.7401317954063416,0.2477361559867859,0.0,0.0,0.6463504433631897,77.7348861694336,94.0,10.849382400512695,-14760.1103515625,295.1575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,308.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.056640625,18000.0,0.0,0.0,0.3230466544628143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242450714111328,0.7242523431777954,-7.285921583388699e-06,0.0,0.0003278512740507,0.0,0.0,61.6313591003418,0.0,0.0,0.0,0.4549564123153686,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987489819526672,-2268.67041015625,304.14874267578125,0.6733807921409607,0.1571367532014846,0.1438080072402954,293.3401794433594,297.1499938964844,293.1499938964844,0.0055486056953668,-428.64849853515625,298.1961364746094,0.4347162842750549,0.050000000745058,0.0500256195664405,293.19879150390625,297.1499938964844,293.1499938964844,0.2641218304634094,-3868.378662109375,304.1541748046875,0.8727473020553589,0.3481484949588775,0.2451096326112747,293.2265625,297.1499938964844,293.1499938964844,0.3382798135280609,-6371.20703125,304.1421813964844,0.9368767738342284,0.424563467502594,0.4040615260601043,293.2289733886719,297.1499938964844,293.1499938964844,0.0099310558289289,-3084.872802734375,301.8569030761719,0.4347162842750549,0.050000000745058,0.2373000085353851,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.307805061340332,0.8168567419052124,0.8168567419052124,1.0,1.0,-1.296519160270691,0.5563873648643494,0.7401317954063416,0.2477361559867859,0.0,0.0,0.6463504433631897,77.7348861694336,94.0,10.849382400512695,-14760.1103515625,295.1575012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,308.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.056640625,18000.0,0.0,0.0,0.3230466544628143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242450714111328,0.7242523431777954,-7.285921583388699e-06,0.0,0.0003278512740507,0.0,0.0,61.6313591003418,0.0,0.0,0.0,0.4549564123153686,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986521318554878,-2266.716064453125,304.1493225097656,0.664357602596283,0.156849205493927,0.143741637468338,293.3426208496094,297.1499938964844,293.1499938964844,0.005505422130227,-425.78558349609375,298.1258850097656,0.4272742569446563,0.050000000745058,0.0502315536141395,293.1999816894531,297.1499938964844,293.1499938964844,0.2628222107887268,-3853.059814453125,304.1549377441406,0.8606891632080078,0.3466679751873016,0.2442330420017242,293.2289123535156,297.1499938964844,293.1499938964844,0.3361081480979919,-6336.3359375,304.1483154296875,0.9211297631263732,0.4221395552158355,0.401841253042221,293.2309875488281,297.1499938964844,293.1499938964844,0.0099317170679569,-3086.664794921875,301.82489013671875,0.4272742569446563,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,293.271240234375,291.1010437011719,1.0,0.3131833076477051,0.816387951374054,0.816387951374054,1.0,1.0,-1.2941417694091797,0.55521559715271,0.738926112651825,0.2472334951162338,0.0,0.0,0.6525217294692993,82.91587829589844,97.0,8.87450122833252,-14752.5341796875,305.5730285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.05859375,18000.0,0.0,0.0,0.3243269026279449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382197976112366,0.7382271885871887,-7.415224899887107e-06,0.0,0.0003291505854576,0.0,0.0,64.23390197753906,0.0,0.0,0.0,0.4607388079166412,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986521318554878,-2266.716064453125,304.1493225097656,0.664357602596283,0.156849205493927,0.143741637468338,293.3426208496094,297.1499938964844,293.1499938964844,0.005505422130227,-425.78558349609375,298.1258850097656,0.4272742569446563,0.050000000745058,0.0502315536141395,293.1999816894531,297.1499938964844,293.1499938964844,0.2628222107887268,-3853.059814453125,304.1549377441406,0.8606891632080078,0.3466679751873016,0.2442330420017242,293.2289123535156,297.1499938964844,293.1499938964844,0.3361081480979919,-6336.3359375,304.1483154296875,0.9211297631263732,0.4221395552158355,0.401841253042221,293.2309875488281,297.1499938964844,293.1499938964844,0.0099317170679569,-3086.664794921875,301.82489013671875,0.4272742569446563,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,293.271240234375,291.1010437011719,1.0,0.3131833076477051,0.816387951374054,0.816387951374054,1.0,1.0,-1.2941417694091797,0.55521559715271,0.738926112651825,0.2472334951162338,0.0,0.0,0.6525217294692993,82.91587829589844,97.0,8.87450122833252,-14752.5341796875,305.5730285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.05859375,18000.0,0.0,0.0,0.3243269026279449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382197976112366,0.7382271885871887,-7.415224899887107e-06,0.0,0.0003291505854576,0.0,0.0,64.23390197753906,0.0,0.0,0.0,0.4607388079166412,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985597372055053,-2264.88623046875,304.1496887207031,0.65716552734375,0.1565867364406585,0.1436722427606582,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592280648648,-422.7107238769531,298.0548095703125,0.4216055870056152,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615175247192383,-3837.739501953125,304.15545654296875,0.850939929485321,0.3451889157295227,0.2433380782604217,293.2293701171875,297.1499938964844,293.1499938964844,0.3342247307300567,-6306.77685546875,304.1519775390625,0.9087076783180236,0.4200479090213775,0.3999969065189361,293.2328186035156,297.1499938964844,293.1499938964844,0.0099255144596099,-3087.076416015625,301.79248046875,0.4216055870056152,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178129494190216,0.8159191012382507,0.8159191012382507,1.0,1.0,-1.2920172214508057,0.5541594624519348,0.7378576993942261,0.24679696559906,0.0,0.0,0.6581830382347107,87.466064453125,100.0,7.460860729217529,-14750.1416015625,314.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17872.85546875,18000.0,0.0,0.0,0.3260326385498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511072158813477,0.7511147856712341,-7.536324119428173e-06,0.0,0.0003308816812932,0.0,0.0,66.70347595214844,0.0,0.0,0.0,0.4661062061786651,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985597372055053,-2264.88623046875,304.1496887207031,0.65716552734375,0.1565867364406585,0.1436722427606582,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592280648648,-422.7107238769531,298.0548095703125,0.4216055870056152,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615175247192383,-3837.739501953125,304.15545654296875,0.850939929485321,0.3451889157295227,0.2433380782604217,293.2293701171875,297.1499938964844,293.1499938964844,0.3342247307300567,-6306.77685546875,304.1519775390625,0.9087076783180236,0.4200479090213775,0.3999969065189361,293.2328186035156,297.1499938964844,293.1499938964844,0.0099255144596099,-3087.076416015625,301.79248046875,0.4216055870056152,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178129494190216,0.8159191012382507,0.8159191012382507,1.0,1.0,-1.2920172214508057,0.5541594624519348,0.7378576993942261,0.24679696559906,0.0,0.0,0.6581830382347107,87.466064453125,100.0,7.460860729217529,-14750.1416015625,314.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17872.85546875,18000.0,0.0,0.0,0.3260326385498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511072158813477,0.7511147856712341,-7.536324119428173e-06,0.0,0.0003308816812932,0.0,0.0,66.70347595214844,0.0,0.0,0.0,0.4661062061786651,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985111221671104,-2263.927978515625,304.1498413085937,0.6540604829788208,0.1564630568027496,0.1436384320259094,293.3458557128906,297.1499938964844,293.1499938964844,0.0054351757280528,-421.0943298339844,298.0194091796875,0.4192216992378235,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.2608509659767151,-3829.915283203125,304.1556701660156,0.8466774225234985,0.3444505631923675,0.2428861707448959,293.229248046875,297.1499938964844,293.1499938964844,0.333311378955841,-6292.62939453125,304.1532592773437,0.9035559296607972,0.4190642833709717,0.3991396427154541,293.2336730957031,297.1499938964844,293.1499938964844,0.0099200289696455,-3086.740478515625,301.7762451171875,0.4192216992378235,0.050000000745058,0.2395305782556533,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,293.2745361328125,291.1083068847656,1.0,0.3199148178100586,0.8156847357749939,0.8156847357749939,1.0,1.0,-1.290980339050293,0.5536431670188904,0.7373371720314026,0.2465844303369522,0.0,0.0,0.6607370972633362,89.56441497802734,100.0,7.585012912750244,-14750.826171875,318.8327331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.12890625,18000.0,0.0,0.0,0.3269941210746765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570696473121643,0.7570772767066956,-7.593441750941565e-06,0.0,0.0003318574745208,0.0,0.0,67.87226104736328,0.0,0.0,0.0,0.4686021506786346,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984595268964767,-2262.912353515625,304.14996337890625,0.6512046456336975,0.1563431620597839,0.1436049342155456,293.3467712402344,297.1499938964844,293.1499938964844,0.0054106987081468,-419.4375,297.9842529296875,0.4170591831207275,0.050000000745058,0.0505757220089435,293.2019348144531,297.1499938964844,293.1499938964844,0.2601732015609741,-3821.95703125,304.1558837890625,0.8427234292030334,0.3437133133411407,0.2424322366714477,293.2290344238281,297.1499938964844,293.1499938964844,0.332399845123291,-6278.5947265625,304.1543273925781,0.8989287614822388,0.4181061089038849,0.3983068168163299,293.2344970703125,297.1499938964844,293.1499938964844,0.0099131986498832,-3086.081787109375,301.76007080078125,0.4170591831207275,0.050000000745058,0.2399094551801681,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,293.2755432128906,291.1112976074219,1.0,0.3219065368175506,0.815435528755188,0.815435528755188,1.0,1.0,-1.28994619846344,0.553127110004425,0.7368191480636597,0.2463703602552414,0.0,0.0,0.6630657315254211,91.57254791259766,88.0,8.086633682250977,-14752.3359375,322.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239501953125,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17886.859375,18000.0,0.0,0.0,0.3279998004436493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626169323921204,0.7626245617866516,-7.64740525482921e-06,0.0,0.0003328780876472,0.0,0.0,68.97615814208984,0.0,0.0,0.0,0.4709335565567016,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982024893164634,-2257.9609375,304.1504211425781,0.6517543792724609,0.1561291515827179,0.1433809548616409,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403843194246,-414.5509643554688,297.9158630371094,0.4177424013614654,0.050000000745058,0.0505500696599483,293.2025146484375,297.1499938964844,293.1499938964844,0.2586010694503784,-3803.405029296875,304.15655517578125,0.8426803350448608,0.3422762155532837,0.2414033412933349,293.2281799316406,297.1499938964844,293.1499938964844,0.3303655683994293,-6247.392578125,304.1562805175781,0.8988131284713745,0.4162752628326416,0.3965319097042084,293.2358703613281,297.1499938964844,293.1499938964844,0.0098467664793133,-3072.935302734375,301.728515625,0.4177424013614654,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203107118606567,0.8149371147155762,0.8149371147155762,1.0,1.0,-1.286136031150818,0.5513063669204712,0.7348296642303467,0.2455019652843475,0.0,0.0,0.666671872138977,90.86751556396484,76.0,12.365731239318848,-14745.25390625,319.57623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82916259765625,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.392578125,18000.0,0.0,0.0,0.3300543129444122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719794511795044,0.7719871997833252,-7.741719855403062e-06,0.0,0.0003349631733726,0.0,0.0,70.88587951660156,0.0,0.0,0.0,0.4748898148536682,4.0,0.0,1.0
