time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982024893164634,-2257.9609375,304.1504211425781,0.6517543792724609,0.1561291515827179,0.1433809548616409,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403843194246,-414.5509643554688,297.9158630371094,0.4177424013614654,0.050000000745058,0.0505500696599483,293.2025146484375,297.1499938964844,293.1499938964844,0.2586010694503784,-3803.405029296875,304.15655517578125,0.8426803350448608,0.3422762155532837,0.2414033412933349,293.2281799316406,297.1499938964844,293.1499938964844,0.3303655683994293,-6247.392578125,304.1562805175781,0.8988131284713745,0.4162752628326416,0.3965319097042084,293.2358703613281,297.1499938964844,293.1499938964844,0.0098467664793133,-3072.935302734375,301.728515625,0.4177424013614654,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203107118606567,0.8149371147155762,0.8149371147155762,1.0,1.0,-1.286136031150818,0.5513063669204712,0.7348296642303467,0.2455019652843475,0.0,0.0,0.666671872138977,90.86751556396484,76.0,12.365731239318848,-14745.25390625,319.57623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82916259765625,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.392578125,18000.0,0.0,0.0,0.3300543129444122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719794511795044,0.7719871997833252,-7.741719855403062e-06,0.0,0.0003349631733726,0.0,0.0,70.88587951660156,0.0,0.0,0.0,0.4748898148536682,4.0,0.0,1.0
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978279635310173,-2250.76904296875,304.15087890625,0.6573088765144348,0.1559621095657348,0.1430587321519851,293.348876953125,297.1499938964844,293.1499938964844,0.0052551850676536,-408.5071716308594,297.851318359375,0.4224743247032165,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568698823451996,-3782.923583984375,304.1572570800781,0.8488768339157104,0.3409255743026733,0.2403252273797989,293.2268371582031,297.1499938964844,293.1499938964844,0.3281580805778503,-6213.6728515625,304.1578369140625,0.905972957611084,0.4145648777484894,0.3947296738624573,293.2367858886719,297.1499938964844,293.1499938964844,0.0097407484427094,-3050.5390625,301.6986083984375,0.4224743247032165,0.050000000745058,0.2389963418245315,291.1318054199219,291.1499938964844,261.6717224121094,260.0831604003906,279.73931884765625,293.2748413085937,291.1330871582031,1.0,0.3150480389595032,0.8144386410713196,0.8144386410713196,1.0,1.0,-1.2811421155929563,0.5489563345909119,0.7321857213973999,0.2443187236785888,0.0,0.0,0.6682795286178589,86.56886291503906,64.0,16.82756233215332,-14726.017578125,308.03155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7755432128906,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.71875,18000.0,0.0,0.0,0.3319941759109497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775352597236633,0.7775430083274841,-7.803935659467243e-06,0.0,0.00033693187288,0.0,0.0,72.07769012451172,0.0,0.0,0.0,0.4772822558879852,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978279635310173,-2250.76904296875,304.15087890625,0.6573088765144348,0.1559621095657348,0.1430587321519851,293.348876953125,297.1499938964844,293.1499938964844,0.0052551850676536,-408.5071716308594,297.851318359375,0.4224743247032165,0.050000000745058,0.0503832288086414,293.2026062011719,297.1499938964844,293.1499938964844,0.2568698823451996,-3782.923583984375,304.1572570800781,0.8488768339157104,0.3409255743026733,0.2403252273797989,293.2268371582031,297.1499938964844,293.1499938964844,0.3281580805778503,-6213.6728515625,304.1578369140625,0.905972957611084,0.4145648777484894,0.3947296738624573,293.2367858886719,297.1499938964844,293.1499938964844,0.0097407484427094,-3050.5390625,301.6986083984375,0.4224743247032165,0.050000000745058,0.2389963418245315,291.1318054199219,291.1499938964844,261.6717224121094,260.0831604003906,279.73931884765625,293.2748413085937,291.1330871582031,1.0,0.3150480389595032,0.8144386410713196,0.8144386410713196,1.0,1.0,-1.2811421155929563,0.5489563345909119,0.7321857213973999,0.2443187236785888,0.0,0.0,0.6682795286178589,86.56886291503906,64.0,16.82756233215332,-14726.017578125,308.03155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7755432128906,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.71875,18000.0,0.0,0.0,0.3319941759109497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775352597236633,0.7775430083274841,-7.803935659467243e-06,0.0,0.00033693187288,0.0,0.0,72.07769012451172,0.0,0.0,0.0,0.4772822558879852,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974234715104103,-2243.014892578125,304.1512756347656,0.6671180129051208,0.1558714509010315,0.1427155584096908,293.348388671875,297.1499938964844,293.1499938964844,0.0051634395495057,-401.9261169433594,297.7904663085937,0.4309299290180206,0.050000000745058,0.0501265414059162,293.2022399902344,297.1499938964844,293.1499938964844,0.2551013231277466,-3762.003662109375,304.15777587890625,0.8602505922317505,0.3396667242050171,0.2392441481351852,293.2251281738281,297.1499938964844,293.1499938964844,0.3259049654006958,-6179.39453125,304.1589660644531,0.9199523329734802,0.4129612147808075,0.392941266298294,293.2372436523437,297.1499938964844,293.1499938964844,0.0096126589924097,-3022.810302734375,301.6700439453125,0.4309299290180206,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1471252441406,1.0,0.3071770668029785,0.8139699697494507,0.8139699697494507,1.0,1.0,-1.275516152381897,0.5463284850120544,0.7291877269744873,0.2429687976837158,0.0,0.0,0.6679090261459351,79.98554992675781,52.0,18.949926376342773,-14696.552734375,291.3487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640380859375,308.25347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.189453125,18000.0,0.0,0.0,0.3336426317691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787662148475647,0.7787740230560303,-7.825632565072738e-06,0.0,0.00033860487747,0.0,0.0,72.39915466308594,0.0,0.0,0.0,0.477864921092987,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974234715104103,-2243.014892578125,304.1512756347656,0.6671180129051208,0.1558714509010315,0.1427155584096908,293.348388671875,297.1499938964844,293.1499938964844,0.0051634395495057,-401.9261169433594,297.7904663085937,0.4309299290180206,0.050000000745058,0.0501265414059162,293.2022399902344,297.1499938964844,293.1499938964844,0.2551013231277466,-3762.003662109375,304.15777587890625,0.8602505922317505,0.3396667242050171,0.2392441481351852,293.2251281738281,297.1499938964844,293.1499938964844,0.3259049654006958,-6179.39453125,304.1589660644531,0.9199523329734802,0.4129612147808075,0.392941266298294,293.2372436523437,297.1499938964844,293.1499938964844,0.0096126589924097,-3022.810302734375,301.6700439453125,0.4309299290180206,0.050000000745058,0.2377787381410598,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1471252441406,1.0,0.3071770668029785,0.8139699697494507,0.8139699697494507,1.0,1.0,-1.275516152381897,0.5463284850120544,0.7291877269744873,0.2429687976837158,0.0,0.0,0.6679090261459351,79.98554992675781,52.0,18.949926376342773,-14696.552734375,291.3487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640380859375,308.25347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.189453125,18000.0,0.0,0.0,0.3336426317691803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787662148475647,0.7787740230560303,-7.825632565072738e-06,0.0,0.00033860487747,0.0,0.0,72.39915466308594,0.0,0.0,0.0,0.477864921092987,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970316976308822,-2235.51708984375,304.1514892578125,0.6812769770622253,0.1558548212051391,0.1423857361078262,293.3466186523437,297.1499938964844,293.1499938964844,0.005070093087852,-395.1809692382813,297.7333984375,0.4437809586524963,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533656656742096,-3741.496826171875,304.1580810546875,0.8769452571868896,0.3385005891323089,0.2381849288940429,293.22320556640625,297.1499938964844,293.1499938964844,0.3236801922321319,-6145.6669921875,304.15966796875,0.9406477808952332,0.4114516675472259,0.3911864757537842,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730975106358,-2992.13671875,301.6425476074219,0.4437809586524963,0.050000000745058,0.2362878620624542,291.15948486328125,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.1607360839844,1.0,0.2974065840244293,0.813501238822937,0.813501238822937,1.0,1.0,-1.2695757150650024,0.5435637831687927,0.7260119318962097,0.241530492901802,0.0,0.0,0.6657177805900574,71.93889617919922,40.0,18.82841682434082,-14658.7392578125,271.5190124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7918395996094,308.2761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.025390625,18000.0,0.0,0.0,0.3348629772663116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758036851882935,0.775811493396759,-7.806567737134174e-06,0.0,0.0003398433618713,0.0,0.0,71.85987854003906,0.0,0.0,0.0,0.4766803681850433,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970316976308822,-2235.51708984375,304.1514892578125,0.6812769770622253,0.1558548212051391,0.1423857361078262,293.3466186523437,297.1499938964844,293.1499938964844,0.005070093087852,-395.1809692382813,297.7333984375,0.4437809586524963,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533656656742096,-3741.496826171875,304.1580810546875,0.8769452571868896,0.3385005891323089,0.2381849288940429,293.22320556640625,297.1499938964844,293.1499938964844,0.3236801922321319,-6145.6669921875,304.15966796875,0.9406477808952332,0.4114516675472259,0.3911864757537842,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730975106358,-2992.13671875,301.6425476074219,0.4437809586524963,0.050000000745058,0.2362878620624542,291.15948486328125,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.1607360839844,1.0,0.2974065840244293,0.813501238822937,0.813501238822937,1.0,1.0,-1.2695757150650024,0.5435637831687927,0.7260119318962097,0.241530492901802,0.0,0.0,0.6657177805900574,71.93889617919922,40.0,18.82841682434082,-14658.7392578125,271.5190124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7918395996094,308.2761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.025390625,18000.0,0.0,0.0,0.3348629772663116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758036851882935,0.775811493396759,-7.806567737134174e-06,0.0,0.0003398433618713,0.0,0.0,71.85987854003906,0.0,0.0,0.0,0.4766803681850433,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968477949500083,-2232.00390625,304.15155029296875,0.6901344060897827,0.1558718532323837,0.1422303617000579,293.34521484375,297.1499938964844,293.1499938964844,0.0050238748081028,-391.8284301757813,297.70623779296875,0.4522551596164703,0.050000000745058,0.0496404506266117,293.2009582519531,297.1499938964844,293.1499938964844,0.2525257766246795,-3731.5869140625,304.1581420898437,0.8875292539596558,0.3379512727260589,0.2376683205366134,293.22216796875,297.1499938964844,293.1499938964844,0.3225955963134765,-6129.26513671875,304.1598815917969,0.9530704617500304,0.410729169845581,0.3903255760669708,293.2370910644531,297.1499938964844,293.1499938964844,0.0094012720510363,-2976.216064453125,301.62908935546875,0.4522551596164703,0.050000000745058,0.2354729324579239,291.16583251953125,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,293.2694396972656,291.1669921875,1.0,0.2919515073299408,0.8132668733596802,0.8132668733596802,1.0,1.0,-1.2665512561798096,0.5421589612960815,0.724392294883728,0.2407943457365036,0.0,0.0,0.6640251278877258,67.5438232421875,40.0,18.06130027770996,-14637.123046875,260.8487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81890869140625,308.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.041015625,18000.0,0.0,0.0,0.3352818489074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728891372680664,0.7728968858718872,-7.782910870446358e-06,0.0,0.0003402684524189,0.0,0.0,71.29743957519531,0.0,0.0,0.0,0.4754844605922699,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966745242476463,-2228.69873046875,304.1515808105469,0.7002813816070557,0.155904620885849,0.1420827805995941,293.343505859375,297.1499938964844,293.1499938964844,0.0049782432615756,-388.5127868652344,297.679931640625,0.4623733162879944,0.050000000745058,0.0494616813957691,293.2003479003906,297.1499938964844,293.1499938964844,0.2517101466655731,-3721.971923828125,304.1581420898437,0.8997861742973328,0.3374231159687042,0.2371616065502166,293.2210693359375,297.1499938964844,293.1499938964844,0.3215363919734955,-6113.2734375,304.1600036621094,0.9664444327354432,0.4100268185138702,0.3894770443439483,293.2368469238281,297.1499938964844,293.1499938964844,0.0093289203941822,-2960.10546875,301.6158447265625,0.4623733162879944,0.050000000745058,0.2346249222755432,291.1716613769531,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,293.2678527832031,291.1726989746094,1.0,0.2861716151237488,0.8130519390106201,0.8130519390106201,1.0,1.0,-1.2635148763656616,0.5407518744468689,0.7227630019187927,0.2400547713041305,0.0,0.0,0.6619952917098999,62.972110748291016,28.0,16.915218353271484,-14613.9248046875,249.8433532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536376953125,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.265625,18000.0,0.0,0.0,0.3355624079704284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691371440887451,0.7691448926925659,-7.750970326014794e-06,0.0,0.0003405532042961,0.0,0.0,70.5669937133789,0.0,0.0,0.0,0.4739370942115783,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963654071092605,-2222.818603515625,304.1515808105469,0.7238892316818237,0.1560148447751999,0.1418146193027496,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893596976995,-382.0434265136719,297.62957763671875,0.482625275850296,0.050000000745058,0.0490892380475997,293.198974609375,297.1499938964844,293.1499938964844,0.2501608431339264,-3703.738525390625,304.1579895019531,0.933026909828186,0.3364255726337433,0.2361794859170913,293.21881103515625,297.1499938964844,293.1499938964844,0.3194321095943451,-6082.1240234375,304.1601867675781,0.9943042993545532,0.408686101436615,0.3878226578235626,293.23614501953125,297.1499938964844,293.1499938964844,0.0091843986883759,-2927.737060546875,301.5897216796875,0.482625275850296,0.050000000745058,0.2328582108020782,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.273735374212265,0.8126220107078552,0.8126220107078552,1.0,1.0,-1.257360577583313,0.5379048585891724,0.7194557189941406,0.2385502010583877,0.0,0.0,0.6571073532104492,53.4502182006836,25.0,13.91519260406494,-14562.580078125,227.16534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,308.3608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18099.337890625,18000.0,0.0,0.0,0.3356871008872986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595143914222717,0.7595220804214478,-7.666207238798961e-06,0.0,0.0003406797186471,0.0,0.0,68.69469451904297,0.0,0.0,0.0,0.4699589610099792,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963654071092605,-2222.818603515625,304.1515808105469,0.7238892316818237,0.1560148447751999,0.1418146193027496,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893596976995,-382.0434265136719,297.62957763671875,0.482625275850296,0.050000000745058,0.0490892380475997,293.198974609375,297.1499938964844,293.1499938964844,0.2501608431339264,-3703.738525390625,304.1579895019531,0.933026909828186,0.3364255726337433,0.2361794859170913,293.21881103515625,297.1499938964844,293.1499938964844,0.3194321095943451,-6082.1240234375,304.1601867675781,0.9943042993545532,0.408686101436615,0.3878226578235626,293.23614501953125,297.1499938964844,293.1499938964844,0.0091843986883759,-2927.737060546875,301.5897216796875,0.482625275850296,0.050000000745058,0.2328582108020782,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.273735374212265,0.8126220107078552,0.8126220107078552,1.0,1.0,-1.257360577583313,0.5379048585891724,0.7194557189941406,0.2385502010583877,0.0,0.0,0.6571073532104492,53.4502182006836,25.0,13.91519260406494,-14562.580078125,227.16534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,308.3608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18099.337890625,18000.0,0.0,0.0,0.3356871008872986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595143914222717,0.7595220804214478,-7.666207238798961e-06,0.0,0.0003406797186471,0.0,0.0,68.69469451904297,0.0,0.0,0.0,0.4699589610099792,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960540249943733,-2216.64306640625,304.1515808105469,0.7405936121940613,0.1561056226491928,0.141707107424736,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189433291554,-376.6515808105469,297.590576171875,0.4949492812156677,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484664618968963,-3683.47998046875,304.158203125,0.9581235647201538,0.3355040848255157,0.2353596240282058,293.2037048339844,297.1499938964844,293.1499938964844,0.3004196584224701,-5782.369140625,304.18951416015625,0.9990000128746032,0.4099280536174774,0.3685601949691772,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722562745213,-2900.96533203125,301.5677490234375,0.4949492812156677,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630349397659302,0.8121920824050903,0.8121920824050903,1.0,1.0,-1.23164963722229,0.5262583494186401,0.7053913474082947,0.2321441918611526,0.0,0.0,0.6486901640892029,47.240501403808594,28.0,44.73152160644531,-14371.0673828125,205.0136108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677490234375,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.11328125,18000.0,0.0,0.0,0.3350362181663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460104823112488,0.7460180521011353,-7.552894658147123e-06,0.0,0.0003400191781111,0.0,0.0,66.15611267089844,0.0,0.0,0.0,0.4643379747867584,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960540249943733,-2216.64306640625,304.1515808105469,0.7405936121940613,0.1561056226491928,0.141707107424736,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189433291554,-376.6515808105469,297.590576171875,0.4949492812156677,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484664618968963,-3683.47998046875,304.158203125,0.9581235647201538,0.3355040848255157,0.2353596240282058,293.2037048339844,297.1499938964844,293.1499938964844,0.3004196584224701,-5782.369140625,304.18951416015625,0.9990000128746032,0.4099280536174774,0.3685601949691772,293.23504638671875,297.1499938964844,293.1499938964844,0.0090722562745213,-2900.96533203125,301.5677490234375,0.4949492812156677,0.050000000745058,0.2317665815353393,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630349397659302,0.8121920824050903,0.8121920824050903,1.0,1.0,-1.23164963722229,0.5262583494186401,0.7053913474082947,0.2321441918611526,0.0,0.0,0.6486901640892029,47.240501403808594,28.0,44.73152160644531,-14371.0673828125,205.0136108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677490234375,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.11328125,18000.0,0.0,0.0,0.3350362181663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460104823112488,0.7460180521011353,-7.552894658147123e-06,0.0,0.0003400191781111,0.0,0.0,66.15611267089844,0.0,0.0,0.0,0.4643379747867584,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954290181398391,-2204.3095703125,304.152099609375,0.7518504858016968,0.1558264642953872,0.1414030790328979,293.3288269042969,297.1499938964844,293.1499938964844,0.004753521643579,-371.3649291992188,297.565185546875,0.5033510327339172,0.050000000745058,0.0487235821783542,293.1962890625,297.1499938964844,293.1499938964844,0.246445745229721,-3659.05615234375,304.1587829589844,0.973188579082489,0.3345279395580292,0.2346013784408569,293.1631774902344,297.1499938964844,293.1499938964844,0.2817393243312835,-5489.90771484375,304.2068176269531,0.9990000128746032,0.4167603552341461,0.3506770730018616,293.2337646484375,297.1499938964844,293.1499938964844,0.0089735109359025,-2875.564697265625,301.5511169433594,0.5033510327339172,0.050000000745058,0.231123685836792,291.25164794921875,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.2541198730469,1.0,0.2555680274963379,0.8118834495544434,0.8118834495544434,1.0,1.0,-1.2079691886901855,0.5156208872795105,0.6923483610153198,0.2261357903480529,0.0,0.0,0.6316840648651123,43.45929336547852,46.0,47.83663177490234,-14121.4248046875,189.34054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,308.5492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18316.10546875,18000.0,0.0,0.0,0.3330082595348358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715024471282959,0.7150318026542664,-7.308893145818729e-06,0.0,0.0003379610716365,0.0,0.0,60.65088272094727,0.0,0.0,0.0,0.4519376456737518,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954290181398391,-2204.3095703125,304.152099609375,0.7518504858016968,0.1558264642953872,0.1414030790328979,293.3288269042969,297.1499938964844,293.1499938964844,0.004753521643579,-371.3649291992188,297.565185546875,0.5033510327339172,0.050000000745058,0.0487235821783542,293.1962890625,297.1499938964844,293.1499938964844,0.246445745229721,-3659.05615234375,304.1587829589844,0.973188579082489,0.3345279395580292,0.2346013784408569,293.1631774902344,297.1499938964844,293.1499938964844,0.2817393243312835,-5489.90771484375,304.2068176269531,0.9990000128746032,0.4167603552341461,0.3506770730018616,293.2337646484375,297.1499938964844,293.1499938964844,0.0089735109359025,-2875.564697265625,301.5511169433594,0.5033510327339172,0.050000000745058,0.231123685836792,291.25164794921875,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.2541198730469,1.0,0.2555680274963379,0.8118834495544434,0.8118834495544434,1.0,1.0,-1.2079691886901855,0.5156208872795105,0.6923483610153198,0.2261357903480529,0.0,0.0,0.6316840648651123,43.45929336547852,46.0,47.83663177490234,-14121.4248046875,189.34054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,308.5492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18316.10546875,18000.0,0.0,0.0,0.3330082595348358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715024471282959,0.7150318026542664,-7.308893145818729e-06,0.0,0.0003379610716365,0.0,0.0,60.65088272094727,0.0,0.0,0.0,0.4519376456737518,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953611359000206,-2203.239013671875,304.1514587402344,0.7504823803901672,0.1557517647743225,0.1412704437971115,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143963165581,-368.67767333984375,297.5164794921875,0.5025333762168884,0.050000000745058,0.0487359389662742,293.1957397460937,297.1499938964844,293.1499938964844,0.2455645948648452,-3649.152099609375,304.1572570800781,0.9707550406455994,0.3334697186946869,0.2338765263557434,293.13116455078125,297.1499938964844,293.1499938964844,0.2824738919734955,-5509.34033203125,304.18572998046875,0.9990000128746032,0.4229722023010254,0.3523394763469696,293.2323303222656,297.1499938964844,293.1499938964844,0.0089429086074233,-2870.361328125,301.5254211425781,0.5025333762168884,0.050000000745058,0.2311823070049286,291.248046875,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2440490722656,1.0,0.2568212449550628,0.8115748167037964,0.8115748167037964,1.0,1.0,-1.2090070247650146,0.5160695314407349,0.692937433719635,0.2263260334730148,0.0,0.0,0.6180782914161682,43.785457611083984,64.0,-10.84018325805664,-14024.8798828125,190.348373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49755859375,308.5847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18297.294921875,18000.0,0.0,0.0,0.3297605812549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681667685508728,0.6816747188568115,-7.01606859365711e-06,0.0,0.0003346650919411,0.0,0.0,54.85838317871094,0.0,0.0,0.0,0.4386541545391083,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953611359000206,-2203.239013671875,304.1514587402344,0.7504823803901672,0.1557517647743225,0.1412704437971115,293.3234558105469,297.1499938964844,293.1499938964844,0.0047143963165581,-368.67767333984375,297.5164794921875,0.5025333762168884,0.050000000745058,0.0487359389662742,293.1957397460937,297.1499938964844,293.1499938964844,0.2455645948648452,-3649.152099609375,304.1572570800781,0.9707550406455994,0.3334697186946869,0.2338765263557434,293.13116455078125,297.1499938964844,293.1499938964844,0.2824738919734955,-5509.34033203125,304.18572998046875,0.9990000128746032,0.4229722023010254,0.3523394763469696,293.2323303222656,297.1499938964844,293.1499938964844,0.0089429086074233,-2870.361328125,301.5254211425781,0.5025333762168884,0.050000000745058,0.2311823070049286,291.248046875,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2440490722656,1.0,0.2568212449550628,0.8115748167037964,0.8115748167037964,1.0,1.0,-1.2090070247650146,0.5160695314407349,0.692937433719635,0.2263260334730148,0.0,0.0,0.6180782914161682,43.785457611083984,64.0,-10.84018325805664,-14024.8798828125,190.348373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49755859375,308.5847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18297.294921875,18000.0,0.0,0.0,0.3297605812549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681667685508728,0.6816747188568115,-7.01606859365711e-06,0.0,0.0003346650919411,0.0,0.0,54.85838317871094,0.0,0.0,0.0,0.4386541545391083,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.0956263542175293,-2208.654296875,304.1507263183594,0.745648980140686,0.1557776182889938,0.1413376480340957,293.3206787109375,297.1499938964844,293.1499938964844,0.0047060549259185,-368.4561767578125,297.48095703125,0.4989955425262451,0.050000000745058,0.0487914085388183,293.1954040527344,297.1499938964844,293.1499938964844,0.2456772178411483,-3651.169189453125,304.1557312011719,0.9636476635932922,0.3329557478427887,0.23355732858181,293.12762451171875,297.1499938964844,293.1499938964844,0.2896750569343567,-5627.73681640625,304.1661071777344,0.9990000128746032,0.4239174127578735,0.3597297668457031,293.231689453125,297.1499938964844,293.1499938964844,0.0089534651488065,-2875.778564453125,301.5076599121094,0.4989955425262451,0.050000000745058,0.2314454466104507,291.2227478027344,291.1499938964844,261.4615783691406,259.9074401855469,279.6725769042969,293.2317810058594,291.2165832519531,1.0,0.2601117491722107,0.8114205002784729,0.8114205002784729,1.0,1.0,-1.2179536819458008,0.5200545787811279,0.6978991627693176,0.2285791188478469,0.0,0.0,0.6157055497169495,45.321231842041016,64.0,-45.091007232666016,-14060.6533203125,196.4411163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958557128906,308.595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.39453125,18000.0,0.0,0.0,0.3279804289340973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716009378433228,0.6716078519821167,-6.911809578014072e-06,0.0,0.0003328584425617,0.0,0.0,53.081172943115234,0.0,0.0,0.0,0.4345464408397674,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959846526384353,-2215.92333984375,304.1499328613281,0.7388007640838623,0.1557801067829132,0.1414318531751632,293.3178405761719,297.1499938964844,293.1499938964844,0.0047033154405653,-368.7540588378906,297.4414367675781,0.4939869940280914,0.050000000745058,0.0488759838044643,293.1950988769531,297.1499938964844,293.1499938964844,0.2460071742534637,-3655.871826171875,304.1540832519531,0.953063666820526,0.3324413597583771,0.2332621663808822,293.13360595703125,297.1499938964844,293.1499938964844,0.3006564378738403,-5804.8310546875,304.1431884765625,0.9990000128746032,0.4230368435382843,0.3707149624824524,293.2313232421875,297.1499938964844,293.1499938964844,0.0089754639193415,-2884.62646484375,301.4874572753906,0.4939869940280914,0.050000000745058,0.2318466305732727,291.18865966796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6637268066406,293.2318420410156,291.1813049316406,1.0,0.26492640376091,0.8112457394599915,0.8112457394599915,1.0,1.0,-1.2314777374267578,0.5260924696922302,0.7053852677345276,0.231997400522232,0.0,0.0,0.6165086030960083,47.663211822509766,67.0,-72.46041107177734,-14153.681640625,205.84556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666564941406,308.6035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18098.783203125,18000.0,0.0,0.0,0.3263047635555267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678243279457092,0.6678311824798584,-6.855463198007783e-06,0.0,0.0003311578475404,0.0,0.0,52.31887435913086,0.0,0.0,0.0,0.4328565001487732,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.096625417470932,-2228.882080078125,304.14892578125,0.7282160520553589,0.1558094024658203,0.1415777653455734,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986304223537,-369.3165588378906,297.3663024902344,0.4861369431018829,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465713620185852,-3663.809326171875,304.15185546875,0.935188889503479,0.3314672410488128,0.2326713502407074,293.1650390625,297.1499938964844,293.1499938964844,0.3196869194507599,-6105.1005859375,304.1142272949219,0.9990000128746032,0.4171128869056701,0.3888408541679382,293.2314453125,297.1499938964844,293.1499938964844,0.0090086720883846,-2899.33740234375,301.4455261230469,0.4861369431018829,0.050000000745058,0.2325348854064941,291.1240234375,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.2385559082031,291.11968994140625,1.0,0.2723786830902099,0.8108962178230286,0.8108962178230286,1.0,1.0,-1.2537055015563965,0.5360031723976135,0.717702329158783,0.2377107441425323,0.0,0.0,0.624676525592804,51.67449188232422,70.0,-75.36503601074219,-14376.603515625,222.0480194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70440673828125,308.63153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.650390625,18000.0,0.0,0.0,0.3237392604351043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774734258651733,0.6774802803993225,-6.889701580803376e-06,0.0,0.0003285542188677,0.0,0.0,53.604530334472656,0.0,0.0,0.0,0.4362145066261291,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.096625417470932,-2228.882080078125,304.14892578125,0.7282160520553589,0.1558094024658203,0.1415777653455734,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986304223537,-369.3165588378906,297.3663024902344,0.4861369431018829,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465713620185852,-3663.809326171875,304.15185546875,0.935188889503479,0.3314672410488128,0.2326713502407074,293.1650390625,297.1499938964844,293.1499938964844,0.3196869194507599,-6105.1005859375,304.1142272949219,0.9990000128746032,0.4171128869056701,0.3888408541679382,293.2314453125,297.1499938964844,293.1499938964844,0.0090086720883846,-2899.33740234375,301.4455261230469,0.4861369431018829,0.050000000745058,0.2325348854064941,291.1240234375,291.1499938964844,261.4499206542969,259.8978576660156,279.654052734375,293.2385559082031,291.11968994140625,1.0,0.2723786830902099,0.8108962178230286,0.8108962178230286,1.0,1.0,-1.2537055015563965,0.5360031723976135,0.717702329158783,0.2377107441425323,0.0,0.0,0.624676525592804,51.67449188232422,70.0,-75.36503601074219,-14376.603515625,222.0480194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70440673828125,308.63153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.650390625,18000.0,0.0,0.0,0.3237392604351043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774734258651733,0.6774802803993225,-6.889701580803376e-06,0.0,0.0003285542188677,0.0,0.0,53.604530334472656,0.0,0.0,0.0,0.4362145066261291,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971672460436821,-2239.31005859375,304.1483764648437,0.7157057523727417,0.1561631560325622,0.1420173794031143,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941270120441,-369.3225708007813,297.31512451171875,0.4760042726993561,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.2463888227939605,-3661.9560546875,304.151611328125,0.9135912656784058,0.3305520117282867,0.2321838736534118,293.199462890625,297.1499938964844,293.1499938964844,0.3222934603691101,-6140.03662109375,304.12335205078125,0.9860186576843262,0.4097108542919159,0.390104591846466,293.2323608398437,297.1499938964844,293.1499938964844,0.0090281097218394,-2907.29638671875,301.40972900390625,0.4760042726993561,0.050000000745058,0.2334702163934707,291.10040283203125,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.10211181640625,1.0,0.2789385318756103,0.8105466961860657,0.8105466961860657,1.0,1.0,-1.256601333618164,0.5372181534767151,0.719383180141449,0.2385698854923248,0.0,0.0,0.6335459351539612,56.71596908569336,73.0,-24.734031677246094,-14483.568359375,233.84483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6276550292969,308.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17827.072265625,18000.0,0.0,0.0,0.322421133518219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961613893508911,0.6961684226989746,-7.033419933577534e-06,0.0,0.0003272164613008,0.0,0.0,56.63932037353516,0.0,0.0,0.0,0.4434645175933838,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971672460436821,-2239.31005859375,304.1483764648437,0.7157057523727417,0.1561631560325622,0.1420173794031143,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941270120441,-369.3225708007813,297.31512451171875,0.4760042726993561,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.2463888227939605,-3661.9560546875,304.151611328125,0.9135912656784058,0.3305520117282867,0.2321838736534118,293.199462890625,297.1499938964844,293.1499938964844,0.3222934603691101,-6140.03662109375,304.12335205078125,0.9860186576843262,0.4097108542919159,0.390104591846466,293.2323608398437,297.1499938964844,293.1499938964844,0.0090281097218394,-2907.29638671875,301.40972900390625,0.4760042726993561,0.050000000745058,0.2334702163934707,291.10040283203125,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.10211181640625,1.0,0.2789385318756103,0.8105466961860657,0.8105466961860657,1.0,1.0,-1.256601333618164,0.5372181534767151,0.719383180141449,0.2385698854923248,0.0,0.0,0.6335459351539612,56.71596908569336,73.0,-24.734031677246094,-14483.568359375,233.84483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6276550292969,308.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17827.072265625,18000.0,0.0,0.0,0.322421133518219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961613893508911,0.6961684226989746,-7.033419933577534e-06,0.0,0.0003272164613008,0.0,0.0,56.63932037353516,0.0,0.0,0.0,0.4434645175933838,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.096075415611267,-2218.310302734375,304.1507873535156,0.7002986073493958,0.1542775481939315,0.1409490555524826,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483920887112,-365.7103576660156,297.25848388671875,0.4643508195877075,0.050000000745058,0.049429140985012,293.202392578125,297.1499938964844,293.1499938964844,0.2437643706798553,-3629.781982421875,304.1554870605469,0.8935648202896118,0.3275811374187469,0.2305500507354736,293.2219543457031,297.1499938964844,293.1499938964844,0.3165274858474731,-6046.10546875,304.1415710449219,0.9648348093032836,0.4038489460945129,0.3844312131404876,293.2458190917969,297.1499938964844,293.1499938964844,0.0089640170335769,-2893.696533203125,301.3492126464844,0.4643508195877075,0.050000000745058,0.2344705611467361,291.1268615722656,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843157351016998,0.8098892569541931,0.8098892569541931,1.0,1.0,-1.2479370832443235,0.5332565903663635,0.7146804332733154,0.2363090068101883,0.0,0.0,0.6349507570266724,61.92438125610352,76.0,20.21575927734375,-14434.166015625,241.7670745849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243225097656,308.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.236328125,18000.0,0.0,0.0,0.321753442287445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704952597618103,0.7049596905708313,-7.1337221925205085e-06,0.0,0.0003265388659201,0.0,0.0,58.31093978881836,0.0,0.0,0.0,0.4471537172794342,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.096075415611267,-2218.310302734375,304.1507873535156,0.7002986073493958,0.1542775481939315,0.1409490555524826,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483920887112,-365.7103576660156,297.25848388671875,0.4643508195877075,0.050000000745058,0.049429140985012,293.202392578125,297.1499938964844,293.1499938964844,0.2437643706798553,-3629.781982421875,304.1554870605469,0.8935648202896118,0.3275811374187469,0.2305500507354736,293.2219543457031,297.1499938964844,293.1499938964844,0.3165274858474731,-6046.10546875,304.1415710449219,0.9648348093032836,0.4038489460945129,0.3844312131404876,293.2458190917969,297.1499938964844,293.1499938964844,0.0089640170335769,-2893.696533203125,301.3492126464844,0.4643508195877075,0.050000000745058,0.2344705611467361,291.1268615722656,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843157351016998,0.8098892569541931,0.8098892569541931,1.0,1.0,-1.2479370832443235,0.5332565903663635,0.7146804332733154,0.2363090068101883,0.0,0.0,0.6349507570266724,61.92438125610352,76.0,20.21575927734375,-14434.166015625,241.7670745849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243225097656,308.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.236328125,18000.0,0.0,0.0,0.321753442287445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704952597618103,0.7049596905708313,-7.1337221925205085e-06,0.0,0.0003265388659201,0.0,0.0,58.31093978881836,0.0,0.0,0.0,0.4471537172794342,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952169224619865,-2201.986572265625,304.15191650390625,0.6882668137550354,0.153265118598938,0.1400703489780426,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116993762552,-362.8838806152344,297.2052307128906,0.4540641009807586,0.050000000745058,0.0496067628264427,293.2049865722656,297.1499938964844,293.1499938964844,0.2417289018630981,-3605.227294921875,304.156982421875,0.8789702653884888,0.325720727443695,0.2292428612709045,293.228759765625,297.1499938964844,293.1499938964844,0.3130732476711273,-5990.53662109375,304.1499328613281,0.9474151134490968,0.4006253778934479,0.3811193108558655,293.2555236816406,297.1499938964844,293.1499938964844,0.0089137302711606,-2883.590576171875,301.2925109863281,0.4540641009807586,0.050000000745058,0.235313132405281,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.1442565917969,1.0,0.2889991700649261,0.8092318177223206,0.8092318177223206,1.0,1.0,-1.2425609827041626,0.5307791829109192,0.7117817401885986,0.2348703294992447,0.0,0.0,0.6345358490943909,66.3404312133789,79.0,18.5516414642334,-14362.44140625,249.11822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43951416015625,308.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.3212820589542389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055062055587769,0.7055133581161499,-7.152223588491324e-06,0.0,0.0003260604571551,0.0,0.0,58.495059967041016,0.0,0.0,0.0,0.4475499391555786,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952169224619865,-2201.986572265625,304.15191650390625,0.6882668137550354,0.153265118598938,0.1400703489780426,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116993762552,-362.8838806152344,297.2052307128906,0.4540641009807586,0.050000000745058,0.0496067628264427,293.2049865722656,297.1499938964844,293.1499938964844,0.2417289018630981,-3605.227294921875,304.156982421875,0.8789702653884888,0.325720727443695,0.2292428612709045,293.228759765625,297.1499938964844,293.1499938964844,0.3130732476711273,-5990.53662109375,304.1499328613281,0.9474151134490968,0.4006253778934479,0.3811193108558655,293.2555236816406,297.1499938964844,293.1499938964844,0.0089137302711606,-2883.590576171875,301.2925109863281,0.4540641009807586,0.050000000745058,0.235313132405281,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.1442565917969,1.0,0.2889991700649261,0.8092318177223206,0.8092318177223206,1.0,1.0,-1.2425609827041626,0.5307791829109192,0.7117817401885986,0.2348703294992447,0.0,0.0,0.6345358490943909,66.3404312133789,79.0,18.5516414642334,-14362.44140625,249.11822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43951416015625,308.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.3212820589542389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055062055587769,0.7055133581161499,-7.152223588491324e-06,0.0,0.0003260604571551,0.0,0.0,58.495059967041016,0.0,0.0,0.0,0.4475499391555786,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949443504214286,-2196.85302734375,304.1520690917969,0.6833449006080627,0.152888610959053,0.1397775411605835,293.31353759765625,297.1499938964844,293.1499938964844,0.0045956461690366,-361.6938171386719,297.1788024902344,0.4498570561408996,0.050000000745058,0.0496869571506977,293.20526123046875,297.1499938964844,293.1499938964844,0.2409992218017578,-3596.5537109375,304.15704345703125,0.8729743957519531,0.3249718844890594,0.2287480384111404,293.229736328125,297.1499938964844,293.1499938964844,0.3119061291217804,-5972.052734375,304.15203857421875,0.939905881881714,0.3994386494159698,0.3799781203269958,293.2592468261719,297.1499938964844,293.1499938964844,0.0088915582746267,-2879.510009765625,301.26495361328125,0.4498570561408996,0.050000000745058,0.2356935292482376,291.1468200683594,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,293.2594909667969,291.1473388671875,1.0,0.2911660075187683,0.8089030981063843,0.8089030981063843,1.0,1.0,-1.2407982349395752,0.529956579208374,0.7108416557312012,0.234385684132576,0.0,0.0,0.6343902945518494,68.34428405761719,79.0,13.880905151367188,-14332.8603515625,252.68728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4047241210937,308.54736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.3210881352424621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052985429763794,0.7053056955337524,-7.152049420255935e-06,0.0,0.0003258636279497,0.0,0.0,58.46922302246094,0.0,0.0,0.0,0.4474914073944092,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947259217500686,-2192.7587890625,304.1520690917969,0.6788997650146484,0.1525782644748687,0.1395389437675476,293.3129272460937,297.1499938964844,293.1499938964844,0.0045809391885995,-360.614990234375,297.1532592773437,0.4460795819759369,0.050000000745058,0.0497635267674922,293.2052001953125,297.1499938964844,293.1499938964844,0.2403592020273208,-3588.988037109375,304.15692138671875,0.8675417900085449,0.324284553527832,0.2283049821853637,293.2299194335937,297.1499938964844,293.1499938964844,0.3109120726585388,-5956.4580078125,304.1534729003906,0.932964563369751,0.3983927369117737,0.3790047466754913,293.26239013671875,297.1499938964844,293.1499938964844,0.0088706370443105,-2875.75634765625,301.238037109375,0.4460795819759369,0.050000000745058,0.2360567450523376,291.1489562988281,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,293.26202392578125,291.1492919921875,1.0,0.2932443022727966,0.8087087273597717,0.8087087273597717,1.0,1.0,-1.2393393516540527,0.5292837023735046,0.7100556492805481,0.233988881111145,0.0,0.0,0.6342406272888184,70.26099395751953,82.0,9.956336975097656,-14306.3603515625,256.1776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37408447265625,308.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.859375,18000.0,0.0,0.0,0.3209169507026672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050423622131348,0.7050495147705078,-7.15047735866392e-06,0.0,0.0003256899071857,0.0,0.0,58.428688049316406,0.0,0.0,0.0,0.4473969042301178,4.0,0.0,1.0
