time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944463536143302,-2187.5537109375,304.15185546875,0.6712011694908142,0.1521423012018203,0.1392350941896438,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546554028987,-358.7019958496094,297.1056823730469,0.4395151436328888,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392358183860778,-3575.762939453125,304.1564636230469,0.8579451441764832,0.3230275511741638,0.2275117933750152,293.22900390625,297.1499938964844,293.1499938964844,0.309207409620285,-5930.017578125,304.1551208496094,0.9205265641212464,0.3965469002723694,0.3773420751094818,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309701532125,-2868.748046875,301.1861572265625,0.4395151436328888,0.050000000745058,0.2367448806762695,291.1513977050781,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.297187477350235,0.8083200454711914,0.8083200454711914,1.0,1.0,-1.237026572227478,0.5282136797904968,0.7088128924369812,0.2333437949419021,0.0,0.0,0.6338741183280945,73.89891815185547,85.0,4.694155693054199,-14260.7578125,262.9547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8359375,18000.0,0.0,0.0,0.3206280767917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043555378913879,0.704362690448761,-7.145154995669145e-06,0.0,0.0003253967443015,0.0,0.0,58.31301498413086,0.0,0.0,0.0,0.4471257925033569,4.0,0.0,1.0
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944463536143302,-2187.5537109375,304.15185546875,0.6712011694908142,0.1521423012018203,0.1392350941896438,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546554028987,-358.7019958496094,297.1056823730469,0.4395151436328888,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392358183860778,-3575.762939453125,304.1564636230469,0.8579451441764832,0.3230275511741638,0.2275117933750152,293.22900390625,297.1499938964844,293.1499938964844,0.309207409620285,-5930.017578125,304.1551208496094,0.9205265641212464,0.3965469002723694,0.3773420751094818,293.2672424316406,297.1499938964844,293.1499938964844,0.0088309701532125,-2868.748046875,301.1861572265625,0.4395151436328888,0.050000000745058,0.2367448806762695,291.1513977050781,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.297187477350235,0.8083200454711914,0.8083200454711914,1.0,1.0,-1.237026572227478,0.5282136797904968,0.7088128924369812,0.2333437949419021,0.0,0.0,0.6338741183280945,73.89891815185547,85.0,4.694155693054199,-14260.7578125,262.9547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8359375,18000.0,0.0,0.0,0.3206280767917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043555378913879,0.704362690448761,-7.145154995669145e-06,0.0,0.0003253967443015,0.0,0.0,58.31301498413086,0.0,0.0,0.0,0.4471257925033569,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942969918251037,-2184.80517578125,304.1514892578125,0.6646408438682556,0.1518523842096328,0.1390748769044876,293.3058166503906,297.1499938964844,293.1499938964844,0.0045322123914957,-357.0792541503906,297.0627746582031,0.433934599161148,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382307201623916,-3563.949951171875,304.156005859375,0.8495752215385437,0.3218500316143036,0.2267860621213913,293.2273254394531,297.1499938964844,293.1499938964844,0.3077065944671631,-5906.99462890625,304.1558837890625,0.9098069071769714,0.394888311624527,0.3758840560913086,293.2706298828125,297.1499938964844,293.1499938964844,0.0087932543829083,-2862.137451171875,301.13629150390625,0.433934599161148,0.050000000745058,0.2373978197574615,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009088337421417,0.8079313039779663,0.8079313039779663,1.0,1.0,-1.2351617813110352,0.5273480415344238,0.7078137397766113,0.2328028827905655,0.0,0.0,0.6334728598594666,77.3555908203125,73.0,2.234726905822754,-14222.6259765625,269.4999389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.986328125,18000.0,0.0,0.0,0.3203870952129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035436034202576,0.7035506963729858,-7.13833469490055e-06,0.0,0.0003251521848142,0.0,0.0,58.17308807373047,0.0,0.0,0.0,0.4467995464801788,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942969918251037,-2184.80517578125,304.1514892578125,0.6646408438682556,0.1518523842096328,0.1390748769044876,293.3058166503906,297.1499938964844,293.1499938964844,0.0045322123914957,-357.0792541503906,297.0627746582031,0.433934599161148,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382307201623916,-3563.949951171875,304.156005859375,0.8495752215385437,0.3218500316143036,0.2267860621213913,293.2273254394531,297.1499938964844,293.1499938964844,0.3077065944671631,-5906.99462890625,304.1558837890625,0.9098069071769714,0.394888311624527,0.3758840560913086,293.2706298828125,297.1499938964844,293.1499938964844,0.0087932543829083,-2862.137451171875,301.13629150390625,0.433934599161148,0.050000000745058,0.2373978197574615,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009088337421417,0.8079313039779663,0.8079313039779663,1.0,1.0,-1.2351617813110352,0.5273480415344238,0.7078137397766113,0.2328028827905655,0.0,0.0,0.6334728598594666,77.3555908203125,73.0,2.234726905822754,-14222.6259765625,269.4999389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.986328125,18000.0,0.0,0.0,0.3203870952129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035436034202576,0.7035506963729858,-7.13833469490055e-06,0.0,0.0003251521848142,0.0,0.0,58.17308807373047,0.0,0.0,0.0,0.4467995464801788,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940968319773674,-2181.054443359375,304.1513366699219,0.6658349633216858,0.1516916453838348,0.1388677507638931,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974191114306,-354.4959716796875,297.0257873535156,0.4352851808071136,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370888888835907,-3550.38671875,304.1559143066406,0.850415825843811,0.3207450807094574,0.2259733378887176,293.22515869140625,297.1499938964844,293.1499938964844,0.3061070442199707,-5882.44873046875,304.1565856933594,0.910703182220459,0.3933650255203247,0.3743830919265747,293.27294921875,297.1499938964844,293.1499938964844,0.0087171038612723,-2845.837646484375,301.08868408203125,0.4352851808071136,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990555763244629,0.8075044751167297,0.8075044751167297,1.0,1.0,-1.2318979501724243,0.5258526802062988,0.7060452699661255,0.2319012880325317,0.0,0.0,0.6326665878295898,76.42866516113281,61.0,4.607611656188965,-14177.5859375,266.2815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.958984375,18000.0,0.0,0.0,0.3201484978199005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023176550865173,0.7023247480392456,-7.129010555217974e-06,0.0,0.0003249100118409,0.0,0.0,57.9683837890625,0.0,0.0,0.0,0.4463048875331878,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940968319773674,-2181.054443359375,304.1513366699219,0.6658349633216858,0.1516916453838348,0.1388677507638931,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974191114306,-354.4959716796875,297.0257873535156,0.4352851808071136,0.050000000745058,0.0500115901231765,293.2022399902344,297.1499938964844,293.1499938964844,0.2370888888835907,-3550.38671875,304.1559143066406,0.850415825843811,0.3207450807094574,0.2259733378887176,293.22515869140625,297.1499938964844,293.1499938964844,0.3061070442199707,-5882.44873046875,304.1565856933594,0.910703182220459,0.3933650255203247,0.3743830919265747,293.27294921875,297.1499938964844,293.1499938964844,0.0087171038612723,-2845.837646484375,301.08868408203125,0.4352851808071136,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990555763244629,0.8075044751167297,0.8075044751167297,1.0,1.0,-1.2318979501724243,0.5258526802062988,0.7060452699661255,0.2319012880325317,0.0,0.0,0.6326665878295898,76.42866516113281,61.0,4.607611656188965,-14177.5859375,266.2815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.958984375,18000.0,0.0,0.0,0.3201484978199005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023176550865173,0.7023247480392456,-7.129010555217974e-06,0.0,0.0003249100118409,0.0,0.0,57.9683837890625,0.0,0.0,0.0,0.4463048875331878,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938611626625061,-2176.584228515625,304.1512756347656,0.6732717752456665,0.1516516953706741,0.1386478096246719,293.2934875488281,297.1499938964844,293.1499938964844,0.0044537079520523,-351.18927001953125,296.99566650390625,0.442302942276001,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358701229095459,-3535.823974609375,304.1559753417969,0.8586611747741699,0.3197712302207947,0.2251496315002441,293.2225952148437,297.1499938964844,293.1499938964844,0.3044143319129944,-5856.451171875,304.1572265625,0.9209160208702089,0.3919820487499237,0.372883528470993,293.2743225097656,297.1499938964844,293.1499938964844,0.0086121037602424,-2821.906005859375,301.0438232421875,0.442302942276001,0.050000000745058,0.2364434152841568,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935204803943634,0.8070776462554932,0.8070776462554932,1.0,1.0,-1.2276973724365234,0.5239436626434326,0.7037537097930908,0.2307467609643936,0.0,0.0,0.630803644657135,72.14781951904297,49.0,7.594399452209473,-14121.5419921875,255.7110290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.349609375,18000.0,0.0,0.0,0.319821834564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992578506469727,0.6992649435997009,-7.1066060627345e-06,0.0,0.0003245784901082,0.0,0.0,57.46488571166992,0.0,0.0,0.0,0.4450970590114593,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938611626625061,-2176.584228515625,304.1512756347656,0.6732717752456665,0.1516516953706741,0.1386478096246719,293.2934875488281,297.1499938964844,293.1499938964844,0.0044537079520523,-351.18927001953125,296.99566650390625,0.442302942276001,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358701229095459,-3535.823974609375,304.1559753417969,0.8586611747741699,0.3197712302207947,0.2251496315002441,293.2225952148437,297.1499938964844,293.1499938964844,0.3044143319129944,-5856.451171875,304.1572265625,0.9209160208702089,0.3919820487499237,0.372883528470993,293.2743225097656,297.1499938964844,293.1499938964844,0.0086121037602424,-2821.906005859375,301.0438232421875,0.442302942276001,0.050000000745058,0.2364434152841568,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935204803943634,0.8070776462554932,0.8070776462554932,1.0,1.0,-1.2276973724365234,0.5239436626434326,0.7037537097930908,0.2307467609643936,0.0,0.0,0.630803644657135,72.14781951904297,49.0,7.594399452209473,-14121.5419921875,255.7110290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.349609375,18000.0,0.0,0.0,0.319821834564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992578506469727,0.6992649435997009,-7.1066060627345e-06,0.0,0.0003245784901082,0.0,0.0,57.46488571166992,0.0,0.0,0.0,0.4450970590114593,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.0937445610761642,-2174.3681640625,304.1512451171875,0.6790356636047363,0.151669442653656,0.1385413706302642,293.2897644042969,297.1499938964844,293.1499938964844,0.0044302465394139,-349.4068298339844,296.9825744628906,0.447823166847229,0.050000000745058,0.0497277192771434,293.1994934082031,297.1499938964844,293.1499938964844,0.2352670282125473,-3528.613037109375,304.1559753417969,0.8652376532554626,0.3193314373493194,0.2247462123632431,293.22119140625,297.1499938964844,293.1499938964844,0.3035708367824554,-5843.5146484375,304.1574401855469,0.9291528463363647,0.391338586807251,0.3721462190151214,293.2746887207031,297.1499938964844,293.1499938964844,0.0085531985387206,-2808.19677734375,301.0221252441406,0.447823166847229,0.050000000745058,0.2358868867158889,291.164306640625,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,293.274658203125,291.1649475097656,1.0,0.2896971106529236,0.8068642616271973,0.8068642616271973,1.0,1.0,-1.225391507148743,0.5228989124298096,0.7024925947189331,0.2301136255264282,0.0,0.0,0.629525363445282,69.1421890258789,49.0,8.316996574401855,-14090.103515625,248.5704803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.982421875,18000.0,0.0,0.0,0.3195981681346893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969581246376038,0.696965217590332,-7.088896381901577e-06,0.0,0.0003243515093345,0.0,0.0,57.08272171020508,0.0,0.0,0.0,0.4441877007484436,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936319008469581,-2172.22607421875,304.1512451171875,0.6861606240272522,0.1517090201377868,0.1384393870830536,293.28582763671875,297.1499938964844,293.1499938964844,0.0044062449596822,-347.580322265625,296.970703125,0.4548012018203735,0.050000000745058,0.0495933629572391,293.1983947753906,297.1499938964844,293.1499938964844,0.2346748560667038,-3521.532958984375,304.1559753417969,0.8734915852546692,0.3189203441143036,0.2243509739637375,293.2197265625,297.1499938964844,293.1499938964844,0.3027375638484955,-5830.7490234375,304.1575927734375,0.9393251538276672,0.3907245993614197,0.3714205026626587,293.2748718261719,297.1499938964844,293.1499938964844,0.0084914285689592,-2793.6728515625,301.0008544921875,0.4548012018203735,0.050000000745058,0.2352495640516281,291.16754150390625,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,293.2748718261719,291.16815185546875,1.0,0.285301923751831,0.8066642880439758,0.8066642880439758,1.0,1.0,-1.2229974269866943,0.521817147731781,0.7011802792549133,0.229457139968872,0.0,0.0,0.628032386302948,65.70403289794922,37.0,8.626331329345703,-14056.9404296875,240.5232696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.173828125,18000.0,0.0,0.0,0.3193220496177673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694183349609375,0.6941904425621033,-7.067066235322272e-06,0.0,0.0003240712976548,0.0,0.0,56.620750427246094,0.0,0.0,0.0,0.4430879354476928,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.093424953520298,-2168.293212890625,304.1511535644531,0.7046760320663452,0.1518440544605255,0.1382526904344558,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579251505434,-343.8988037109375,296.95025634765625,0.4724089205265045,0.050000000745058,0.0492866486310958,293.1960144042969,297.1499938964844,293.1499938964844,0.2335363030433654,-3507.92822265625,304.1558837890625,0.8954963088035583,0.3181747496128082,0.2235880941152572,293.2166748046875,297.1499938964844,293.1499938964844,0.3011203408241272,-5806.01416015625,304.1577453613281,0.9644144177436828,0.3895773887634277,0.3700096309185028,293.2748413085937,297.1499938964844,293.1499938964844,0.0083626210689544,-2763.0146484375,300.9592590332031,0.4724089205265045,0.050000000745058,0.2337946444749832,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750852704048157,0.806264340877533,0.806264340877533,1.0,1.0,-1.2180495262145996,0.519585907459259,0.6984636783599854,0.2280978709459304,0.0,0.0,0.6244874000549316,57.86309814453125,25.0,8.200722694396973,-13986.474609375,222.46466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.509765625,18000.0,0.0,0.0,0.3185863494873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873500347137451,0.6873570084571838,-7.012286459939787e-06,0.0,0.0003233246388845,0.0,0.0,55.486358642578125,0.0,0.0,0.0,0.440377801656723,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.093424953520298,-2168.293212890625,304.1511535644531,0.7046760320663452,0.1518440544605255,0.1382526904344558,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579251505434,-343.8988037109375,296.95025634765625,0.4724089205265045,0.050000000745058,0.0492866486310958,293.1960144042969,297.1499938964844,293.1499938964844,0.2335363030433654,-3507.92822265625,304.1558837890625,0.8954963088035583,0.3181747496128082,0.2235880941152572,293.2166748046875,297.1499938964844,293.1499938964844,0.3011203408241272,-5806.01416015625,304.1577453613281,0.9644144177436828,0.3895773887634277,0.3700096309185028,293.2748413085937,297.1499938964844,293.1499938964844,0.0083626210689544,-2763.0146484375,300.9592590332031,0.4724089205265045,0.050000000745058,0.2337946444749832,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750852704048157,0.806264340877533,0.806264340877533,1.0,1.0,-1.2180495262145996,0.519585907459259,0.6984636783599854,0.2280978709459304,0.0,0.0,0.6244874000549316,57.86309814453125,25.0,8.200722694396973,-13986.474609375,222.46466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.509765625,18000.0,0.0,0.0,0.3185863494873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873500347137451,0.6873570084571838,-7.012286459939787e-06,0.0,0.0003233246388845,0.0,0.0,55.486358642578125,0.0,0.0,0.0,0.440377801656723,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932482853531837,-2164.944091796875,304.15106201171875,0.728131890296936,0.1520403921604156,0.1380913406610489,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106405064463,-340.2956848144531,296.9338684082031,0.4901809096336365,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324711978435516,-3495.218017578125,304.1557006835937,0.9284868240356444,0.3175175189971924,0.2228637486696243,293.2135314941406,297.1499938964844,293.1499938964844,0.299588680267334,-5782.6435546875,304.15771484375,0.9929932355880736,0.3885270953178406,0.3686579167842865,293.2743225097656,297.1499938964844,293.1499938964844,0.0082305213436484,-2731.158935546875,300.9187316894531,0.4901809096336365,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632866203784942,0.8058643937110901,0.8058643937110901,1.0,1.0,-1.213007569313049,0.5173169374465942,0.6956906318664551,0.2267076522111892,0.0,0.0,0.6203612089157104,49.13288879394531,25.0,6.811407566070557,-13912.111328125,202.68136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3241882324219,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8828125,18000.0,0.0,0.0,0.3175778090953827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791315078735352,0.6791384220123291,-6.945524091861444e-06,0.0,0.000322301115375,0.0,0.0,54.13486099243164,0.0,0.0,0.0,0.4371219575405121,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932482853531837,-2164.944091796875,304.15106201171875,0.728131890296936,0.1520403921604156,0.1380913406610489,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106405064463,-340.2956848144531,296.9338684082031,0.4901809096336365,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324711978435516,-3495.218017578125,304.1557006835937,0.9284868240356444,0.3175175189971924,0.2228637486696243,293.2135314941406,297.1499938964844,293.1499938964844,0.299588680267334,-5782.6435546875,304.15771484375,0.9929932355880736,0.3885270953178406,0.3686579167842865,293.2743225097656,297.1499938964844,293.1499938964844,0.0082305213436484,-2731.158935546875,300.9187316894531,0.4901809096336365,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632866203784942,0.8058643937110901,0.8058643937110901,1.0,1.0,-1.213007569313049,0.5173169374465942,0.6956906318664551,0.2267076522111892,0.0,0.0,0.6203612089157104,49.13288879394531,25.0,6.811407566070557,-13912.111328125,202.68136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3241882324219,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8828125,18000.0,0.0,0.0,0.3175778090953827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791315078735352,0.6791384220123291,-6.945524091861444e-06,0.0,0.000322301115375,0.0,0.0,54.13486099243164,0.0,0.0,0.0,0.4371219575405121,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.0931310728192329,-2162.536865234375,304.1509094238281,0.7441065311431885,0.1522814184427261,0.1381146758794784,293.2588195800781,297.1499938964844,293.1499938964844,0.0042804102413356,-337.8238220214844,296.9276733398437,0.5018032193183899,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.231368213891983,-3481.85107421875,304.1556701660156,0.9525184035301208,0.3169061541557312,0.2222935706377029,293.20123291015625,297.1499938964844,293.1499938964844,0.285164475440979,-5553.02783203125,304.1802062988281,0.9990000128746032,0.3893522918224334,0.3538393676280975,293.2733764648437,297.1499938964844,293.1499938964844,0.0081294011324644,-2705.74658203125,300.8820495605469,0.5018032193183899,0.050000000745058,0.2312356233596801,291.193115234375,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542668282985687,0.805492639541626,0.805492639541626,1.0,1.0,-1.193209171295166,0.5084514617919922,0.6847577691078186,0.2216538190841674,0.0,0.0,0.6140767335891724,43.83926010131836,28.0,31.212270736694336,-13736.8525390625,185.3988647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.6484375,18000.0,0.0,0.0,0.3161582052707672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689476370811462,0.6689544916152954,-6.866994681331562e-06,0.0,0.0003208603884559,0.0,0.0,52.51329040527344,0.0,0.0,0.0,0.4330748319625854,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.0931310728192329,-2162.536865234375,304.1509094238281,0.7441065311431885,0.1522814184427261,0.1381146758794784,293.2588195800781,297.1499938964844,293.1499938964844,0.0042804102413356,-337.8238220214844,296.9276733398437,0.5018032193183899,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.231368213891983,-3481.85107421875,304.1556701660156,0.9525184035301208,0.3169061541557312,0.2222935706377029,293.20123291015625,297.1499938964844,293.1499938964844,0.285164475440979,-5553.02783203125,304.1802062988281,0.9990000128746032,0.3893522918224334,0.3538393676280975,293.2733764648437,297.1499938964844,293.1499938964844,0.0081294011324644,-2705.74658203125,300.8820495605469,0.5018032193183899,0.050000000745058,0.2312356233596801,291.193115234375,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542668282985687,0.805492639541626,0.805492639541626,1.0,1.0,-1.193209171295166,0.5084514617919922,0.6847577691078186,0.2216538190841674,0.0,0.0,0.6140767335891724,43.83926010131836,28.0,31.212270736694336,-13736.8525390625,185.3988647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.6484375,18000.0,0.0,0.0,0.3161582052707672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689476370811462,0.6689544916152954,-6.866994681331562e-06,0.0,0.0003208603884559,0.0,0.0,52.51329040527344,0.0,0.0,0.0,0.4330748319625854,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929099544882774,-2157.890869140625,304.1509704589844,0.7546170353889465,0.1524823457002639,0.1382012218236923,293.249267578125,297.1499938964844,293.1499938964844,0.0042541343718767,-335.4140014648437,296.9370422363281,0.5094232559204102,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299329489469528,-3464.162353515625,304.1561279296875,0.9662483930587769,0.3162775635719299,0.2217721790075302,293.1682434082031,297.1499938964844,293.1499938964844,0.269775390625,-5309.2470703125,304.1952514648437,0.9990000128746032,0.3947213888168335,0.3388633131980896,293.27203369140625,297.1499938964844,293.1499938964844,0.0080390991643071,-2681.263427734375,300.8524780273437,0.5094232559204102,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480868399143219,0.8051208257675171,0.8051208257675171,1.0,1.0,-1.1739535331726074,0.499890923500061,0.6740626096725464,0.2166391909122467,0.0,0.0,0.6006283164024353,40.792442321777344,31.0,36.31402587890625,-13502.673828125,173.28524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032958984375,308.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18227.58203125,18000.0,0.0,0.0,0.3138226568698883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456604599952698,0.6456671953201294,-6.704273801005911e-06,0.0,0.000318490085192,0.0,0.0,49.01482772827149,0.0,0.0,0.0,0.4242062568664551,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929099544882774,-2157.890869140625,304.1509704589844,0.7546170353889465,0.1524823457002639,0.1382012218236923,293.249267578125,297.1499938964844,293.1499938964844,0.0042541343718767,-335.4140014648437,296.9370422363281,0.5094232559204102,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299329489469528,-3464.162353515625,304.1561279296875,0.9662483930587769,0.3162775635719299,0.2217721790075302,293.1682434082031,297.1499938964844,293.1499938964844,0.269775390625,-5309.2470703125,304.1952514648437,0.9990000128746032,0.3947213888168335,0.3388633131980896,293.27203369140625,297.1499938964844,293.1499938964844,0.0080390991643071,-2681.263427734375,300.8524780273437,0.5094232559204102,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480868399143219,0.8051208257675171,0.8051208257675171,1.0,1.0,-1.1739535331726074,0.499890923500061,0.6740626096725464,0.2166391909122467,0.0,0.0,0.6006283164024353,40.792442321777344,31.0,36.31402587890625,-13502.673828125,173.28524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032958984375,308.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18227.58203125,18000.0,0.0,0.0,0.3138226568698883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456604599952698,0.6456671953201294,-6.704273801005911e-06,0.0,0.000318490085192,0.0,0.0,49.01482772827149,0.0,0.0,0.0,0.4242062568664551,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929067209362983,-2157.774658203125,304.1507873535156,0.7585973739624023,0.1525803357362747,0.1382530927658081,293.2445983886719,297.1499938964844,293.1499938964844,0.004245494492352,-334.7022399902344,296.935791015625,0.5123078227043152,0.050000000745058,0.0486003346741199,293.18804931640625,297.1499938964844,293.1499938964844,0.2294942289590835,-3458.924072265625,304.15582275390625,0.9709242582321168,0.3159818351268768,0.2215344458818435,293.1504821777344,297.1499938964844,293.1499938964844,0.2643857300281524,-5224.646484375,304.19677734375,0.9990000128746032,0.3979790806770324,0.3335658311843872,293.2711486816406,297.1499938964844,293.1499938964844,0.0080048777163028,-2672.7939453125,300.8353271484375,0.5123078227043152,0.050000000745058,0.2305390536785125,291.2361145019531,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,293.2712707519531,291.2366027832031,1.0,0.2459052205085754,0.8049349784851074,0.8049349784851074,1.0,1.0,-1.16711163520813,0.4968543350696563,0.6702572703361511,0.2148423492908477,0.0,0.0,0.5942510366439819,39.74374771118164,31.0,23.622045516967773,-13397.4970703125,169.1322784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5797424316406,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18239.884765625,18000.0,0.0,0.0,0.3122762739658355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322999596595764,0.6323065757751465,-6.601299446629128e-06,0.0,0.0003169207193423,0.0,0.0,47.0181884765625,0.0,0.0,0.0,0.4191171824932098,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929546430706977,-2158.69482421875,304.15057373046875,0.7617626190185547,0.1526821702718734,0.1383158713579177,293.239990234375,297.1499938964844,293.1499938964844,0.0042394665069878,-334.250244140625,296.9320983886719,0.5145828127861023,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.229181095957756,-3455.28759765625,304.15533447265625,0.9743884801864624,0.3156979084014892,0.2213120460510254,293.1337890625,297.1499938964844,293.1499938964844,0.2602809071540832,-5160.783203125,304.1957092285156,0.9990000128746032,0.401252418756485,0.3295214772224426,293.2701416015625,297.1499938964844,293.1499938964844,0.0079762218520045,-2666.135986328125,300.8173217773437,0.5145828127861023,0.050000000745058,0.2304050177335739,291.23663330078125,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,293.270263671875,291.2362365722656,1.0,0.2442506104707718,0.80484938621521,0.80484938621521,1.0,1.0,-1.1618694067001345,0.4945392310619354,0.6673302054405212,0.2134594023227691,0.0,0.0,0.5883975028991699,38.95306015014648,49.0,10.704636573791504,-13308.4443359375,166.0048065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,308.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18231.03125,18000.0,0.0,0.0,0.3105142414569855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197461485862732,0.6197526454925537,-6.501941243186593e-06,0.0,0.0003151324635837,0.0,0.0,45.172645568847656,0.0,0.0,0.0,0.414313793182373,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933543816208839,-2166.662109375,304.1496887207031,0.7557328343391418,0.1528485119342804,0.1385354399681091,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424681596457,-334.82891845703125,296.9112854003906,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292321026325225,-3456.68408203125,304.1534118652344,0.9657441973686218,0.315115213394165,0.2209554612636566,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719362735748,-5294.98779296875,304.16656494140625,0.9990000128746032,0.4053113162517547,0.3381414115428924,293.2681579589844,297.1499938964844,293.1499938964844,0.0079557998105883,-2664.7353515625,300.774658203125,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.8701477050781,293.26824951171875,291.20526123046875,1.0,0.2484886050224304,0.804678201675415,0.804678201675415,1.0,1.0,-1.172457575798035,0.4992885887622833,0.673168957233429,0.2159073203802108,0.0,0.0,0.581296443939209,40.63359832763672,67.0,-41.06887435913086,-13289.962890625,172.51626586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18156.443359375,18000.0,0.0,0.0,0.3066876530647278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001558303833008,0.6001622080802917,-6.3370484895131085e-06,0.0,0.0003112489939667,0.0,0.0,42.32666397094727,0.0,0.0,0.0,0.406823992729187,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933543816208839,-2166.662109375,304.1496887207031,0.7557328343391418,0.1528485119342804,0.1385354399681091,293.2311096191406,297.1499938964844,293.1499938964844,0.0042424681596457,-334.82891845703125,296.9112854003906,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292321026325225,-3456.68408203125,304.1534118652344,0.9657441973686218,0.315115213394165,0.2209554612636566,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719362735748,-5294.98779296875,304.16656494140625,0.9990000128746032,0.4053113162517547,0.3381414115428924,293.2681579589844,297.1499938964844,293.1499938964844,0.0079557998105883,-2664.7353515625,300.774658203125,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.8701477050781,293.26824951171875,291.20526123046875,1.0,0.2484886050224304,0.804678201675415,0.804678201675415,1.0,1.0,-1.172457575798035,0.4992885887622833,0.673168957233429,0.2159073203802108,0.0,0.0,0.581296443939209,40.63359832763672,67.0,-41.06887435913086,-13289.962890625,172.51626586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18156.443359375,18000.0,0.0,0.0,0.3066876530647278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001558303833008,0.6001622080802917,-6.3370484895131085e-06,0.0,0.0003112489939667,0.0,0.0,42.32666397094727,0.0,0.0,0.0,0.406823992729187,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.094150573015213,-2182.6748046875,304.1484680175781,0.7397722601890564,0.1529475301504135,0.1388113051652908,293.2225341796875,297.1499938964844,293.1499938964844,0.004267212934792,-337.5734558105469,296.8677673339844,0.4977931082248688,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302476912736892,-3470.344970703125,304.15057373046875,0.9415634274482728,0.3145022392272949,0.2206673175096511,293.1345520019531,297.1499938964844,293.1499938964844,0.2921847999095917,-5684.47119140625,304.1207580566406,0.9990000128746032,0.4025102257728576,0.3623143136501312,293.26715087890625,297.1499938964844,293.1499938964844,0.0079780481755733,-2678.072021484375,300.71807861328125,0.4977931082248688,0.050000000745058,0.2315394282341003,291.1412353515625,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334228515625,1.0,0.2590605020523071,0.8045070171356201,0.8045070171356201,1.0,1.0,-1.2026811838150024,0.5127745270729065,0.689906656742096,0.2233532071113586,0.0,0.0,0.5869046449661255,45.5821418762207,70.0,-87.33898162841797,-13500.9599609375,191.99029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565673828125,308.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.830078125,18000.0,0.0,0.0,0.3034311830997467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015269756317139,0.6015332341194153,-6.303016107267467e-06,0.0,0.0003079440793953,0.0,0.0,42.2738037109375,0.0,0.0,0.0,0.4069320857524872,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.094150573015213,-2182.6748046875,304.1484680175781,0.7397722601890564,0.1529475301504135,0.1388113051652908,293.2225341796875,297.1499938964844,293.1499938964844,0.004267212934792,-337.5734558105469,296.8677673339844,0.4977931082248688,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302476912736892,-3470.344970703125,304.15057373046875,0.9415634274482728,0.3145022392272949,0.2206673175096511,293.1345520019531,297.1499938964844,293.1499938964844,0.2921847999095917,-5684.47119140625,304.1207580566406,0.9990000128746032,0.4025102257728576,0.3623143136501312,293.26715087890625,297.1499938964844,293.1499938964844,0.0079780481755733,-2678.072021484375,300.71807861328125,0.4977931082248688,0.050000000745058,0.2315394282341003,291.1412353515625,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334228515625,1.0,0.2590605020523071,0.8045070171356201,0.8045070171356201,1.0,1.0,-1.2026811838150024,0.5127745270729065,0.689906656742096,0.2233532071113586,0.0,0.0,0.5869046449661255,45.5821418762207,70.0,-87.33898162841797,-13500.9599609375,191.99029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565673828125,308.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.830078125,18000.0,0.0,0.0,0.3034311830997467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015269756317139,0.6015332341194153,-6.303016107267467e-06,0.0,0.0003079440793953,0.0,0.0,42.2738037109375,0.0,0.0,0.0,0.4069320857524872,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948514938354492,-2196.6552734375,304.1478271484375,0.7236693501472473,0.1530099958181381,0.1390731036663055,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992425151169,-340.7255249023437,296.8311767578125,0.4857406318187713,0.050000000745058,0.0490289367735385,293.1827392578125,297.1499938964844,293.1499938964844,0.2310838252305984,-3481.39306640625,304.1490783691406,0.9148966073989868,0.3138806223869324,0.2203908264636993,293.1781921386719,297.1499938964844,293.1499938964844,0.3066748380661011,-5913.64208984375,304.1088256835937,0.9909371733665466,0.3940556049346924,0.3757235407829284,293.26763916015625,297.1499938964844,293.1499938964844,0.0080009223893284,-2690.69873046875,300.6595764160156,0.4857406318187713,0.050000000745058,0.2325721681118011,291.0794982910156,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.0775756835937,1.0,0.2682589292526245,0.8039655685424805,0.8039655685424805,1.0,1.0,-1.2198526859283447,0.520406186580658,0.6994464993476868,0.2275829464197158,0.0,0.0,0.6010119915008545,51.34611892700195,73.0,-63.224735260009766,-13725.1591796875,209.6452178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75390625,308.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17785.228515625,18000.0,0.0,0.0,0.3017918169498443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241830587387085,0.6241894960403442,-6.435308478103252e-06,0.0,0.0003062803298234,0.0,0.0,45.24420166015625,0.0,0.0,0.0,0.4150755107402801,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948514938354492,-2196.6552734375,304.1478271484375,0.7236693501472473,0.1530099958181381,0.1390731036663055,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992425151169,-340.7255249023437,296.8311767578125,0.4857406318187713,0.050000000745058,0.0490289367735385,293.1827392578125,297.1499938964844,293.1499938964844,0.2310838252305984,-3481.39306640625,304.1490783691406,0.9148966073989868,0.3138806223869324,0.2203908264636993,293.1781921386719,297.1499938964844,293.1499938964844,0.3066748380661011,-5913.64208984375,304.1088256835937,0.9909371733665466,0.3940556049346924,0.3757235407829284,293.26763916015625,297.1499938964844,293.1499938964844,0.0080009223893284,-2690.69873046875,300.6595764160156,0.4857406318187713,0.050000000745058,0.2325721681118011,291.0794982910156,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.0775756835937,1.0,0.2682589292526245,0.8039655685424805,0.8039655685424805,1.0,1.0,-1.2198526859283447,0.520406186580658,0.6994464993476868,0.2275829464197158,0.0,0.0,0.6010119915008545,51.34611892700195,73.0,-63.224735260009766,-13725.1591796875,209.6452178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75390625,308.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17785.228515625,18000.0,0.0,0.0,0.3017918169498443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241830587387085,0.6241894960403442,-6.435308478103252e-06,0.0,0.0003062803298234,0.0,0.0,45.24420166015625,0.0,0.0,0.0,0.4150755107402801,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948734804987907,-2196.606201171875,304.1485290527344,0.706968367099762,0.1529964357614517,0.1393280923366546,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194913305342,-341.9501037597656,296.8427124023437,0.4727040827274322,0.050000000745058,0.0492811724543571,293.181884765625,297.1499938964844,293.1499938964844,0.230280339717865,-3471.10107421875,304.1507263183594,0.8911702632904053,0.3132227063179016,0.2201305478811264,293.1992492675781,297.1499938964844,293.1499938964844,0.3017948567867279,-5827.75439453125,304.1304016113281,0.9650250673294068,0.389022946357727,0.3701537847518921,293.2689208984375,297.1499938964844,293.1499938964844,0.0079887686297297,-2687.26171875,300.62115478515625,0.4727040827274322,0.050000000745058,0.2337686717510223,291.1022033691406,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.1047058105469,1.0,0.2756923735141754,0.8034241199493408,0.8034241199493408,1.0,1.0,-1.2153242826461792,0.5183252692222595,0.6969989538192749,0.2263858914375305,0.0,0.0,0.6063446402549744,57.66621398925781,76.0,10.088770866394045,-13746.8466796875,221.10292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5828552246094,308.46417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.2265625,18000.0,0.0,0.0,0.3014232218265533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421454548835754,0.6421520709991455,-6.594515525648603e-06,0.0,0.0003059062582906,0.0,0.0,48.00352478027344,0.0,0.0,0.0,0.4220260381698608,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948734804987907,-2196.606201171875,304.1485290527344,0.706968367099762,0.1529964357614517,0.1393280923366546,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194913305342,-341.9501037597656,296.8427124023437,0.4727040827274322,0.050000000745058,0.0492811724543571,293.181884765625,297.1499938964844,293.1499938964844,0.230280339717865,-3471.10107421875,304.1507263183594,0.8911702632904053,0.3132227063179016,0.2201305478811264,293.1992492675781,297.1499938964844,293.1499938964844,0.3017948567867279,-5827.75439453125,304.1304016113281,0.9650250673294068,0.389022946357727,0.3701537847518921,293.2689208984375,297.1499938964844,293.1499938964844,0.0079887686297297,-2687.26171875,300.62115478515625,0.4727040827274322,0.050000000745058,0.2337686717510223,291.1022033691406,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.1047058105469,1.0,0.2756923735141754,0.8034241199493408,0.8034241199493408,1.0,1.0,-1.2153242826461792,0.5183252692222595,0.6969989538192749,0.2263858914375305,0.0,0.0,0.6063446402549744,57.66621398925781,76.0,10.088770866394045,-13746.8466796875,221.10292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5828552246094,308.46417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.2265625,18000.0,0.0,0.0,0.3014232218265533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421454548835754,0.6421520709991455,-6.594515525648603e-06,0.0,0.0003059062582906,0.0,0.0,48.00352478027344,0.0,0.0,0.0,0.4220260381698608,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948772877454757,-2196.5244140625,304.1488037109375,0.699968159198761,0.1529638022184372,0.1394082456827163,293.2032165527344,297.1499938964844,293.1499938964844,0.0043266587890684,-342.39306640625,296.846923828125,0.4666056931018829,0.050000000745058,0.0493910536170005,293.1816101074219,297.1499938964844,293.1499938964844,0.2299231588840484,-3466.6171875,304.1512451171875,0.8822286128997803,0.3128773868083954,0.2199766337871551,293.20343017578125,297.1499938964844,293.1499938964844,0.3003304004669189,-5802.9697265625,304.1365966796875,0.9539921879768372,0.3875763118267059,0.368640273809433,293.2696228027344,297.1499938964844,293.1499938964844,0.0079790949821472,-2685.016357421875,300.6010131835937,0.4666056931018829,0.050000000745058,0.2342898845672607,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,293.26953125,291.1122131347656,1.0,0.2789654433727264,0.8031533360481262,0.8031533360481262,1.0,1.0,-1.214176058769226,0.5178031325340271,0.6963728666305542,0.2260120511054992,0.0,0.0,0.608009934425354,60.43011093139648,76.0,14.090304374694824,-13729.2900390625,226.4119110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980163574219,308.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17908.08984375,18000.0,0.0,0.0,0.3014918267726898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461330056190491,0.6461396813392639,-6.635801582888234e-06,0.0,0.000305975874653,0.0,0.0,48.66400146484375,0.0,0.0,0.0,0.4237302839756012,4.0,0.0,1.0
