time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948998555541038,-2196.857421875,304.1489562988281,0.6938269138336182,0.1529280245304107,0.1394740790128708,293.2001037597656,297.1499938964844,293.1499938964844,0.0043343319557607,-342.9211120605469,296.8486328125,0.4605224728584289,0.050000000745058,0.0494929477572441,293.181396484375,297.1499938964844,293.1499938964844,0.2296202778816223,-3462.869140625,304.1515808105469,0.8744586706161499,0.3125180006027221,0.2198067903518676,293.20562744140625,297.1499938964844,293.1499938964844,0.2993068397045135,-5785.6787109375,304.140869140625,0.9440741539001464,0.3864681720733642,0.3675456941127777,293.270263671875,297.1499938964844,293.1499938964844,0.0079700555652379,-2683.235107421875,300.5796813964844,0.4605224728584289,0.050000000745058,0.2347732335329055,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,293.27020263671875,291.1164245605469,1.0,0.2820019125938415,0.8029078841209412,0.8029078841209412,1.0,1.0,-1.2134395837783811,0.5174667239189148,0.6959728002548218,0.225746676325798,0.0,0.0,0.609836995601654,62.99799728393555,79.0,13.456694602966309,-13715.255859375,231.453353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4176940917969,308.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.162109375,18000.0,0.0,0.0,0.3016807436943054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500177979469299,0.6500244736671448,-6.6699462877295446e-06,0.0,0.0003061676106881,0.0,0.0,49.276668548583984,0.0,0.0,0.0,0.4253036379814148,4.0,0.0,1.0
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949433520436286,-2197.529296875,304.14923095703125,0.6834676861763,0.1528601795434951,0.139588177204132,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486151844263,-343.9173583984375,296.85089111328125,0.4502863883972168,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289987355470657,-3455.233154296875,304.1520690917969,0.8614676594734192,0.3117705285549164,0.2194303125143051,293.20703125,297.1499938964844,293.1499938964844,0.2977981567382812,-5760.48876953125,304.1463317871094,0.9270143508911132,0.384770929813385,0.3659885227680206,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493960365653,-2679.10498046875,300.5367431640625,0.4502863883972168,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.27130126953125,291.123291015625,1.0,0.2874961197376251,0.8024169206619263,0.8024169206619263,1.0,1.0,-1.2125362157821655,0.5170474052429199,0.6954888105392456,0.2253636568784713,0.0,0.0,0.6129871606826782,67.6870346069336,82.0,10.899392127990724,-13692.068359375,240.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.42578125,18000.0,0.0,0.0,0.3023639321327209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571332812309265,0.6571400165557861,-6.730555469403043e-06,0.0,0.0003068609803449,0.0,0.0,50.39913558959961,0.0,0.0,0.0,0.4281237423419952,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949433520436286,-2197.529296875,304.14923095703125,0.6834676861763,0.1528601795434951,0.139588177204132,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486151844263,-343.9173583984375,296.85089111328125,0.4502863883972168,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289987355470657,-3455.233154296875,304.1520690917969,0.8614676594734192,0.3117705285549164,0.2194303125143051,293.20703125,297.1499938964844,293.1499938964844,0.2977981567382812,-5760.48876953125,304.1463317871094,0.9270143508911132,0.384770929813385,0.3659885227680206,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493960365653,-2679.10498046875,300.5367431640625,0.4502863883972168,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.27130126953125,291.123291015625,1.0,0.2874961197376251,0.8024169206619263,0.8024169206619263,1.0,1.0,-1.2125362157821655,0.5170474052429199,0.6954888105392456,0.2253636568784713,0.0,0.0,0.6129871606826782,67.6870346069336,82.0,10.899392127990724,-13692.068359375,240.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.42578125,18000.0,0.0,0.0,0.3023639321327209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571332812309265,0.6571400165557861,-6.730555469403043e-06,0.0,0.0003068609803449,0.0,0.0,50.39913558959961,0.0,0.0,0.0,0.4281237423419952,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949941650032997,-2198.37939453125,304.1494140625,0.6749714612960815,0.1528019458055496,0.1396933794021606,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616397306323,-344.8424072265625,296.8520202636719,0.4422233700752258,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283724844455719,-3447.59716796875,304.1524353027344,0.8508785367012024,0.3110013604164123,0.2190226167440414,293.2066955566406,297.1499938964844,293.1499938964844,0.2966062426567077,-5741.02392578125,304.1495056152344,0.9130938649177552,0.3833904564380646,0.3648026585578918,293.2722473144531,297.1499938964844,293.1499938964844,0.0079262526705861,-2674.4423828125,300.4936218261719,0.4422233700752258,0.050000000745058,0.2364524453878402,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923870980739593,0.8019259572029114,0.8019259572029114,1.0,1.0,-1.2119091749191284,0.5167500972747803,0.6951590180397034,0.2250537127256393,0.0,0.0,0.6155988574028015,71.9339370727539,85.0,7.976550579071045,-13671.9111328125,249.33279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.296875,18000.0,0.0,0.0,0.3033395707607269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630068421363831,0.6630136370658875,-6.781041065551108e-06,0.0,0.000307851092657,0.0,0.0,51.33977890014648,0.0,0.0,0.0,0.4304624795913696,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949941650032997,-2198.37939453125,304.1494140625,0.6749714612960815,0.1528019458055496,0.1396933794021606,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616397306323,-344.8424072265625,296.8520202636719,0.4422233700752258,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283724844455719,-3447.59716796875,304.1524353027344,0.8508785367012024,0.3110013604164123,0.2190226167440414,293.2066955566406,297.1499938964844,293.1499938964844,0.2966062426567077,-5741.02392578125,304.1495056152344,0.9130938649177552,0.3833904564380646,0.3648026585578918,293.2722473144531,297.1499938964844,293.1499938964844,0.0079262526705861,-2674.4423828125,300.4936218261719,0.4422233700752258,0.050000000745058,0.2364524453878402,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923870980739593,0.8019259572029114,0.8019259572029114,1.0,1.0,-1.2119091749191284,0.5167500972747803,0.6951590180397034,0.2250537127256393,0.0,0.0,0.6155988574028015,71.9339370727539,85.0,7.976550579071045,-13671.9111328125,249.33279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.296875,18000.0,0.0,0.0,0.3033395707607269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630068421363831,0.6630136370658875,-6.781041065551108e-06,0.0,0.000307851092657,0.0,0.0,51.33977890014648,0.0,0.0,0.0,0.4304624795913696,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950452834367752,-2199.249755859375,304.1495056152344,0.6677865386009216,0.1527516990900039,0.139794573187828,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736812658607,-345.69927978515625,296.8527526855469,0.4356432557106018,0.050000000745058,0.0500027164816856,293.1810302734375,297.1499938964844,293.1499938964844,0.227729395031929,-3439.780517578125,304.1526794433594,0.8419201374053955,0.3102180361747741,0.2185952216386795,293.2057800292969,297.1499938964844,293.1499938964844,0.295513391494751,-5723.517578125,304.1514587402344,0.9019471406936646,0.3821406662464142,0.363758236169815,293.2728881835937,297.1499938964844,293.1499938964844,0.0079010212793946,-2669.227783203125,300.4505920410156,0.4356432557106018,0.050000000745058,0.2371913641691208,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968321740627289,0.8015132546424866,0.8015132546424866,1.0,1.0,-1.2113378047943115,0.516484260559082,0.6948535442352295,0.2247692644596099,0.0,0.0,0.6176860928535461,75.86740112304688,73.0,6.760197162628174,-13656.2060546875,257.22735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056640625,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.314453125,18000.0,0.0,0.0,0.3044787347316742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678518652915955,0.6678586602210999,-6.823245257692179e-06,0.0,0.0003090072132181,0.0,0.0,52.12688064575195,0.0,0.0,0.0,0.4323970377445221,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950452834367752,-2199.249755859375,304.1495056152344,0.6677865386009216,0.1527516990900039,0.139794573187828,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736812658607,-345.69927978515625,296.8527526855469,0.4356432557106018,0.050000000745058,0.0500027164816856,293.1810302734375,297.1499938964844,293.1499938964844,0.227729395031929,-3439.780517578125,304.1526794433594,0.8419201374053955,0.3102180361747741,0.2185952216386795,293.2057800292969,297.1499938964844,293.1499938964844,0.295513391494751,-5723.517578125,304.1514587402344,0.9019471406936646,0.3821406662464142,0.363758236169815,293.2728881835937,297.1499938964844,293.1499938964844,0.0079010212793946,-2669.227783203125,300.4505920410156,0.4356432557106018,0.050000000745058,0.2371913641691208,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968321740627289,0.8015132546424866,0.8015132546424866,1.0,1.0,-1.2113378047943115,0.516484260559082,0.6948535442352295,0.2247692644596099,0.0,0.0,0.6176860928535461,75.86740112304688,73.0,6.760197162628174,-13656.2060546875,257.22735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056640625,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.314453125,18000.0,0.0,0.0,0.3044787347316742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678518652915955,0.6678586602210999,-6.823245257692179e-06,0.0,0.0003090072132181,0.0,0.0,52.12688064575195,0.0,0.0,0.0,0.4323970377445221,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949629992246627,-2197.583251953125,304.1498107910156,0.6686192154884338,0.1527444720268249,0.1397537142038345,293.181396484375,297.1499938964844,293.1499938964844,0.004369608592242,-345.3135681152344,296.8546447753906,0.4364366233348846,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268881201744079,-3429.500732421875,304.1531982421875,0.84227055311203,0.3094494044780731,0.2180399596691131,293.2044982910156,297.1499938964844,293.1499938964844,0.294258177280426,-5703.6201171875,304.153076171875,0.9021775126457214,0.380983829498291,0.3626267611980438,293.2732849121094,297.1499938964844,293.1499938964844,0.007840615697205,-2654.415283203125,300.4086608886719,0.4364366233348846,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955116033554077,0.801100492477417,0.801100492477417,1.0,1.0,-1.2091286182403564,0.5154832601547241,0.6936453580856323,0.2240850776433944,0.0,0.0,0.6188746690750122,75.33190155029297,61.0,9.530054092407228,-13632.5908203125,255.28936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99029541015625,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.654296875,18000.0,0.0,0.0,0.3056580424308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712575554847717,0.6712644100189209,-6.854962521174457e-06,0.0,0.0003102040791418,0.0,0.0,52.696895599365234,0.0,0.0,0.0,0.4337686598300934,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949629992246627,-2197.583251953125,304.1498107910156,0.6686192154884338,0.1527444720268249,0.1397537142038345,293.181396484375,297.1499938964844,293.1499938964844,0.004369608592242,-345.3135681152344,296.8546447753906,0.4364366233348846,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268881201744079,-3429.500732421875,304.1531982421875,0.84227055311203,0.3094494044780731,0.2180399596691131,293.2044982910156,297.1499938964844,293.1499938964844,0.294258177280426,-5703.6201171875,304.153076171875,0.9021775126457214,0.380983829498291,0.3626267611980438,293.2732849121094,297.1499938964844,293.1499938964844,0.007840615697205,-2654.415283203125,300.4086608886719,0.4364366233348846,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955116033554077,0.801100492477417,0.801100492477417,1.0,1.0,-1.2091286182403564,0.5154832601547241,0.6936453580856323,0.2240850776433944,0.0,0.0,0.6188746690750122,75.33190155029297,61.0,9.530054092407228,-13632.5908203125,255.28936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99029541015625,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.654296875,18000.0,0.0,0.0,0.3056580424308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712575554847717,0.6712644100189209,-6.854962521174457e-06,0.0,0.0003102040791418,0.0,0.0,52.696895599365234,0.0,0.0,0.0,0.4337686598300934,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948890820145607,-2196.117919921875,304.1499938964844,0.6715419888496399,0.1527735143899917,0.1397086679935455,293.1796569824219,297.1499938964844,293.1499938964844,0.0043623368255794,-344.70709228515625,296.85650634765625,0.4391027987003326,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.226401150226593,-3423.534912109375,304.15350341796875,0.8453128933906555,0.309083342552185,0.2177333831787109,293.2037353515625,297.1499938964844,293.1499938964844,0.2935663163661957,-5692.69970703125,304.1537780761719,0.90569269657135,0.3804438412189483,0.3620424568653106,293.2733459472656,297.1499938964844,293.1499938964844,0.0077995271421968,-2643.919189453125,300.38848876953125,0.4391027987003326,0.050000000745058,0.2367918938398361,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.96112060546875,293.2733459472656,291.1439208984375,1.0,0.2933357656002044,0.8008941411972046,0.8008941411972046,1.0,1.0,-1.2075612545013428,0.5147765278816223,0.6927847862243652,0.2236260771751403,0.0,0.0,0.6188831329345703,73.6769027709961,61.0,11.350193977355955,-13616.470703125,251.29830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96905517578125,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7265625,18000.0,0.0,0.0,0.3062123954296112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719467043876648,0.671953558921814,-6.863652288302546e-06,0.0,0.0003107666270807,0.0,0.0,52.82652282714844,0.0,0.0,0.0,0.4340637624263763,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948075279593467,-2194.509033203125,304.150146484375,0.6758787631988525,0.1528231501579284,0.1396573334932327,293.177978515625,297.1499938964844,293.1499938964844,0.0043526082299649,-343.911865234375,296.8586120605469,0.4431079030036926,0.050000000745058,0.0498274192214012,293.1806335449219,297.1499938964844,293.1499938964844,0.2258938252925872,-3417.323486328125,304.1537780761719,0.8499717116355896,0.3087290227413177,0.2174155116081237,293.2029113769531,297.1499938964844,293.1499938964844,0.2928592562675476,-5681.57568359375,304.15435791015625,0.9113280773162842,0.3799277245998382,0.3614546060562134,293.2733154296875,297.1499938964844,293.1499938964844,0.0077536087483167,-2632.049072265625,300.3686218261719,0.4431079030036926,0.050000000745058,0.2363598346710205,291.1478576660156,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,293.2733459472656,291.1488647460937,1.0,0.2903483808040619,0.8006935715675354,0.8006935715675354,1.0,1.0,-1.2057846784591677,0.5139768123626709,0.6918079257011414,0.2231163084506988,0.0,0.0,0.6185333728790283,71.34369659423828,49.0,12.525293350219728,-13597.6923828125,245.8482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87109375,18000.0,0.0,0.0,0.306717574596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718583106994629,0.6718651652336121,-6.866115654702298e-06,0.0,0.0003112793492618,0.0,0.0,52.83168029785156,0.0,0.0,0.0,0.4340563118457794,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946381241083145,-2191.182861328125,304.1503601074219,0.6886178851127625,0.1529765278100967,0.1395482420921325,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277856893837,-341.9158630371094,296.863037109375,0.4552897214889526,0.050000000745058,0.0495846346020698,293.1801452636719,297.1499938964844,293.1499938964844,0.224847987294197,-3404.537841796875,304.1542663574219,0.8640692830085754,0.3080504834651947,0.2167573124170303,293.2010498046875,297.1499938964844,293.1499938964844,0.2914352118968963,-5659.26708984375,304.1552734375,0.9290547966957092,0.3789602518081665,0.3602814972400665,293.27301025390625,297.1499938964844,293.1499938964844,0.0076518123969435,-2605.41650390625,300.3297424316406,0.4552897214889526,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824108004570007,0.800292432308197,0.800292432308197,1.0,1.0,-1.2017821073532104,0.5121761560440063,0.6896059513092041,0.2219886928796768,0.0,0.0,0.6168496608734131,65.13623809814453,37.0,13.328973770141602,-13554.3173828125,231.68161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95477294921875,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.095703125,18000.0,0.0,0.0,0.3075183033943176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695363521575928,0.6695432066917419,-6.852980277471943e-06,0.0,0.0003120919864159,0.0,0.0,52.493614196777344,0.0,0.0,0.0,0.4331912398338318,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946381241083145,-2191.182861328125,304.1503601074219,0.6886178851127625,0.1529765278100967,0.1395482420921325,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277856893837,-341.9158630371094,296.863037109375,0.4552897214889526,0.050000000745058,0.0495846346020698,293.1801452636719,297.1499938964844,293.1499938964844,0.224847987294197,-3404.537841796875,304.1542663574219,0.8640692830085754,0.3080504834651947,0.2167573124170303,293.2010498046875,297.1499938964844,293.1499938964844,0.2914352118968963,-5659.26708984375,304.1552734375,0.9290547966957092,0.3789602518081665,0.3602814972400665,293.27301025390625,297.1499938964844,293.1499938964844,0.0076518123969435,-2605.41650390625,300.3297424316406,0.4552897214889526,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824108004570007,0.800292432308197,0.800292432308197,1.0,1.0,-1.2017821073532104,0.5121761560440063,0.6896059513092041,0.2219886928796768,0.0,0.0,0.6168496608734131,65.13623809814453,37.0,13.328973770141602,-13554.3173828125,231.68161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95477294921875,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.095703125,18000.0,0.0,0.0,0.3075183033943176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695363521575928,0.6695432066917419,-6.852980277471943e-06,0.0,0.0003120919864159,0.0,0.0,52.493614196777344,0.0,0.0,0.0,0.4331912398338318,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944766774773597,-2188.028564453125,304.1505126953125,0.7069613933563232,0.1531901806592941,0.1394421011209488,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980890721082,-339.560546875,296.8672790527344,0.4725363850593567,0.050000000745058,0.0492844358086586,293.1795654296875,297.1499938964844,293.1499938964844,0.2237910330295562,-3391.647216796875,304.15460205078125,0.8852622509002686,0.307403028011322,0.2160801440477371,293.1990966796875,297.1499938964844,293.1499938964844,0.2900357544422149,-5637.4541015625,304.1558532714844,0.9546029567718506,0.378067672252655,0.3591250777244568,293.2723693847656,297.1499938964844,293.1499938964844,0.0075419889762997,-2576.356689453125,300.2916259765625,0.4725363850593567,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.1675720214844,1.0,0.2723817825317383,0.7998913526535034,0.7998913526535034,1.0,1.0,-1.1973841190338137,0.5101980566978455,0.687186062335968,0.2207695096731186,0.0,0.0,0.614002525806427,57.46969604492188,25.0,12.439425468444824,-13505.0244140625,214.49745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983642578125,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.12890625,18000.0,0.0,0.0,0.3079601526260376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646127700805664,0.6646195650100708,-6.817728262831224e-06,0.0,0.0003125403891317,0.0,0.0,51.73662567138672,0.0,0.0,0.0,0.4312959015369415,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944766774773597,-2188.028564453125,304.1505126953125,0.7069613933563232,0.1531901806592941,0.1394421011209488,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980890721082,-339.560546875,296.8672790527344,0.4725363850593567,0.050000000745058,0.0492844358086586,293.1795654296875,297.1499938964844,293.1499938964844,0.2237910330295562,-3391.647216796875,304.15460205078125,0.8852622509002686,0.307403028011322,0.2160801440477371,293.1990966796875,297.1499938964844,293.1499938964844,0.2900357544422149,-5637.4541015625,304.1558532714844,0.9546029567718506,0.378067672252655,0.3591250777244568,293.2723693847656,297.1499938964844,293.1499938964844,0.0075419889762997,-2576.356689453125,300.2916259765625,0.4725363850593567,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.1675720214844,1.0,0.2723817825317383,0.7998913526535034,0.7998913526535034,1.0,1.0,-1.1973841190338137,0.5101980566978455,0.687186062335968,0.2207695096731186,0.0,0.0,0.614002525806427,57.46969604492188,25.0,12.439425468444824,-13505.0244140625,214.49745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.983642578125,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.12890625,18000.0,0.0,0.0,0.3079601526260376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646127700805664,0.6646195650100708,-6.817728262831224e-06,0.0,0.0003125403891317,0.0,0.0,51.73662567138672,0.0,0.0,0.0,0.4312959015369415,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943367108702659,-2185.30859375,304.15057373046875,0.7299628257751465,0.1534507721662521,0.1393463462591171,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655514553189,-337.0093994140625,296.8708190917969,0.4900340735912323,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227550595998764,-3379.049072265625,304.15478515625,0.9159868955612184,0.3067819774150848,0.2153952866792678,293.19708251953125,297.1499938964844,293.1499938964844,0.2886922657489776,-5616.60791015625,304.1561279296875,0.9849215745925904,0.3772324919700622,0.3579901754856109,293.271484375,297.1499938964844,293.1499938964844,0.0074287084862589,-2546.145751953125,300.2539367675781,0.4900340735912323,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607049942016601,0.7995280623435974,0.7995280623435974,1.0,1.0,-1.1927638053894043,0.5081234574317932,0.6846404075622559,0.2195072770118713,0.0,0.0,0.6102729439735413,48.87636184692383,25.0,10.299325942993164,-13451.8623046875,195.48239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,308.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.759765625,18000.0,0.0,0.0,0.3079808950424194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657609760761261,0.6576164960861206,-6.764589215890737e-06,0.0,0.000312561460305,0.0,0.0,50.65351486206055,0.0,0.0,0.0,0.4285816550254822,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943367108702659,-2185.30859375,304.15057373046875,0.7299628257751465,0.1534507721662521,0.1393463462591171,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655514553189,-337.0093994140625,296.8708190917969,0.4900340735912323,0.050000000745058,0.0489477440714836,293.178955078125,297.1499938964844,293.1499938964844,0.2227550595998764,-3379.049072265625,304.15478515625,0.9159868955612184,0.3067819774150848,0.2153952866792678,293.19708251953125,297.1499938964844,293.1499938964844,0.2886922657489776,-5616.60791015625,304.1561279296875,0.9849215745925904,0.3772324919700622,0.3579901754856109,293.271484375,297.1499938964844,293.1499938964844,0.0074287084862589,-2546.145751953125,300.2539367675781,0.4900340735912323,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.2607049942016601,0.7995280623435974,0.7995280623435974,1.0,1.0,-1.1927638053894043,0.5081234574317932,0.6846404075622559,0.2195072770118713,0.0,0.0,0.6102729439735413,48.87636184692383,25.0,10.299325942993164,-13451.8623046875,195.48239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,308.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.759765625,18000.0,0.0,0.0,0.3079808950424194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657609760761261,0.6576164960861206,-6.764589215890737e-06,0.0,0.000312561460305,0.0,0.0,50.65351486206055,0.0,0.0,0.0,0.4285816550254822,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943149626255035,-2184.83203125,304.1504211425781,0.7481784820556641,0.1537326127290725,0.1393851935863495,293.16729736328125,297.1499938964844,293.1499938964844,0.0042443117126822,-335.3240966796875,296.8736877441406,0.5031936168670654,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218492776155471,-3368.0791015625,304.1546936035156,0.9432782530784608,0.3061632215976715,0.2148013859987259,293.1929626464844,297.1499938964844,293.1499938964844,0.2819621860980987,-5508.876953125,304.1664123535156,0.9990000128746032,0.3768507540225982,0.3509972095489502,293.2704467773437,297.1499938964844,293.1499938964844,0.0073403217829763,-2522.570068359375,300.21661376953125,0.5031936168670654,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520460784435272,0.7991647124290466,0.7991647124290466,1.0,1.0,-1.182184815406799,0.5033735036849976,0.6788113713264465,0.2168314754962921,0.0,0.0,0.6058990359306335,43.11443710327149,25.0,13.98252296447754,-13359.8134765625,180.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.755859375,18000.0,0.0,0.0,0.3075458705425262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492332816123962,0.6492399573326111,-6.699498499074252e-06,0.0,0.0003121199551969,0.0,0.0,49.3670654296875,0.0,0.0,0.0,0.4253281354904175,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943149626255035,-2184.83203125,304.1504211425781,0.7481784820556641,0.1537326127290725,0.1393851935863495,293.16729736328125,297.1499938964844,293.1499938964844,0.0042443117126822,-335.3240966796875,296.8736877441406,0.5031936168670654,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218492776155471,-3368.0791015625,304.1546936035156,0.9432782530784608,0.3061632215976715,0.2148013859987259,293.1929626464844,297.1499938964844,293.1499938964844,0.2819621860980987,-5508.876953125,304.1664123535156,0.9990000128746032,0.3768507540225982,0.3509972095489502,293.2704467773437,297.1499938964844,293.1499938964844,0.0073403217829763,-2522.570068359375,300.21661376953125,0.5031936168670654,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520460784435272,0.7991647124290466,0.7991647124290466,1.0,1.0,-1.182184815406799,0.5033735036849976,0.6788113713264465,0.2168314754962921,0.0,0.0,0.6058990359306335,43.11443710327149,25.0,13.98252296447754,-13359.8134765625,180.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.755859375,18000.0,0.0,0.0,0.3075458705425262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492332816123962,0.6492399573326111,-6.699498499074252e-06,0.0,0.0003121199551969,0.0,0.0,49.3670654296875,0.0,0.0,0.0,0.4253281354904175,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.094235710799694,-2183.108154296875,304.1504821777344,0.7545033097267151,0.1538629233837127,0.1394481658935547,293.1662902832031,297.1499938964844,293.1499938964844,0.0042365463450551,-334.53778076171875,296.8817749023437,0.5077227354049683,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211859226226806,-3359.796630859375,304.1550598144531,0.951917827129364,0.3058370947837829,0.2145343869924545,293.1829833984375,297.1499938964844,293.1499938964844,0.2731440961360931,-5367.529296875,304.17938232421875,0.9990000128746032,0.3782630562782287,0.3420796990394592,293.26983642578125,297.1499938964844,293.1499938964844,0.0073009859770536,-2510.965087890625,300.20196533203125,0.5077227354049683,0.050000000745058,0.2308268398046493,291.1949462890625,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,293.2698974609375,291.1991577148437,1.0,0.2482975721359253,0.798983097076416,0.798983097076416,1.0,1.0,-1.1707849502563477,0.4983009099960327,0.6724840402603149,0.213929072022438,0.0,0.0,0.6014828681945801,41.30286407470703,25.0,33.209041595458984,-13269.2197265625,173.34115600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18111.453125,18000.0,0.0,0.0,0.3070379197597503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431836485862732,0.643190324306488,-6.658238362433622e-06,0.0,0.000311604439048,0.0,0.0,48.48382568359375,0.0,0.0,0.0,0.4229731261730194,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941245406866073,-2180.743408203125,304.1506042480469,0.760513424873352,0.1539786159992218,0.139503613114357,293.1654357910156,297.1499938964844,293.1499938964844,0.0042270799167454,-333.5882873535156,296.8922119140625,0.5120627284049988,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.2204486280679702,-3350.57177734375,304.1554870605469,0.959640383720398,0.3054890930652618,0.2142574191093444,293.1683654785156,297.1499938964844,293.1499938964844,0.2649831473827362,-5236.85595703125,304.1888122558594,0.9990000128746032,0.380713403224945,0.3340088427066803,293.2691345214844,297.1499938964844,293.1499938964844,0.0072613004595041,-2498.998291015625,300.1890563964844,0.5120627284049988,0.050000000745058,0.2305540889501571,291.2144775390625,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,293.26922607421875,291.2179870605469,1.0,0.2449129521846771,0.7988506555557251,0.7988506555557251,1.0,1.0,-1.1604342460632324,0.4937050938606262,0.666729211807251,0.2113028615713119,0.0,0.0,0.5952076315879822,39.70085906982422,28.0,40.37103271484375,-13164.392578125,167.05690002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23260498046875,308.2652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18171.533203125,18000.0,0.0,0.0,0.3062684237957001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330845952033997,0.633091151714325,-6.5919907683564816e-06,0.0,0.0003108234959654,0.0,0.0,47.04594802856445,0.0,0.0,0.0,0.4191840589046478,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940793752670288,-2179.668701171875,304.15045166015625,0.7694593667984009,0.1541890949010849,0.1396239399909973,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139873839914,-332.3913879394531,296.9011535644531,0.5185400247573853,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.219364196062088,-3337.276611328125,304.1554260253906,0.9699608087539672,0.3047497570514679,0.2136951386928558,293.13482666015625,297.1499938964844,293.1499938964844,0.2535730004310608,-5055.62109375,304.19451904296875,0.9990000128746032,0.3870436549186706,0.3227494657039642,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985824033617,-2481.3056640625,300.1584167480469,0.5185400247573853,0.050000000745058,0.2301844954490661,291.2333068847656,291.1499938964844,262.06396484375,260.3880615234375,280.0052185058594,293.2675476074219,291.2336120605469,1.0,0.2403166890144348,0.798585832118988,0.798585832118988,1.0,1.0,-1.145848512649536,0.4872414469718933,0.6586070656776428,0.2075778990983963,0.0,0.0,0.5824942588806152,37.52372741699219,46.0,21.15390968322754,-12972.8486328125,158.52598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18222.59375,18000.0,0.0,0.0,0.3038977980613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608056902885437,0.608063280582428,-6.411136382666882e-06,0.0,0.0003084176278207,0.0,0.0,43.50311279296875,0.0,0.0,0.0,0.4098409712314605,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940793752670288,-2179.668701171875,304.15045166015625,0.7694593667984009,0.1541890949010849,0.1396239399909973,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139873839914,-332.3913879394531,296.9011535644531,0.5185400247573853,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.219364196062088,-3337.276611328125,304.1554260253906,0.9699608087539672,0.3047497570514679,0.2136951386928558,293.13482666015625,297.1499938964844,293.1499938964844,0.2535730004310608,-5055.62109375,304.19451904296875,0.9990000128746032,0.3870436549186706,0.3227494657039642,293.2674255371094,297.1499938964844,293.1499938964844,0.0071985824033617,-2481.3056640625,300.1584167480469,0.5185400247573853,0.050000000745058,0.2301844954490661,291.2333068847656,291.1499938964844,262.06396484375,260.3880615234375,280.0052185058594,293.2675476074219,291.2336120605469,1.0,0.2403166890144348,0.798585832118988,0.798585832118988,1.0,1.0,-1.145848512649536,0.4872414469718933,0.6586070656776428,0.2075778990983963,0.0,0.0,0.5824942588806152,37.52372741699219,46.0,21.15390968322754,-12972.8486328125,158.52598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18222.59375,18000.0,0.0,0.0,0.3038977980613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608056902885437,0.608063280582428,-6.411136382666882e-06,0.0,0.0003084176278207,0.0,0.0,43.50311279296875,0.0,0.0,0.0,0.4098409712314605,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944253578782081,-2186.5380859375,304.14971923828125,0.7641766667366028,0.1543460339307785,0.1398282200098037,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177299037575,-332.9544982910156,296.8875732421875,0.514334499835968,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190989404916763,-3334.6708984375,304.15399169921875,0.9620299339294434,0.3039341270923614,0.2131800651550293,293.1155090332031,297.1499938964844,293.1499938964844,0.2600207924842834,-5166.65478515625,304.1681213378906,0.9990000128746032,0.3914106786251068,0.3299578428268432,293.2656555175781,297.1499938964844,293.1499938964844,0.0071748215705156,-2477.684326171875,300.1166076660156,0.514334499835968,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439388036727905,0.798321008682251,0.798321008682251,1.0,1.0,-1.1544573307037354,0.4910707473754883,0.6633865237236023,0.2095583379268646,0.0,0.0,0.5746920108795166,38.89534378051758,64.0,-33.35749053955078,-12953.59375,163.7101287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57763671875,308.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.0390625,18000.0,0.0,0.0,0.3007809221744537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877276062965393,0.5877338647842407,-6.246871180337621e-06,0.0,0.0003052544197998,0.0,0.0,40.65452575683594,0.0,0.0,0.0,0.4021841883659363,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944253578782081,-2186.5380859375,304.14971923828125,0.7641766667366028,0.1543460339307785,0.1398282200098037,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177299037575,-332.9544982910156,296.8875732421875,0.514334499835968,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.2190989404916763,-3334.6708984375,304.15399169921875,0.9620299339294434,0.3039341270923614,0.2131800651550293,293.1155090332031,297.1499938964844,293.1499938964844,0.2600207924842834,-5166.65478515625,304.1681213378906,0.9990000128746032,0.3914106786251068,0.3299578428268432,293.2656555175781,297.1499938964844,293.1499938964844,0.0071748215705156,-2477.684326171875,300.1166076660156,0.514334499835968,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439388036727905,0.798321008682251,0.798321008682251,1.0,1.0,-1.1544573307037354,0.4910707473754883,0.6633865237236023,0.2095583379268646,0.0,0.0,0.5746920108795166,38.89534378051758,64.0,-33.35749053955078,-12953.59375,163.7101287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57763671875,308.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.0390625,18000.0,0.0,0.0,0.3007809221744537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877276062965393,0.5877338647842407,-6.246871180337621e-06,0.0,0.0003052544197998,0.0,0.0,40.65452575683594,0.0,0.0,0.0,0.4021841883659363,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.0951871201395988,-2201.8642578125,304.1485290527344,0.7478917241096497,0.1544255912303924,0.1400776654481887,293.16259765625,297.1499938964844,293.1499938964844,0.0042414981871843,-335.593994140625,296.84674072265625,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197599709033966,-3344.046142578125,304.1515808105469,0.9375190138816832,0.3030308485031128,0.2126911580562591,293.1318664550781,297.1499938964844,293.1499938964844,0.2829090058803558,-5540.30615234375,304.1236572265625,0.9990000128746032,0.3890455663204193,0.3531655669212341,293.2648010253906,297.1499938964844,293.1499938964844,0.0071887169033288,-2488.40380859375,300.05780029296875,0.502130925655365,0.050000000745058,0.2312124967575073,291.1459655761719,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1380920410156,1.0,0.254049003124237,0.7980577349662781,0.7980577349662781,1.0,1.0,-1.183171033859253,0.5038072466850281,0.6793638467788696,0.216631069779396,0.0,0.0,0.5794620513916016,43.52840805053711,67.0,-83.87176513671875,-13164.4306640625,181.6165466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6639099121094,308.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.97265625,18000.0,0.0,0.0,0.2979921102523803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875874161720276,0.5875936150550842,-6.203545126481913e-06,0.0,0.0003024241304956,0.0,0.0,40.410552978515625,0.0,0.0,0.0,0.4017369449138641,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.0951871201395988,-2201.8642578125,304.1485290527344,0.7478917241096497,0.1544255912303924,0.1400776654481887,293.16259765625,297.1499938964844,293.1499938964844,0.0042414981871843,-335.593994140625,296.84674072265625,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.2197599709033966,-3344.046142578125,304.1515808105469,0.9375190138816832,0.3030308485031128,0.2126911580562591,293.1318664550781,297.1499938964844,293.1499938964844,0.2829090058803558,-5540.30615234375,304.1236572265625,0.9990000128746032,0.3890455663204193,0.3531655669212341,293.2648010253906,297.1499938964844,293.1499938964844,0.0071887169033288,-2488.40380859375,300.05780029296875,0.502130925655365,0.050000000745058,0.2312124967575073,291.1459655761719,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1380920410156,1.0,0.254049003124237,0.7980577349662781,0.7980577349662781,1.0,1.0,-1.183171033859253,0.5038072466850281,0.6793638467788696,0.216631069779396,0.0,0.0,0.5794620513916016,43.52840805053711,67.0,-83.87176513671875,-13164.4306640625,181.6165466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6639099121094,308.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.97265625,18000.0,0.0,0.0,0.2979921102523803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875874161720276,0.5875936150550842,-6.203545126481913e-06,0.0,0.0003024241304956,0.0,0.0,40.410552978515625,0.0,0.0,0.0,0.4017369449138641,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958531349897384,-2215.1455078125,304.14794921875,0.7308158874511719,0.1544629484415054,0.1403188407421112,293.162109375,297.1499938964844,293.1499938964844,0.0042724926024675,-338.63336181640625,296.81011962890625,0.4895150065422058,0.050000000745058,0.0489573776721954,293.1806640625,297.1499938964844,293.1499938964844,0.2202030420303344,-3350.3447265625,304.150390625,0.9097517132759094,0.30207160115242,0.2121882140636444,293.1721496582031,297.1499938964844,293.1499938964844,0.2948065400123596,-5725.173828125,304.1150207519531,0.988184928894043,0.3813294768333435,0.3634297847747803,293.26531982421875,297.1499938964844,293.1499938964844,0.0072065079584717,-2499.266845703125,299.9975280761719,0.4895150065422058,0.050000000745058,0.2322327196598053,291.0863342285156,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857238769531,1.0,0.2628441452980041,0.7977944016456604,0.7977944016456604,1.0,1.0,-1.1968072652816772,0.5096913576126099,0.6871159672737122,0.2204780131578445,0.0,0.0,0.5926066040992737,49.18181991577149,70.0,-56.742164611816406,-13379.4658203125,197.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072692871094,308.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17805.193359375,18000.0,0.0,0.0,0.296574592590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608517587184906,0.6085239052772522,-6.320213287835941e-06,0.0,0.0003009854990523,0.0,0.0,43.04693984985352,0.0,0.0,0.0,0.4091201722621918,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958531349897384,-2215.1455078125,304.14794921875,0.7308158874511719,0.1544629484415054,0.1403188407421112,293.162109375,297.1499938964844,293.1499938964844,0.0042724926024675,-338.63336181640625,296.81011962890625,0.4895150065422058,0.050000000745058,0.0489573776721954,293.1806640625,297.1499938964844,293.1499938964844,0.2202030420303344,-3350.3447265625,304.150390625,0.9097517132759094,0.30207160115242,0.2121882140636444,293.1721496582031,297.1499938964844,293.1499938964844,0.2948065400123596,-5725.173828125,304.1150207519531,0.988184928894043,0.3813294768333435,0.3634297847747803,293.26531982421875,297.1499938964844,293.1499938964844,0.0072065079584717,-2499.266845703125,299.9975280761719,0.4895150065422058,0.050000000745058,0.2322327196598053,291.0863342285156,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857238769531,1.0,0.2628441452980041,0.7977944016456604,0.7977944016456604,1.0,1.0,-1.1968072652816772,0.5096913576126099,0.6871159672737122,0.2204780131578445,0.0,0.0,0.5926066040992737,49.18181991577149,70.0,-56.742164611816406,-13379.4658203125,197.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072692871094,308.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17805.193359375,18000.0,0.0,0.0,0.296574592590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608517587184906,0.6085239052772522,-6.320213287835941e-06,0.0,0.0003009854990523,0.0,0.0,43.04693984985352,0.0,0.0,0.0,0.4091201722621918,4.0,0.0,1.0
