time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958769544959068,-2215.380615234375,304.1482849121094,0.7221652865409851,0.1544530540704727,0.1404440999031067,293.1620788574219,297.1499938964844,293.1499938964844,0.0042820898815989,-339.2312316894531,296.81298828125,0.4829768240451813,0.050000000745058,0.049082837998867,293.18133544921875,297.1499938964844,293.1499938964844,0.2196922451257705,-3343.846435546875,304.1512451171875,0.8968936204910278,0.3015529811382293,0.2119347304105758,293.1835327148437,297.1499938964844,293.1499938964844,0.2919301688671112,-5678.41748046875,304.12652587890625,0.974607229232788,0.3788081109523773,0.360574722290039,293.26593017578125,297.1499938964844,293.1499938964844,0.0072018150240182,-2497.77294921875,299.9785461425781,0.4829768240451813,0.050000000745058,0.2328278422355651,291.0950012207031,291.1499938964844,262.0061950683594,260.3327331542969,279.9592590332031,293.2658386230469,291.098388671875,1.0,0.2665868401527405,0.7976627349853516,0.7976627349853516,1.0,1.0,-1.1939610242843628,0.5084950923919678,0.685465931892395,0.2194986045360565,0.0,0.0,0.5955217480659485,52.31149673461914,70.0,-10.665387153625488,-13411.5634765625,202.85093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54864501953125,308.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17826.533203125,18000.0,0.0,0.0,0.2963035106658935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184977293014526,0.6185041666030884,-6.400889105862007e-06,0.0,0.0003007104096468,0.0,0.0,44.48038482666016,0.0,0.0,0.0,0.4128238260746002,4.0,0.0,1.0
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958413183689117,-2214.470703125,304.1486511230469,0.7147082090377808,0.1544152498245239,0.1405293196439743,293.16229248046875,297.1499938964844,293.1499938964844,0.0042870533652603,-339.4449157714844,296.8182983398437,0.4771605730056762,0.050000000745058,0.0491964221000671,293.1821594238281,297.1499938964844,293.1499938964844,0.219071552157402,-3335.987548828125,304.15216064453125,0.8863306641578674,0.3009956479072571,0.2116434574127197,293.1899719238281,297.1499938964844,293.1499938964844,0.290051519870758,-5646.54736328125,304.1341552734375,0.9624149799346924,0.3771166801452636,0.3587198853492737,293.26666259765625,297.1499938964844,293.1499938964844,0.0071917176246643,-2494.565185546875,299.9609375,0.4771605730056762,0.050000000745058,0.2333666533231735,291.1092224121094,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,293.2665710449219,291.1112365722656,1.0,0.2700352966785431,0.7973700761795044,0.7973700761795044,1.0,1.0,-1.1922696828842163,0.5077015161514282,0.6845681667327881,0.2190746963024139,0.0,0.0,0.596783459186554,55.16387939453125,73.0,8.239520072937012,-13410.8935546875,208.0770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48486328125,308.3417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17890.607421875,18000.0,0.0,0.0,0.2962078154087066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234257221221924,0.6234321594238281,-6.4532869146205485e-06,0.0,0.0003006132901646,0.0,0.0,45.26949691772461,0.0,0.0,0.0,0.4148575663566589,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958616062998771,-2214.662353515625,304.1490783691406,0.7016326785087585,0.1543107479810714,0.1406352818012237,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972625233232,-340.1172790527344,296.8168640136719,0.4661369919776916,0.050000000745058,0.0493993051350116,293.1839294433594,297.1499938964844,293.1499938964844,0.2180724143981933,-3323.5966796875,304.153076171875,0.8692582249641418,0.2998225092887878,0.2109896093606948,293.1956481933594,297.1499938964844,293.1499938964844,0.2880093157291412,-5611.89404296875,304.1426696777344,0.9415051937103271,0.3749387264251709,0.3565378189086914,293.2681884765625,297.1499938964844,293.1499938964844,0.0071739349514245,-2490.282958984375,299.9193115234375,0.4661369919776916,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762135565280914,0.7967846989631653,0.7967846989631653,1.0,1.0,-1.1903910636901855,0.5067723393440247,0.6836186647415161,0.2186295241117477,0.0,0.0,0.6001037359237671,60.27602767944336,76.0,10.093055725097656,-13399.1728515625,217.8011169433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607482910156,308.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17930.576171875,18000.0,0.0,0.0,0.2963613867759704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303848624229431,0.6303913593292236,-6.516371286124922e-06,0.0,0.0003007691120728,0.0,0.0,46.33511734008789,0.0,0.0,0.0,0.4177025854587555,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958616062998771,-2214.662353515625,304.1490783691406,0.7016326785087585,0.1543107479810714,0.1406352818012237,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972625233232,-340.1172790527344,296.8168640136719,0.4661369919776916,0.050000000745058,0.0493993051350116,293.1839294433594,297.1499938964844,293.1499938964844,0.2180724143981933,-3323.5966796875,304.153076171875,0.8692582249641418,0.2998225092887878,0.2109896093606948,293.1956481933594,297.1499938964844,293.1499938964844,0.2880093157291412,-5611.89404296875,304.1426696777344,0.9415051937103271,0.3749387264251709,0.3565378189086914,293.2681884765625,297.1499938964844,293.1499938964844,0.0071739349514245,-2490.282958984375,299.9193115234375,0.4661369919776916,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762135565280914,0.7967846989631653,0.7967846989631653,1.0,1.0,-1.1903910636901855,0.5067723393440247,0.6836186647415161,0.2186295241117477,0.0,0.0,0.6001037359237671,60.27602767944336,76.0,10.093055725097656,-13399.1728515625,217.8011169433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607482910156,308.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17930.576171875,18000.0,0.0,0.0,0.2963613867759704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303848624229431,0.6303913593292236,-6.516371286124922e-06,0.0,0.0003007691120728,0.0,0.0,46.33511734008789,0.0,0.0,0.0,0.4177025854587555,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958799347281456,-2214.911865234375,304.1492919921875,0.6929135322570801,0.1542209833860397,0.1406937837600708,293.1644592285156,297.1499938964844,293.1499938964844,0.0043038809671998,-340.5764465332031,296.8122863769531,0.4575110673904419,0.050000000745058,0.0495450347661972,293.1854248046875,297.1499938964844,293.1499938964844,0.2172690033912658,-3313.708251953125,304.15362548828125,0.8582704663276672,0.2988348007202148,0.2104206681251526,293.1971740722656,297.1499938964844,293.1499938964844,0.2869557440280914,-5594.22998046875,304.1464538574219,0.9275040030479432,0.3737089335918426,0.3554271757602691,293.269287109375,297.1499938964844,293.1499938964844,0.0071580726653337,-2486.615966796875,299.8847961425781,0.4575110673904419,0.050000000745058,0.2350203096866607,291.1232604980469,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.26922607421875,291.1237487792969,1.0,0.2806040644645691,0.796316385269165,0.796316385269165,1.0,1.0,-1.1894497871398926,0.5062718391418457,0.6831779479980469,0.2184347212314605,0.0,0.0,0.6026097536087036,63.95460891723633,76.0,8.604575157165527,-13394.4384765625,224.9225006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,308.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.162109375,18000.0,0.0,0.0,0.2967652976512909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358250975608826,0.6358316540718079,-6.560527708643349e-06,0.0,0.0003011790395248,0.0,0.0,47.14859390258789,0.0,0.0,0.0,0.4198180735111236,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958842039108276,-2214.97216796875,304.1493225097656,0.69093257188797,0.1541985422372818,0.1407065987586975,293.1648254394531,297.1499938964844,293.1499938964844,0.004305237904191,-340.6709289550781,296.81085205078125,0.455563873052597,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170626521110534,-3311.17333984375,304.1537475585937,0.8557917475700378,0.2985802292823791,0.210271954536438,293.1973571777344,297.1499938964844,293.1499938964844,0.2867251634597778,-5590.4052734375,304.1471862792969,0.92432963848114,0.37343430519104,0.3551887571811676,293.2695617675781,297.1499938964844,293.1499938964844,0.0071538467891514,-2485.6357421875,299.8760986328125,0.455563873052597,0.050000000745058,0.2351850420236587,291.1241455078125,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,293.2694702148437,291.1246032714844,1.0,0.2816402316093445,0.7961992621421814,0.7961992621421814,1.0,1.0,-1.1892398595809937,0.5061572194099426,0.683082640171051,0.2183946371078491,0.0,0.0,0.6031913757324219,64.83148193359375,79.0,8.071345329284668,-13393.1572265625,226.62342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,308.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.927734375,18000.0,0.0,0.0,0.2968980669975281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370843648910522,0.6370909214019775,-6.5708550209819805e-06,0.0,0.0003013137902598,0.0,0.0,47.33870315551758,0.0,0.0,0.0,0.4203098714351654,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959073528647422,-2215.330078125,304.1495056152344,0.68199622631073,0.1540865153074264,0.1407627463340759,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104737997055,-341.0413513183594,296.8018493652344,0.4469964504241943,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160037606954574,-3298.193603515625,304.1542358398437,0.8446515202522278,0.2972665727138519,0.2094919830560684,293.1976623535156,297.1499938964844,293.1499938964844,0.2856822311878204,-5573.328125,304.1498413085937,0.9103167057037354,0.3721677362918854,0.3541215360164642,293.2707824707031,297.1499938964844,293.1499938964844,0.0071316394023597,-2480.49609375,299.8323059082031,0.4469964504241943,0.050000000745058,0.2359683960676193,291.1275329589844,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865053713321686,0.7958289384841919,0.7958289384841919,1.0,1.0,-1.1882286071777344,0.5056202411651611,0.6826083660125732,0.2182364761829376,0.0,0.0,0.6059495210647583,69.00167083740234,67.0,5.468730449676514,-13387.9326171875,234.69960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.541015625,18000.0,0.0,0.0,0.2977153956890106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429705023765564,0.6429771184921265,-6.61901958665112e-06,0.0,0.0003021432785317,0.0,0.0,48.2327766418457,0.0,0.0,0.0,0.4226129055023193,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959073528647422,-2215.330078125,304.1495056152344,0.68199622631073,0.1540865153074264,0.1407627463340759,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104737997055,-341.0413513183594,296.8018493652344,0.4469964504241943,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160037606954574,-3298.193603515625,304.1542358398437,0.8446515202522278,0.2972665727138519,0.2094919830560684,293.1976623535156,297.1499938964844,293.1499938964844,0.2856822311878204,-5573.328125,304.1498413085937,0.9103167057037354,0.3721677362918854,0.3541215360164642,293.2707824707031,297.1499938964844,293.1499938964844,0.0071316394023597,-2480.49609375,299.8323059082031,0.4469964504241943,0.050000000745058,0.2359683960676193,291.1275329589844,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865053713321686,0.7958289384841919,0.7958289384841919,1.0,1.0,-1.1882286071777344,0.5056202411651611,0.6826083660125732,0.2182364761829376,0.0,0.0,0.6059495210647583,69.00167083740234,67.0,5.468730449676514,-13387.9326171875,234.69960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.541015625,18000.0,0.0,0.0,0.2977153956890106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429705023765564,0.6429771184921265,-6.61901958665112e-06,0.0,0.0003021432785317,0.0,0.0,48.2327766418457,0.0,0.0,0.0,0.4226129055023193,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957999378442764,-2213.2197265625,304.1498718261719,0.6822580099105835,0.1540113687515258,0.1406736820936203,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985314503312,-340.0965270996094,296.79150390625,0.4473827481269836,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147188633680343,-3282.39453125,304.15496826171875,0.8439001441001892,0.2959146201610565,0.2085490226745605,293.1973876953125,297.1499938964844,293.1499938964844,0.2845242321491241,-5554.6875,304.1517944335937,0.909831166267395,0.371019035577774,0.3530062437057495,293.2717590332031,297.1499938964844,293.1499938964844,0.0070792287588119,-2466.552734375,299.78912353515625,0.4473827481269836,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854615449905395,0.7954585552215576,0.7954585552215576,1.0,1.0,-1.1855976581573486,0.5043579936027527,0.681239664554596,0.2176904827356338,0.0,0.0,0.6081250905990601,68.76739501953125,55.0,7.375918865203857,-13374.470703125,233.286849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.55078125,18000.0,0.0,0.0,0.2986998856067657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480686068534851,0.6480752229690552,-6.661824500042712e-06,0.0,0.0003031424130313,0.0,0.0,49.02162551879883,0.0,0.0,0.0,0.4246110320091247,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957999378442764,-2213.2197265625,304.1498718261719,0.6822580099105835,0.1540113687515258,0.1406736820936203,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985314503312,-340.0965270996094,296.79150390625,0.4473827481269836,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147188633680343,-3282.39453125,304.15496826171875,0.8439001441001892,0.2959146201610565,0.2085490226745605,293.1973876953125,297.1499938964844,293.1499938964844,0.2845242321491241,-5554.6875,304.1517944335937,0.909831166267395,0.371019035577774,0.3530062437057495,293.2717590332031,297.1499938964844,293.1499938964844,0.0070792287588119,-2466.552734375,299.78912353515625,0.4473827481269836,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854615449905395,0.7954585552215576,0.7954585552215576,1.0,1.0,-1.1855976581573486,0.5043579936027527,0.681239664554596,0.2176904827356338,0.0,0.0,0.6081250905990601,68.76739501953125,55.0,7.375918865203857,-13374.470703125,233.286849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.55078125,18000.0,0.0,0.0,0.2986998856067657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480686068534851,0.6480752229690552,-6.661824500042712e-06,0.0,0.0003031424130313,0.0,0.0,49.02162551879883,0.0,0.0,0.0,0.4246110320091247,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957110822200775,-2211.488037109375,304.1500549316406,0.6852460503578186,0.1540039181709289,0.1406024694442749,293.1707763671875,297.1499938964844,293.1499938964844,0.0042868452146649,-339.1727294921875,296.7865905761719,0.4503004550933838,0.050000000745058,0.0496786832809448,293.1906433105469,297.1499938964844,293.1499938964844,0.2139936834573745,-3273.454833984375,304.1553955078125,0.8466776609420776,0.2952373623847961,0.2080348879098892,293.1970520019531,297.1499938964844,293.1499938964844,0.2838812172412872,-5544.4072265625,304.15264892578125,0.91363263130188,0.3704840838909149,0.3524327874183655,293.27215576171875,297.1499938964844,293.1499938964844,0.0070435013622045,-2456.67431640625,299.76824951171875,0.4503004550933838,0.050000000745058,0.2356542944908142,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,293.2720947265625,291.13641357421875,1.0,0.2833665609359741,0.7952733635902405,0.7952733635902405,1.0,1.0,-1.1838048696517944,0.5035157203674316,0.6802892088890076,0.217295616865158,0.0,0.0,0.6087130904197693,67.26720428466797,55.0,9.12678337097168,-13363.19921875,229.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.658203125,18000.0,0.0,0.0,0.2992070615291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498268246650696,0.6498335003852844,-6.678244972135872e-06,0.0,0.0003036571142729,0.0,0.0,49.305213928222656,0.0,0.0,0.0,0.4253145456314087,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956122875213623,-2209.568603515625,304.15020751953125,0.6898221373558044,0.1540152579545974,0.1405233144760131,293.1722106933594,297.1499938964844,293.1499938964844,0.0042723701335489,-338.0331726074219,296.7814636230469,0.4548009634017944,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.2132358849048614,-3264.11181640625,304.1557922363281,0.851224958896637,0.294560045003891,0.2075008004903793,293.1966247558594,297.1499938964844,293.1499938964844,0.2832189202308655,-5533.86328125,304.1533508300781,0.9198065996170044,0.36997190117836,0.3518550992012024,293.2724304199219,297.1499938964844,293.1499938964844,0.0070034321397542,-2445.470458984375,299.7477111816406,0.4548009634017944,0.050000000745058,0.2352510243654251,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,293.2723999023437,291.1405944824219,1.0,0.2804275751113891,0.7950913310050964,0.7950913310050964,1.0,1.0,-1.181789517402649,0.5025758147239685,0.6792137026786804,0.2168430387973785,0.0,0.0,0.6089857220649719,65.08759307861328,43.0,10.423974990844728,-13349.0908203125,224.5334930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.21875,18000.0,0.0,0.0,0.2996981739997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650930643081665,0.6509373784065247,-6.6897528085974045e-06,0.0,0.0003041555464733,0.0,0.0,49.49081802368164,0.0,0.0,0.0,0.4257693886756897,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0954000949859619,-2205.45849609375,304.1504821777344,0.703511655330658,0.1540877968072891,0.1403534859418869,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370515875518,-335.2643127441406,296.7704772949219,0.4682826101779938,0.050000000745058,0.0493619590997695,293.1929626464844,297.1499938964844,293.1499938964844,0.211652010679245,-3244.58544921875,304.156494140625,0.8656396865844727,0.293205976486206,0.206387311220169,293.195556640625,297.1499938964844,293.1499938964844,0.2818652689456939,-5512.419921875,304.15447998046875,0.939010202884674,0.3690080642700195,0.3506977558135986,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139939732849,-2420.166748046875,299.70733642578125,0.4682826101779938,0.050000000745058,0.2341518849134445,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,293.27276611328125,291.1493835449219,1.0,0.2724770009517669,0.7947273254394531,0.7947273254394531,1.0,1.0,-1.1772629022598269,0.5004811882972717,0.6767817735671997,0.2158012092113495,0.0,0.0,0.6086081266403198,59.15924453735352,31.0,11.905922889709473,-13314.4052734375,211.08502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.3005639314651489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651232123374939,0.6512388586997986,-6.6975430854654405e-06,0.0,0.0003050341911148,0.0,0.0,49.56901550292969,0.0,0.0,0.0,0.4259363412857055,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0954000949859619,-2205.45849609375,304.1504821777344,0.703511655330658,0.1540877968072891,0.1403534859418869,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370515875518,-335.2643127441406,296.7704772949219,0.4682826101779938,0.050000000745058,0.0493619590997695,293.1929626464844,297.1499938964844,293.1499938964844,0.211652010679245,-3244.58544921875,304.156494140625,0.8656396865844727,0.293205976486206,0.206387311220169,293.195556640625,297.1499938964844,293.1499938964844,0.2818652689456939,-5512.419921875,304.15447998046875,0.939010202884674,0.3690080642700195,0.3506977558135986,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139939732849,-2420.166748046875,299.70733642578125,0.4682826101779938,0.050000000745058,0.2341518849134445,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342041015625,293.27276611328125,291.1493835449219,1.0,0.2724770009517669,0.7947273254394531,0.7947273254394531,1.0,1.0,-1.1772629022598269,0.5004811882972717,0.6767817735671997,0.2158012092113495,0.0,0.0,0.6086081266403198,59.15924453735352,31.0,11.905922889709473,-13314.4052734375,211.08502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864196777344,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.3005639314651489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651232123374939,0.6512388586997986,-6.6975430854654405e-06,0.0,0.0003050341911148,0.0,0.0,49.56901550292969,0.0,0.0,0.0,0.4259363412857055,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951850637793541,-2201.307373046875,304.15069580078125,0.7225098013877869,0.1542164385318756,0.1401813328266143,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957679204642,-332.0406494140625,296.75830078125,0.4835522770881653,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100134640932083,-3224.392333984375,304.15704345703125,0.8880900740623474,0.2918537557125091,0.2052316218614578,293.1942749023437,297.1499938964844,293.1499938964844,0.2805075645446777,-5491.0263671875,304.1552429199219,0.9659067392349244,0.3681144118309021,0.3495509028434753,293.2728271484375,297.1499938964844,293.1499938964844,0.0068167690187692,-2392.3466796875,299.66766357421875,0.4835522770881653,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623134851455688,0.794363260269165,0.794363260269165,1.0,1.0,-1.1722917556762695,0.4981996715068817,0.6740920543670654,0.2146222740411758,0.0,0.0,0.6070547103881836,51.742767333984375,25.0,12.007685661315918,-13272.779296875,194.62371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901123046875,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.98046875,18000.0,0.0,0.0,0.3011817336082458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490465402603149,0.6490532159805298,-6.685156677121995e-06,0.0,0.0003056611749343,0.0,0.0,49.26277542114258,0.0,0.0,0.0,0.4251313805580139,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951850637793541,-2201.307373046875,304.15069580078125,0.7225098013877869,0.1542164385318756,0.1401813328266143,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957679204642,-332.0406494140625,296.75830078125,0.4835522770881653,0.050000000745058,0.0490717403590679,293.1942749023437,297.1499938964844,293.1499938964844,0.2100134640932083,-3224.392333984375,304.15704345703125,0.8880900740623474,0.2918537557125091,0.2052316218614578,293.1942749023437,297.1499938964844,293.1499938964844,0.2805075645446777,-5491.0263671875,304.1552429199219,0.9659067392349244,0.3681144118309021,0.3495509028434753,293.2728271484375,297.1499938964844,293.1499938964844,0.0068167690187692,-2392.3466796875,299.66766357421875,0.4835522770881653,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623134851455688,0.794363260269165,0.794363260269165,1.0,1.0,-1.1722917556762695,0.4981996715068817,0.6740920543670654,0.2146222740411758,0.0,0.0,0.6070547103881836,51.742767333984375,25.0,12.007685661315918,-13272.779296875,194.62371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901123046875,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.98046875,18000.0,0.0,0.0,0.3011817336082458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490465402603149,0.6490532159805298,-6.685156677121995e-06,0.0,0.0003056611749343,0.0,0.0,49.26277542114258,0.0,0.0,0.0,0.4251313805580139,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950264707207679,-2198.248046875,304.1507263183594,0.74267578125,0.1543769985437393,0.1400643289089203,293.1812744140625,297.1499938964844,293.1499938964844,0.004155911039561,-328.94024658203125,296.7443542480469,0.4983865320682525,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084150314331054,-3204.7275390625,304.1573486328125,0.9148054718971252,0.2904953062534332,0.2040890157222747,293.1929016113281,297.1499938964844,293.1499938964844,0.2792452573776245,-5471.2607421875,304.15557861328125,0.9912773966789246,0.3672715723514557,0.348477840423584,293.2726745605469,297.1499938964844,293.1499938964844,0.0067252269946038,-2366.056884765625,299.62811279296875,0.4983865320682525,0.050000000745058,0.2314940243959427,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526653707027435,0.7940428853034973,0.7940428853034973,1.0,1.0,-1.167629599571228,0.4960745275020599,0.6715549826622009,0.2134876251220703,0.0,0.0,0.6045903563499451,44.83971786499024,25.0,9.933974266052246,-13229.904296875,179.4129180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,308.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.984375,18000.0,0.0,0.0,0.3014747202396393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447191834449768,0.6447257995605469,-6.654776825598674e-06,0.0,0.0003059585287701,0.0,0.0,48.62565994262695,0.0,0.0,0.0,0.4234896302223205,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950264707207679,-2198.248046875,304.1507263183594,0.74267578125,0.1543769985437393,0.1400643289089203,293.1812744140625,297.1499938964844,293.1499938964844,0.004155911039561,-328.94024658203125,296.7443542480469,0.4983865320682525,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.2084150314331054,-3204.7275390625,304.1573486328125,0.9148054718971252,0.2904953062534332,0.2040890157222747,293.1929016113281,297.1499938964844,293.1499938964844,0.2792452573776245,-5471.2607421875,304.15557861328125,0.9912773966789246,0.3672715723514557,0.348477840423584,293.2726745605469,297.1499938964844,293.1499938964844,0.0067252269946038,-2366.056884765625,299.62811279296875,0.4983865320682525,0.050000000745058,0.2314940243959427,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526653707027435,0.7940428853034973,0.7940428853034973,1.0,1.0,-1.167629599571228,0.4960745275020599,0.6715549826622009,0.2134876251220703,0.0,0.0,0.6045903563499451,44.83971786499024,25.0,9.933974266052246,-13229.904296875,179.4129180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,308.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.984375,18000.0,0.0,0.0,0.3014747202396393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447191834449768,0.6447257995605469,-6.654776825598674e-06,0.0,0.0003059585287701,0.0,0.0,48.62565994262695,0.0,0.0,0.0,0.4234896302223205,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949333906173706,-2196.36865234375,304.150634765625,0.7579163312911987,0.1545474231243133,0.1400606334209442,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258358396589,-326.5398254394531,296.73114013671875,0.5094283223152161,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068424522876739,-3185.3232421875,304.15753173828125,0.935645580291748,0.2891262173652649,0.2030172497034073,293.1867980957031,297.1499938964844,293.1499938964844,0.2699865400791168,-5321.96826171875,304.170166015625,0.9990000128746032,0.3673818707466125,0.3388548195362091,293.2723388671875,297.1499938964844,293.1499938964844,0.0066526434384286,-2344.861328125,299.5899658203125,0.5094283223152161,0.050000000745058,0.2307174205780029,291.1742553710937,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452443838119506,0.7937225103378296,0.7937225103378296,1.0,1.0,-1.1536641120910645,0.489828884601593,0.6638351678848267,0.2100423574447631,0.0,0.0,0.6009091734886169,40.50083541870117,25.0,22.322093963623047,-13126.3798828125,166.62741088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.4140625,18000.0,0.0,0.0,0.3013525307178497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387554407119751,0.6387620568275452,-6.61153490000288e-06,0.0,0.0003058345173485,0.0,0.0,47.74788665771485,0.0,0.0,0.0,0.4211909770965576,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949333906173706,-2196.36865234375,304.150634765625,0.7579163312911987,0.1545474231243133,0.1400606334209442,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258358396589,-326.5398254394531,296.73114013671875,0.5094283223152161,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068424522876739,-3185.3232421875,304.15753173828125,0.935645580291748,0.2891262173652649,0.2030172497034073,293.1867980957031,297.1499938964844,293.1499938964844,0.2699865400791168,-5321.96826171875,304.170166015625,0.9990000128746032,0.3673818707466125,0.3388548195362091,293.2723388671875,297.1499938964844,293.1499938964844,0.0066526434384286,-2344.861328125,299.5899658203125,0.5094283223152161,0.050000000745058,0.2307174205780029,291.1742553710937,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452443838119506,0.7937225103378296,0.7937225103378296,1.0,1.0,-1.1536641120910645,0.489828884601593,0.6638351678848267,0.2100423574447631,0.0,0.0,0.6009091734886169,40.50083541870117,25.0,22.322093963623047,-13126.3798828125,166.62741088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0742492675781,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.4140625,18000.0,0.0,0.0,0.3013525307178497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387554407119751,0.6387620568275452,-6.61153490000288e-06,0.0,0.0003058345173485,0.0,0.0,47.74788665771485,0.0,0.0,0.0,0.4211909770965576,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947994291782379,-2193.58935546875,304.1507568359375,0.7636242508888245,0.1546190828084945,0.1400809735059738,293.185546875,297.1499938964844,293.1499938964844,0.0041107824072241,-325.1832275390625,296.73162841796875,0.5135889649391174,0.050000000745058,0.048584409058094,293.19708251953125,297.1499938964844,293.1499938964844,0.205840915441513,-3172.73291015625,304.1579895019531,0.9428606629371644,0.2884232997894287,0.2024952620267868,293.1760559082031,297.1499938964844,293.1499938964844,0.262391984462738,-5199.548828125,304.1802673339844,0.9990000128746032,0.3690234720706939,0.3312751650810241,293.2720947265625,297.1499938964844,293.1499938964844,0.0066170413047075,-2333.3896484375,299.5758056640625,0.5135889649391174,0.050000000745058,0.2304635196924209,291.1921081542969,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,293.2721252441406,291.1961364746094,1.0,0.2420160323381424,0.7935623526573181,0.7935623526573181,1.0,1.0,-1.1435961723327637,0.4853670001029968,0.6582292318344116,0.2074985057115554,0.0,0.0,0.5963396430015564,39.00553131103516,25.0,36.71854782104492,-13041.728515625,160.76283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204833984375,308.1945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18106.572265625,18000.0,0.0,0.0,0.300997257232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326030492782593,0.6326096057891846,-6.573524842679035e-06,0.0,0.000305473949993,0.0,0.0,46.8902702331543,0.0,0.0,0.0,0.4188585877418518,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946772322058677,-2191.06640625,304.1508483886719,0.7690100073814392,0.1546832621097564,0.1400966346263885,293.1869812011719,297.1499938964844,293.1499938964844,0.0040954267606139,-323.8294677734375,296.7313842773437,0.5175547003746033,0.050000000745058,0.0485369563102722,293.1976928710937,297.1499938964844,293.1499938964844,0.2048665732145309,-3160.52001953125,304.1582946777344,0.9493608474731444,0.2877088487148285,0.2019669115543365,293.1620788574219,297.1499938964844,293.1499938964844,0.2554603219032287,-5088.0166015625,304.18731689453125,0.9990000128746032,0.3714339137077331,0.3244063854217529,293.271728515625,297.1499938964844,293.1499938964844,0.0065829451195895,-2322.50244140625,299.5616760253906,0.5175547003746033,0.050000000745058,0.2302384227514267,291.2090148925781,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,293.2717590332031,291.2119140625,1.0,0.2390907257795334,0.793451189994812,0.793451189994812,1.0,1.0,-1.1344083547592163,0.4813087284564972,0.6530995965003967,0.2051717340946197,0.0,0.0,0.590680718421936,37.6768798828125,25.0,38.14907836914063,-12945.751953125,155.5596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,308.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.6953125,18000.0,0.0,0.0,0.3003930747509002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230194568634033,0.6230259537696838,-6.511004812637111e-06,0.0,0.0003048607613891,0.0,0.0,45.55448913574219,0.0,0.0,0.0,0.4153144061565399,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945674031972885,-2188.789306640625,304.1507263183594,0.7788664102554321,0.154813602566719,0.1401364207267761,293.1896667480469,297.1499938964844,293.1499938964844,0.004068789537996,-321.6194763183594,296.7214050292969,0.5248941779136658,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031995356082916,-3139.84521484375,304.1582946777344,0.9603879451751708,0.2862735092639923,0.2009098827838897,293.1302185058594,297.1499938964844,293.1499938964844,0.2435957193374633,-4897.529296875,304.1944274902344,0.9990000128746032,0.3775854706764221,0.3125032782554626,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245670266449,-2304.763671875,299.5292358398437,0.5248941779136658,0.050000000745058,0.2298595011234283,291.22686767578125,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2279052734375,1.0,0.2340235710144043,0.793228805065155,0.793228805065155,1.0,1.0,-1.118348240852356,0.4742390811443329,0.6441091299057007,0.2010741382837295,0.0,0.0,0.579049289226532,35.433834075927734,43.0,23.913524627685547,-12758.5576171875,146.79385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387451171875,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18200.7890625,18000.0,0.0,0.0,0.2983865141868591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006236672401428,0.6006300449371338,-6.350557214318542e-06,0.0,0.000302824366372,0.0,0.0,42.44546127319336,0.0,0.0,0.0,0.406981348991394,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945674031972885,-2188.789306640625,304.1507263183594,0.7788664102554321,0.154813602566719,0.1401364207267761,293.1896667480469,297.1499938964844,293.1499938964844,0.004068789537996,-321.6194763183594,296.7214050292969,0.5248941779136658,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031995356082916,-3139.84521484375,304.1582946777344,0.9603879451751708,0.2862735092639923,0.2009098827838897,293.1302185058594,297.1499938964844,293.1499938964844,0.2435957193374633,-4897.529296875,304.1944274902344,0.9990000128746032,0.3775854706764221,0.3125032782554626,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245670266449,-2304.763671875,299.5292358398437,0.5248941779136658,0.050000000745058,0.2298595011234283,291.22686767578125,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2279052734375,1.0,0.2340235710144043,0.793228805065155,0.793228805065155,1.0,1.0,-1.118348240852356,0.4742390811443329,0.6441091299057007,0.2010741382837295,0.0,0.0,0.579049289226532,35.433834075927734,43.0,23.913524627685547,-12758.5576171875,146.79385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387451171875,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18200.7890625,18000.0,0.0,0.0,0.2983865141868591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006236672401428,0.6006300449371338,-6.350557214318542e-06,0.0,0.000302824366372,0.0,0.0,42.44546127319336,0.0,0.0,0.0,0.406981348991394,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948030054569244,-2193.494873046875,304.15008544921875,0.7737119197845459,0.1549054384231567,0.140273630619049,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561603382229,-320.864501953125,296.6932373046875,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022007256746292,-3128.0107421875,304.1571350097656,0.9516959190368652,0.2848029136657715,0.1999266296625137,293.1101989746094,297.1499938964844,293.1499938964844,0.2492002993822097,-4995.2685546875,304.16943359375,0.9990000128746032,0.3822043538093567,0.3189907371997833,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960462041199,-2298.45068359375,299.4867248535156,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.237293541431427,0.7930064797401428,0.7930064797401428,1.0,1.0,-1.1254045963287354,0.4773900806903839,0.648014485836029,0.2026065587997436,0.0,0.0,0.5706865787506104,36.61830520629883,61.0,-27.594951629638672,-12729.873046875,151.00074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,308.2685852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18163.244140625,18000.0,0.0,0.0,0.2955986559391022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580308198928833,0.5803143978118896,-6.1934656514495146e-06,0.0,0.000299995066598,0.0,0.0,39.67769241333008,0.0,0.0,0.0,0.3994248807430267,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948030054569244,-2193.494873046875,304.15008544921875,0.7737119197845459,0.1549054384231567,0.140273630619049,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561603382229,-320.864501953125,296.6932373046875,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022007256746292,-3128.0107421875,304.1571350097656,0.9516959190368652,0.2848029136657715,0.1999266296625137,293.1101989746094,297.1499938964844,293.1499938964844,0.2492002993822097,-4995.2685546875,304.16943359375,0.9990000128746032,0.3822043538093567,0.3189907371997833,293.2691650390625,297.1499938964844,293.1499938964844,0.0064960462041199,-2298.45068359375,299.4867248535156,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.237293541431427,0.7930064797401428,0.7930064797401428,1.0,1.0,-1.1254045963287354,0.4773900806903839,0.648014485836029,0.2026065587997436,0.0,0.0,0.5706865787506104,36.61830520629883,61.0,-27.594951629638672,-12729.873046875,151.00074768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,308.2685852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18163.244140625,18000.0,0.0,0.0,0.2955986559391022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580308198928833,0.5803143978118896,-6.1934656514495146e-06,0.0,0.000299995066598,0.0,0.0,39.67769241333008,0.0,0.0,0.0,0.3994248807430267,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955045372247695,-2207.676513671875,304.1488952636719,0.7564486265182495,0.1549338102340698,0.140466421842575,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639992803335,-322.2692565917969,296.6349792480469,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021828889846801,-3129.1162109375,304.15478515625,0.9252273440361024,0.2833008468151092,0.1990039497613906,293.1256103515625,297.1499938964844,293.1499938964844,0.2715316116809845,-5362.79833984375,304.1254272460937,0.9990000128746032,0.3801729083061218,0.341859370470047,293.2685546875,297.1499938964844,293.1499938964844,0.0065016970038414,-2306.355224609375,299.42340087890625,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.14031982421875,1.0,0.2471584379673004,0.7927868962287903,0.7927868962287903,1.0,1.0,-1.1530685424804688,0.4896231591701507,0.6634453535079956,0.2093293219804763,0.0,0.0,0.5749770402908325,41.02829360961914,64.0,-81.46212005615234,-12931.1943359375,167.4894256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7265625,18000.0,0.0,0.0,0.2930458188056946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792461037635803,0.5792522430419922,-6.145014140201965e-06,0.0,0.0002974042727146,0.0,0.0,39.32476425170898,0.0,0.0,0.0,0.3986565470695495,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955045372247695,-2207.676513671875,304.1488952636719,0.7564486265182495,0.1549338102340698,0.140466421842575,293.1942749023437,297.1499938964844,293.1499938964844,0.0040639992803335,-322.2692565917969,296.6349792480469,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021828889846801,-3129.1162109375,304.15478515625,0.9252273440361024,0.2833008468151092,0.1990039497613906,293.1256103515625,297.1499938964844,293.1499938964844,0.2715316116809845,-5362.79833984375,304.1254272460937,0.9990000128746032,0.3801729083061218,0.341859370470047,293.2685546875,297.1499938964844,293.1499938964844,0.0065016970038414,-2306.355224609375,299.42340087890625,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.14031982421875,1.0,0.2471584379673004,0.7927868962287903,0.7927868962287903,1.0,1.0,-1.1530685424804688,0.4896231591701507,0.6634453535079956,0.2093293219804763,0.0,0.0,0.5749770402908325,41.02829360961914,64.0,-81.46212005615234,-12931.1943359375,167.4894256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7265625,18000.0,0.0,0.0,0.2930458188056946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792461037635803,0.5792522430419922,-6.145014140201965e-06,0.0,0.0002974042727146,0.0,0.0,39.32476425170898,0.0,0.0,0.0,0.3986565470695495,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961536690592765,-2220.70458984375,304.148193359375,0.73897784948349,0.1549297422170639,0.1406501233577728,293.1956787109375,297.1499938964844,293.1499938964844,0.004078937228769,-324.1368103027344,296.57940673828125,0.4950307011604309,0.050000000745058,0.0488581769168376,293.2020874023437,297.1499938964844,293.1499938964844,0.2020959556102752,-3129.076171875,304.1534118652344,0.8985716104507446,0.281809389591217,0.1981038004159927,293.1669311523437,297.1499938964844,293.1499938964844,0.2854593694210052,-5587.22216796875,304.1127624511719,0.9909039735794068,0.3724179565906524,0.3550589978694916,293.269287109375,297.1499938964844,293.1499938964844,0.0065106186084449,-2314.758056640625,299.3572998046875,0.4950307011604309,0.050000000745058,0.2317621558904647,291.0857238769531,291.1499938964844,261.71405029296875,260.0639038085937,279.8706970214844,293.26922607421875,291.083251953125,1.0,0.2558973431587219,0.792567253112793,0.792567253112793,1.0,1.0,-1.1689609289169312,0.4966534078121185,0.672307550907135,0.2132191658020019,0.0,0.0,0.5882633328437805,46.27931594848633,67.0,-63.68435287475586,-13160.970703125,182.7617950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54864501953125,308.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17809.744140625,18000.0,0.0,0.0,0.2917990386486053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599555492401123,0.5995617508888245,-6.254181698750472e-06,0.0,0.0002961389254778,0.0,0.0,41.81828308105469,0.0,0.0,0.0,0.4057543277740478,4.0,0.0,1.0
