time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961536690592765,-2220.70458984375,304.148193359375,0.73897784948349,0.1549297422170639,0.1406501233577728,293.1956787109375,297.1499938964844,293.1499938964844,0.004078937228769,-324.1368103027344,296.57940673828125,0.4950307011604309,0.050000000745058,0.0488581769168376,293.2020874023437,297.1499938964844,293.1499938964844,0.2020959556102752,-3129.076171875,304.1534118652344,0.8985716104507446,0.281809389591217,0.1981038004159927,293.1669311523437,297.1499938964844,293.1499938964844,0.2854593694210052,-5587.22216796875,304.1127624511719,0.9909039735794068,0.3724179565906524,0.3550589978694916,293.269287109375,297.1499938964844,293.1499938964844,0.0065106186084449,-2314.758056640625,299.3572998046875,0.4950307011604309,0.050000000745058,0.2317621558904647,291.0857238769531,291.1499938964844,261.71405029296875,260.0639038085937,279.8706970214844,293.26922607421875,291.083251953125,1.0,0.2558973431587219,0.792567253112793,0.792567253112793,1.0,1.0,-1.1689609289169312,0.4966534078121185,0.672307550907135,0.2132191658020019,0.0,0.0,0.5882633328437805,46.27931594848633,67.0,-63.68435287475586,-13160.970703125,182.7617950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54864501953125,308.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17809.744140625,18000.0,0.0,0.0,0.2917990386486053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599555492401123,0.5995617508888245,-6.254181698750472e-06,0.0,0.0002961389254778,0.0,0.0,41.81828308105469,0.0,0.0,0.0,0.4057543277740478,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961944535374641,-2221.325439453125,304.1484680175781,0.7298457622528076,0.154905080795288,0.1407588273286819,293.1962585449219,297.1499938964844,293.1499938964844,0.0040839952416718,-324.4510192871094,296.5722045898437,0.4882934689521789,0.050000000745058,0.0489805229008197,293.2025756835937,297.1499938964844,293.1499938964844,0.2014471292495727,-3120.88134765625,304.1539611816406,0.8853675127029419,0.2810550928115845,0.1976774930953979,293.1799621582031,297.1499938964844,293.1499938964844,0.2831351459026336,-5543.9609375,304.123779296875,0.9769472479820251,0.3696361780166626,0.3519584834575653,293.27001953125,297.1499938964844,293.1499938964844,0.0065069673582911,-2313.653564453125,299.3360290527344,0.4882934689521789,0.050000000745058,0.2323425263166427,291.0896911621094,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,293.2698974609375,291.0929870605469,1.0,0.2596459686756134,0.7924574613571167,0.7924574613571167,1.0,1.0,-1.1661784648895264,0.4953965842723846,0.6707819104194641,0.2125461548566818,0.0,0.0,0.5920462012290955,49.33883285522461,67.0,-15.802061080932615,-13200.71875,187.89309692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49224853515625,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.525390625,18000.0,0.0,0.0,0.2916205823421478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105951070785522,0.6106014251708984,-6.337785180221545e-06,0.0,0.0002959578123409,0.0,0.0,43.34733963012695,0.0,0.0,0.0,0.4097991585731506,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961334332823753,-2219.9150390625,304.1488342285156,0.7221075296401978,0.1548545807600021,0.1408316791057586,293.1968688964844,297.1499938964844,293.1499938964844,0.0040831514634191,-324.2146911621094,296.571533203125,0.4824655055999756,0.050000000745058,0.0490930303931236,293.203125,297.1499938964844,293.1499938964844,0.2006162106990814,-3110.2958984375,304.1547546386719,0.8742316961288452,0.280280202627182,0.197228193283081,293.18731689453125,297.1499938964844,293.1499938964844,0.2810792028903961,-5508.88916015625,304.1322326660156,0.9641647934913636,0.3678089082241058,0.3499230146408081,293.2708435058594,297.1499938964844,293.1499938964844,0.0064956550486385,-2309.636962890625,299.3186340332031,0.4824655055999756,0.050000000745058,0.2328761965036392,291.1053161621094,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,293.270751953125,291.1080017089844,1.0,0.263100653886795,0.7921804189682007,0.7921804189682007,1.0,1.0,-1.1640583276748655,0.4944524466991424,0.6696059107780457,0.2119162529706955,0.0,0.0,0.593448281288147,52.1559944152832,70.0,8.851726531982422,-13204.806640625,192.80487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300537109375,308.308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17877.482421875,18000.0,0.0,0.0,0.2916200160980224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164345145225525,0.6164408922195435,-6.396629487426253e-06,0.0,0.0002959572593681,0.0,0.0,44.25114440917969,0.0,0.0,0.0,0.4121404886245727,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961032956838607,-2219.114501953125,304.1492614746094,0.7089441418647766,0.1547267884016037,0.1409139037132263,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817186236381,-323.9757995605469,296.55975341796875,0.4720353484153747,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992107331752777,-3092.658447265625,304.1554870605469,0.8564698696136475,0.2787177860736847,0.196290373802185,293.1937255859375,297.1499938964844,293.1499938964844,0.2788601219654083,-5470.97119140625,304.14166259765625,0.9422590732574464,0.3655465841293335,0.3476066589355469,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744814299046,-2303.435302734375,299.2770080566406,0.4720353484153747,0.050000000745058,0.2338295131921768,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693132162094116,0.7916263341903687,0.7916263341903687,1.0,1.0,-1.1616357564926147,0.4933616816997528,0.6682741641998291,0.2111250013113021,0.0,0.0,0.5964664220809937,57.20762634277344,73.0,12.72087287902832,-13191.517578125,202.01666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106689453125,308.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.845703125,18000.0,0.0,0.0,0.2919371724128723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232069134712219,0.6232133507728577,-6.461149951064726e-06,0.0,0.0002962791186291,0.0,0.0,45.29185485839844,0.0,0.0,0.0,0.4149419367313385,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961032956838607,-2219.114501953125,304.1492614746094,0.7089441418647766,0.1547267884016037,0.1409139037132263,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817186236381,-323.9757995605469,296.55975341796875,0.4720353484153747,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992107331752777,-3092.658447265625,304.1554870605469,0.8564698696136475,0.2787177860736847,0.196290373802185,293.1937255859375,297.1499938964844,293.1499938964844,0.2788601219654083,-5470.97119140625,304.14166259765625,0.9422590732574464,0.3655465841293335,0.3476066589355469,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744814299046,-2303.435302734375,299.2770080566406,0.4720353484153747,0.050000000745058,0.2338295131921768,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693132162094116,0.7916263341903687,0.7916263341903687,1.0,1.0,-1.1616357564926147,0.4933616816997528,0.6682741641998291,0.2111250013113021,0.0,0.0,0.5964664220809937,57.20762634277344,73.0,12.72087287902832,-13191.517578125,202.01666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106689453125,308.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.845703125,18000.0,0.0,0.0,0.2919371724128723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232069134712219,0.6232133507728577,-6.461149951064726e-06,0.0,0.0002962791186291,0.0,0.0,45.29185485839844,0.0,0.0,0.0,0.4149419367313385,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961030423641204,-2218.98876953125,304.1495056152344,0.697679340839386,0.1546011418104171,0.1409692615270614,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804338641464,-323.8249206542969,296.5437927246094,0.4617293179035187,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979061663150787,-3076.401123046875,304.15582275390625,0.8426347970962524,0.2771762609481811,0.1953447610139846,293.1955871582031,297.1499938964844,293.1499938964844,0.2775711119174957,-5449.169921875,304.1465148925781,0.9243205189704896,0.364059716463089,0.3462560474872589,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525790512561,-2297.47705078125,299.23272705078125,0.4617293179035187,0.050000000745058,0.2346790581941604,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747960686683655,0.7910723090171814,0.7910723090171814,1.0,1.0,-1.1601804494857788,0.4926922023296356,0.6674882769584656,0.2105955183506012,0.0,0.0,0.5993446111679077,61.71944808959961,61.0,9.830217361450195,-13185.01171875,210.4474029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.201171875,18000.0,0.0,0.0,0.2925808429718017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629467785358429,0.6294742822647095,-6.512069830932887e-06,0.0,0.0002969323541037,0.0,0.0,46.21674346923828,0.0,0.0,0.0,0.4173749387264251,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961030423641204,-2218.98876953125,304.1495056152344,0.697679340839386,0.1546011418104171,0.1409692615270614,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804338641464,-323.8249206542969,296.5437927246094,0.4617293179035187,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979061663150787,-3076.401123046875,304.15582275390625,0.8426347970962524,0.2771762609481811,0.1953447610139846,293.1955871582031,297.1499938964844,293.1499938964844,0.2775711119174957,-5449.169921875,304.1465148925781,0.9243205189704896,0.364059716463089,0.3462560474872589,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525790512561,-2297.47705078125,299.23272705078125,0.4617293179035187,0.050000000745058,0.2346790581941604,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747960686683655,0.7910723090171814,0.7910723090171814,1.0,1.0,-1.1601804494857788,0.4926922023296356,0.6674882769584656,0.2105955183506012,0.0,0.0,0.5993446111679077,61.71944808959961,61.0,9.830217361450195,-13185.01171875,210.4474029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.201171875,18000.0,0.0,0.0,0.2925808429718017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629467785358429,0.6294742822647095,-6.512069830932887e-06,0.0,0.0002969323541037,0.0,0.0,46.21674346923828,0.0,0.0,0.0,0.4173749387264251,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959971621632576,-2216.89599609375,304.1498413085937,0.6970943212509155,0.1545245051383972,0.1408904492855072,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653636679053,-322.6246337890625,296.5279846191406,0.4612861275672912,0.050000000745058,0.0494805015623569,293.2054443359375,297.1499938964844,293.1499938964844,0.1964998245239257,-3058.85546875,304.1562194824219,0.8407343626022339,0.2756943702697754,0.1943043917417526,293.1957092285156,297.1499938964844,293.1499938964844,0.2764030396938324,-5429.8671875,304.14959716796875,0.9224623441696168,0.3628752529621124,0.3450904488563537,293.27508544921875,297.1499938964844,293.1499938964844,0.0064056143164634,-2283.870361328125,299.18865966796875,0.4612861275672912,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741919755935669,0.7907424569129944,0.7907424569129944,1.0,1.0,-1.1574898958206177,0.4914917349815368,0.6659982204437256,0.2098075449466705,0.0,0.0,0.6016120314598083,61.867584228515625,49.0,8.957098007202148,-13169.794921875,209.84132385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.716796875,18000.0,0.0,0.0,0.2934412360191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346361637115479,0.6346427202224731,-6.554915216838708e-06,0.0,0.0002978055563289,0.0,0.0,46.99331665039063,0.0,0.0,0.0,0.4193902909755707,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959971621632576,-2216.89599609375,304.1498413085937,0.6970943212509155,0.1545245051383972,0.1408904492855072,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653636679053,-322.6246337890625,296.5279846191406,0.4612861275672912,0.050000000745058,0.0494805015623569,293.2054443359375,297.1499938964844,293.1499938964844,0.1964998245239257,-3058.85546875,304.1562194824219,0.8407343626022339,0.2756943702697754,0.1943043917417526,293.1957092285156,297.1499938964844,293.1499938964844,0.2764030396938324,-5429.8671875,304.14959716796875,0.9224623441696168,0.3628752529621124,0.3450904488563537,293.27508544921875,297.1499938964844,293.1499938964844,0.0064056143164634,-2283.870361328125,299.18865966796875,0.4612861275672912,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741919755935669,0.7907424569129944,0.7907424569129944,1.0,1.0,-1.1574898958206177,0.4914917349815368,0.6659982204437256,0.2098075449466705,0.0,0.0,0.6016120314598083,61.867584228515625,49.0,8.957098007202148,-13169.794921875,209.84132385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.716796875,18000.0,0.0,0.0,0.2934412360191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346361637115479,0.6346427202224731,-6.554915216838708e-06,0.0,0.0002978055563289,0.0,0.0,46.99331665039063,0.0,0.0,0.0,0.4193902909755707,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958329737186431,-2213.697021484375,304.1501770019531,0.7048885226249695,0.1545402854681015,0.1407615840435028,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392950177192,-320.5570983886719,296.5143127441406,0.4688569903373718,0.050000000745058,0.0493519157171249,293.2053527832031,297.1499938964844,293.1499938964844,0.1950168460607528,-3040.312744140625,304.1566162109375,0.8479216694831848,0.2743086516857147,0.1932275891304016,293.1949768066406,297.1499938964844,293.1499938964844,0.275191992521286,-5410.1923828125,304.1517333984375,0.9329683184623718,0.3618640899658203,0.3439743816852569,293.2757263183594,297.1499938964844,293.1499938964844,0.0063388827256858,-2263.950439453125,299.146240234375,0.4688569903373718,0.050000000745058,0.2341042459011078,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.269424170255661,0.7904125452041626,0.7904125452041626,1.0,1.0,-1.153817057609558,0.4898534119129181,0.6639636754989624,0.2087901979684829,0.0,0.0,0.6027937531471252,58.559059143066406,37.0,10.0703125,-13145.3271484375,202.1244506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.7265625,18000.0,0.0,0.0,0.2943684458732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379508972167969,0.6379575133323669,-6.58511589790578e-06,0.0,0.0002987465413752,0.0,0.0,47.51116943359375,0.0,0.0,0.0,0.4207079112529754,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958329737186431,-2213.697021484375,304.1501770019531,0.7048885226249695,0.1545402854681015,0.1407615840435028,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392950177192,-320.5570983886719,296.5143127441406,0.4688569903373718,0.050000000745058,0.0493519157171249,293.2053527832031,297.1499938964844,293.1499938964844,0.1950168460607528,-3040.312744140625,304.1566162109375,0.8479216694831848,0.2743086516857147,0.1932275891304016,293.1949768066406,297.1499938964844,293.1499938964844,0.275191992521286,-5410.1923828125,304.1517333984375,0.9329683184623718,0.3618640899658203,0.3439743816852569,293.2757263183594,297.1499938964844,293.1499938964844,0.0063388827256858,-2263.950439453125,299.146240234375,0.4688569903373718,0.050000000745058,0.2341042459011078,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.269424170255661,0.7904125452041626,0.7904125452041626,1.0,1.0,-1.153817057609558,0.4898534119129181,0.6639636754989624,0.2087901979684829,0.0,0.0,0.6027937531471252,58.559059143066406,37.0,10.0703125,-13145.3271484375,202.1244506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.7265625,18000.0,0.0,0.0,0.2943684458732605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379508972167969,0.6379575133323669,-6.58511589790578e-06,0.0,0.0002987465413752,0.0,0.0,47.51116943359375,0.0,0.0,0.0,0.4207079112529754,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957443937659263,-2211.977294921875,304.1502990722656,0.7113686203956604,0.1545800417661667,0.1406924873590469,293.199951171875,297.1499938964844,293.1499938964844,0.0040235579945147,-319.3119201660156,296.5080871582031,0.4743041098117828,0.050000000745058,0.049251489341259,293.20513916015625,297.1499938964844,293.1499938964844,0.1942684948444366,-3030.949462890625,304.1567687988281,0.85451740026474,0.2736505270004272,0.1926872134208679,293.1944274902344,297.1499938964844,293.1499938964844,0.2745795845985412,-5400.33447265625,304.15252685546875,0.9420576691627502,0.3614051640033722,0.3434283435344696,293.27587890625,297.1499938964844,293.1499938964844,0.0063007166609168,-2252.432861328125,299.1255187988281,0.4743041098117828,0.050000000745058,0.2336278557777404,291.1414794921875,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,293.27587890625,291.14227294921875,1.0,0.2658275365829468,0.7902476191520691,0.7902476191520691,1.0,1.0,-1.1517378091812134,0.4889249503612518,0.6628128886222839,0.2082281112670898,0.0,0.0,0.6029773950576782,55.986698150634766,37.0,10.49283504486084,-13130.19921875,196.4060821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0278625488281,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.732421875,18000.0,0.0,0.0,0.2948128879070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387859582901001,0.6387925744056702,-6.593983016500715e-06,0.0,0.0002991976216435,0.0,0.0,47.64944076538086,0.0,0.0,0.0,0.4210528433322906,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956550538539886,-2210.244873046875,304.1504211425781,0.7191131711006165,0.1546388268470764,0.1406237632036209,293.19976806640625,297.1499938964844,293.1499938964844,0.0040065376088023,-317.9662475585937,296.5022277832031,0.4804461002349853,0.050000000745058,0.0491326637566089,293.204833984375,297.1499938964844,293.1499938964844,0.1935208737850189,-3021.591796875,304.15692138671875,0.8632298707962036,0.2730139791965484,0.1921486556529998,293.1937561035156,297.1499938964844,293.1499938964844,0.2739659547805786,-5390.50146484375,304.1531677246094,0.9533725380897522,0.3609720170497894,0.3428897857666015,293.27593994140625,297.1499938964844,293.1499938964844,0.0062602660618722,-2240.155517578125,299.1051025390625,0.4804461002349853,0.050000000745058,0.233064204454422,291.1454162597656,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,293.27593994140625,291.146240234375,1.0,0.2615658640861511,0.7900913953781128,0.7900913953781128,1.0,1.0,-1.1495434045791626,0.4879452884197235,0.6615980863571167,0.2076429277658462,0.0,0.0,0.602888286113739,52.94709014892578,25.0,10.800435066223145,-13113.5751953125,189.7573699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.908203125,18000.0,0.0,0.0,0.2952235639095306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390703320503235,0.6390768885612488,-6.598534582735738e-06,0.0,0.0002996143884956,0.0,0.0,47.7054557800293,0.0,0.0,0.0,0.421184629201889,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954822450876236,-2206.8974609375,304.15057373046875,0.7391221523284912,0.1548066735267639,0.1404941231012344,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698760956525,-315.07098388671875,296.4914855957031,0.4953186810016632,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920408457517624,-3003.059814453125,304.1570739746094,0.8880394101142883,0.2717997133731842,0.1910832524299621,293.1922302246094,297.1499938964844,293.1499938964844,0.2727487683296203,-5371.1044921875,304.1541442871094,0.980935513973236,0.3601728081703186,0.3418374955654144,293.2757873535156,297.1499938964844,293.1499938964844,0.006174748763442,-2214.016357421875,299.0649719238281,0.4953186810016632,0.050000000745058,0.231739342212677,291.1532897949219,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513676583766937,0.7897788882255554,0.7897788882255554,1.0,1.0,-1.1449204683303833,0.4858794212341308,0.6590411067008972,0.2064278870820999,0.0,0.0,0.6019213199615479,45.8105583190918,25.0,10.884858131408691,-13076.474609375,174.40325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16796875,18000.0,0.0,0.0,0.2958916127681732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380013227462769,0.6380078792572021,-6.594660135306185e-06,0.0,0.00030029239133,0.0,0.0,47.57160568237305,0.0,0.0,0.0,0.4208140969276428,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954822450876236,-2206.8974609375,304.15057373046875,0.7391221523284912,0.1548066735267639,0.1404941231012344,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698760956525,-315.07098388671875,296.4914855957031,0.4953186810016632,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920408457517624,-3003.059814453125,304.1570739746094,0.8880394101142883,0.2717997133731842,0.1910832524299621,293.1922302246094,297.1499938964844,293.1499938964844,0.2727487683296203,-5371.1044921875,304.1541442871094,0.980935513973236,0.3601728081703186,0.3418374955654144,293.2757873535156,297.1499938964844,293.1499938964844,0.006174748763442,-2214.016357421875,299.0649719238281,0.4953186810016632,0.050000000745058,0.231739342212677,291.1532897949219,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513676583766937,0.7897788882255554,0.7897788882255554,1.0,1.0,-1.1449204683303833,0.4858794212341308,0.6590411067008972,0.2064278870820999,0.0,0.0,0.6019213199615479,45.8105583190918,25.0,10.884858131408691,-13076.474609375,174.40325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.16796875,18000.0,0.0,0.0,0.2958916127681732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380013227462769,0.6380078792572021,-6.594660135306185e-06,0.0,0.00030029239133,0.0,0.0,47.57160568237305,0.0,0.0,0.0,0.4208140969276428,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954143181443214,-2205.55322265625,304.1504821777344,0.7574502229690552,0.155008390545845,0.1404779404401779,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408444426953,-312.7768859863281,296.4811096191406,0.5085517764091492,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907056123018264,-2986.379150390625,304.15692138671875,0.9105632305145264,0.270637035369873,0.1901165544986724,293.1904602050781,297.1499938964844,293.1499938964844,0.2709469497203827,-5341.873046875,304.15594482421875,0.9990000128746032,0.3594625294208526,0.3400630950927734,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023607850074,-2191.887939453125,299.02508544921875,0.5085517764091492,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602783203125,1.0,0.2438617050647735,0.7894664406776428,0.7894664406776428,1.0,1.0,-1.140261173248291,0.4837824702262878,0.6564787030220032,0.2052526473999023,0.0,0.0,0.60015869140625,40.59410858154297,25.0,8.848711967468262,-13036.427734375,162.87684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.736328125,18000.0,0.0,0.0,0.2962987720966339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350175738334656,0.6350241899490356,-6.574880444532028e-06,0.0,0.0003007055784109,0.0,0.0,47.14765548706055,0.0,0.0,0.0,0.4197013080120086,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954143181443214,-2205.55322265625,304.1504821777344,0.7574502229690552,0.155008390545845,0.1404779404401779,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408444426953,-312.7768859863281,296.4811096191406,0.5085517764091492,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907056123018264,-2986.379150390625,304.15692138671875,0.9105632305145264,0.270637035369873,0.1901165544986724,293.1904602050781,297.1499938964844,293.1499938964844,0.2709469497203827,-5341.873046875,304.15594482421875,0.9990000128746032,0.3594625294208526,0.3400630950927734,293.2753601074219,297.1499938964844,293.1499938964844,0.0061023607850074,-2191.887939453125,299.02508544921875,0.5085517764091492,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602783203125,1.0,0.2438617050647735,0.7894664406776428,0.7894664406776428,1.0,1.0,-1.140261173248291,0.4837824702262878,0.6564787030220032,0.2052526473999023,0.0,0.0,0.60015869140625,40.59410858154297,25.0,8.848711967468262,-13036.427734375,162.87684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.736328125,18000.0,0.0,0.0,0.2962987720966339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350175738334656,0.6350241899490356,-6.574880444532028e-06,0.0,0.0003007055784109,0.0,0.0,47.14765548706055,0.0,0.0,0.0,0.4197013080120086,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952862948179245,-2202.80224609375,304.1505432128906,0.7689450979232788,0.1552139520645141,0.1405660659074783,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197178557515,-310.8819274902344,296.4818115234375,0.5168666243553162,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891969591379165,-2967.1982421875,304.1571655273437,0.9247000813484192,0.2695015072822571,0.1892474293708801,293.1757202148437,297.1499938964844,293.1499938964844,0.2574433088302612,-5118.26171875,304.1761169433594,0.9990000128746032,0.3613854646682739,0.3255753219127655,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417712666094,-2171.928955078125,298.9927978515625,0.5168666243553162,0.050000000745058,0.2302768677473068,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864624023437,1.0,0.2376969307661056,0.789184033870697,0.789184033870697,1.0,1.0,-1.1220836639404297,0.4757845401763916,0.6462990641593933,0.2005932480096817,0.0,0.0,0.5947001576423645,37.690032958984375,25.0,34.243919372558594,-12898.4150390625,151.99989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730285644531,308.1663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18082.234375,18000.0,0.0,0.0,0.296192467212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280456781387329,0.6280521750450134,-6.532435236294987e-06,0.0,0.0003005976905114,0.0,0.0,46.18746566772461,0.0,0.0,0.0,0.4170585870742798,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952862948179245,-2202.80224609375,304.1505432128906,0.7689450979232788,0.1552139520645141,0.1405660659074783,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197178557515,-310.8819274902344,296.4818115234375,0.5168666243553162,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891969591379165,-2967.1982421875,304.1571655273437,0.9247000813484192,0.2695015072822571,0.1892474293708801,293.1757202148437,297.1499938964844,293.1499938964844,0.2574433088302612,-5118.26171875,304.1761169433594,0.9990000128746032,0.3613854646682739,0.3255753219127655,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417712666094,-2171.928955078125,298.9927978515625,0.5168666243553162,0.050000000745058,0.2302768677473068,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864624023437,1.0,0.2376969307661056,0.789184033870697,0.789184033870697,1.0,1.0,-1.1220836639404297,0.4757845401763916,0.6462990641593933,0.2005932480096817,0.0,0.0,0.5947001576423645,37.690032958984375,25.0,34.243919372558594,-12898.4150390625,151.99989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730285644531,308.1663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18082.234375,18000.0,0.0,0.0,0.296192467212677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280456781387329,0.6280521750450134,-6.532435236294987e-06,0.0,0.0003005976905114,0.0,0.0,46.18746566772461,0.0,0.0,0.0,0.4170585870742798,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951458811759948,-2199.7978515625,304.1506042480469,0.7787346839904785,0.15540511906147,0.1406623125076294,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986774161458,-308.9724426269531,296.48583984375,0.5240451097488403,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876745671033859,-2947.81298828125,304.15728759765625,0.9363561272621156,0.2683641612529754,0.1883952766656875,293.14825439453125,297.1499938964844,293.1499938964844,0.2449939399957656,-4922.140625,304.1877746582031,0.9990000128746032,0.3662854135036468,0.3138319551944732,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845657087862,-2152.791748046875,298.9638366699219,0.5240451097488403,0.050000000745058,0.2299015671014785,291.2100524902344,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119445800781,1.0,0.2326021194458007,0.788901686668396,0.788901686668396,1.0,1.0,-1.1056139469146729,0.4684973657131195,0.637116551399231,0.19654580950737,0.0,0.0,0.5846613645553589,35.46680450439453,25.0,31.57530975341797,-12722.9248046875,143.4083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182373046875,308.2037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.90234375,18000.0,0.0,0.0,0.2952050566673279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104703545570374,0.6104767322540283,-6.415852567442926e-06,0.0,0.000299595616525,0.0,0.0,43.76709747314453,0.0,0.0,0.0,0.4105815887451172,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951458811759948,-2199.7978515625,304.1506042480469,0.7787346839904785,0.15540511906147,0.1406623125076294,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986774161458,-308.9724426269531,296.48583984375,0.5240451097488403,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876745671033859,-2947.81298828125,304.15728759765625,0.9363561272621156,0.2683641612529754,0.1883952766656875,293.14825439453125,297.1499938964844,293.1499938964844,0.2449939399957656,-4922.140625,304.1877746582031,0.9990000128746032,0.3662854135036468,0.3138319551944732,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845657087862,-2152.791748046875,298.9638366699219,0.5240451097488403,0.050000000745058,0.2299015671014785,291.2100524902344,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119445800781,1.0,0.2326021194458007,0.788901686668396,0.788901686668396,1.0,1.0,-1.1056139469146729,0.4684973657131195,0.637116551399231,0.19654580950737,0.0,0.0,0.5846613645553589,35.46680450439453,25.0,31.57530975341797,-12722.9248046875,143.4083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182373046875,308.2037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.90234375,18000.0,0.0,0.0,0.2952050566673279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104703545570374,0.6104767322540283,-6.415852567442926e-06,0.0,0.000299595616525,0.0,0.0,43.76709747314453,0.0,0.0,0.0,0.4105815887451172,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951345413923263,-2199.498046875,304.1505126953125,0.7832990288734436,0.1555069833993911,0.1407187134027481,293.1944885253906,297.1499938964844,293.1499938964844,0.0038900359068065,-308.23492431640625,296.484375,0.527418315410614,0.050000000745058,0.0484317950904369,293.2006225585937,297.1499938964844,293.1499938964844,0.1870301216840744,-2939.691162109375,304.1571350097656,0.94158273935318,0.2678051590919494,0.1879781186580658,293.13311767578125,297.1499938964844,293.1499938964844,0.2398254126310348,-4838.8291015625,304.1902770996094,0.9990000128746032,0.3692817687988281,0.3086252510547638,293.272705078125,297.1499938964844,293.1499938964844,0.005959469359368,-2144.7578125,298.9475402832031,0.527418315410614,0.050000000745058,0.2297395765781402,291.2172546386719,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,293.2727966308594,291.2184143066406,1.0,0.2304020076990127,0.7887604832649231,0.7887604832649231,1.0,1.0,-1.0986955165863037,0.4654510915279388,0.6332443952560425,0.194812998175621,0.0,0.0,0.5794432163238525,34.50991439819336,25.0,24.352418899536133,-12640.8896484375,139.7716522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,308.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18176.521484375,18000.0,0.0,0.0,0.294346421957016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004014015197754,0.6004077792167664,-6.34341540717287e-06,0.0,0.0002987242187373,0.0,0.0,42.38506317138672,0.0,0.0,0.0,0.4068374037742615,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951536372303962,-2199.809814453125,304.150390625,0.7875906825065613,0.1556161046028137,0.1407842487096786,293.1936340332031,297.1499938964844,293.1499938964844,0.0038824961520731,-307.6133728027344,296.4815368652344,0.5305967330932617,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864428073167801,-2932.328125,304.15692138671875,0.946331262588501,0.2672554552555084,0.1875695139169693,293.1179504394531,297.1499938964844,293.1499938964844,0.2351400107145309,-4763.35205078125,304.19146728515625,0.9990000128746032,0.3724732100963592,0.3038800656795501,293.2717590332031,297.1499938964844,293.1499938964844,0.0059363888576626,-2137.53564453125,298.9306335449219,0.5305967330932617,0.050000000745058,0.2295943051576614,291.2215576171875,291.1499938964844,261.48797607421875,259.86865234375,279.81707763671875,293.2718811035156,291.22216796875,1.0,0.2284002006053924,0.788707435131073,0.788707435131073,1.0,1.0,-1.0923765897750854,0.4626782536506653,0.6296983361244202,0.1932429671287536,0.0,0.0,0.5742271542549133,33.65083312988281,28.0,16.942045211791992,-12563.7529296875,136.51312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18180.6328125,18000.0,0.0,0.0,0.2932559251785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902156233787537,0.5902219414710999,-6.269228833843954e-06,0.0,0.0002976174873765,0.0,0.0,41.00908279418945,0.0,0.0,0.0,0.4030489027500152,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953081026673317,-2202.763427734375,304.1499938964844,0.7929032444953918,0.1558475941419601,0.1409548819065094,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716620765626,-306.81109619140625,296.4709167480469,0.5344310998916626,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854792684316635,-2920.41064453125,304.1561889648437,0.9513248205184937,0.266176164150238,0.1867874413728714,293.0910339355469,297.1499938964844,293.1499938964844,0.2295882403850555,-4675.52490234375,304.1866760253906,0.9990000128746032,0.3787579238414764,0.2983444333076477,293.2695617675781,297.1499938964844,293.1499938964844,0.005897915456444,-2126.207763671875,298.89410400390625,0.5344310998916626,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.2697448730469,291.2190856933594,1.0,0.2261621952056884,0.788601279258728,0.788601279258728,1.0,1.0,-1.0847535133361816,0.4593332707881927,0.6254202723503113,0.1913465857505798,0.0,0.0,0.5647456645965576,32.661155700683594,46.0,-2.572415590286255,-12447.25,132.71290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035095214844,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18166.826171875,18000.0,0.0,0.0,0.2904909253120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708063840866089,0.5708125233650208,-6.126531388872536e-06,0.0,0.0002948113542515,0.0,0.0,38.45489501953125,0.0,0.0,0.0,0.3958725333213806,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953081026673317,-2202.763427734375,304.1499938964844,0.7929032444953918,0.1558475941419601,0.1409548819065094,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716620765626,-306.81109619140625,296.4709167480469,0.5344310998916626,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854792684316635,-2920.41064453125,304.1561889648437,0.9513248205184937,0.266176164150238,0.1867874413728714,293.0910339355469,297.1499938964844,293.1499938964844,0.2295882403850555,-4675.52490234375,304.1866760253906,0.9990000128746032,0.3787579238414764,0.2983444333076477,293.2695617675781,297.1499938964844,293.1499938964844,0.005897915456444,-2126.207763671875,298.89410400390625,0.5344310998916626,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.2697448730469,291.2190856933594,1.0,0.2261621952056884,0.788601279258728,0.788601279258728,1.0,1.0,-1.0847535133361816,0.4593332707881927,0.6254202723503113,0.1913465857505798,0.0,0.0,0.5647456645965576,32.661155700683594,46.0,-2.572415590286255,-12447.25,132.71290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035095214844,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18166.826171875,18000.0,0.0,0.0,0.2904909253120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708063840866089,0.5708125233650208,-6.126531388872536e-06,0.0,0.0002948113542515,0.0,0.0,38.45489501953125,0.0,0.0,0.0,0.3958725333213806,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957945510745048,-2212.403076171875,304.149169921875,0.7826708555221558,0.1560457944869995,0.1412193179130554,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741480093449,-307.3837890625,296.4437866210937,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851169914007187,-2916.573974609375,304.1546936035156,0.9358163475990297,0.2650803923606872,0.1860876679420471,293.0825500488281,297.1499938964844,293.1499938964844,0.2407489567995071,-4865.53857421875,304.1551513671875,0.9990000128746032,0.3820363581180572,0.3104510903358459,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823912404477,-2124.423095703125,298.84576416015625,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317597866058349,0.7884951829910278,0.7884951829910278,1.0,1.0,-1.0992865562438965,0.4656904339790344,0.6335961222648621,0.194901630282402,0.0,0.0,0.560891330242157,34.8189811706543,64.0,-50.07014083862305,-12501.51171875,140.5077667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18091.201171875,18000.0,0.0,0.0,0.2873983383178711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581652522087097,0.558171272277832,-6.021075478201965e-06,0.0,0.0002916727680712,0.0,0.0,36.78034591674805,0.0,0.0,0.0,0.3911551833152771,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957945510745048,-2212.403076171875,304.149169921875,0.7826708555221558,0.1560457944869995,0.1412193179130554,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741480093449,-307.3837890625,296.4437866210937,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851169914007187,-2916.573974609375,304.1546936035156,0.9358163475990297,0.2650803923606872,0.1860876679420471,293.0825500488281,297.1499938964844,293.1499938964844,0.2407489567995071,-4865.53857421875,304.1551513671875,0.9990000128746032,0.3820363581180572,0.3104510903358459,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823912404477,-2124.423095703125,298.84576416015625,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317597866058349,0.7884951829910278,0.7884951829910278,1.0,1.0,-1.0992865562438965,0.4656904339790344,0.6335961222648621,0.194901630282402,0.0,0.0,0.560891330242157,34.8189811706543,64.0,-50.07014083862305,-12501.51171875,140.5077667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6413879394531,308.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18091.201171875,18000.0,0.0,0.0,0.2873983383178711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581652522087097,0.558171272277832,-6.021075478201965e-06,0.0,0.0002916727680712,0.0,0.0,36.78034591674805,0.0,0.0,0.0,0.3911551833152771,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966657027602195,-2229.8330078125,304.1479797363281,0.7612518072128296,0.1561743766069412,0.1415306180715561,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946471177041,-309.81219482421875,296.39227294921875,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854974180459976,-2922.704345703125,304.1524963378906,0.90493243932724,0.2639467418193817,0.1854440420866012,293.1105041503906,297.1499938964844,293.1499938964844,0.2675307095050812,-5306.57861328125,304.10858154296875,0.9990000128746032,0.37816122174263,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.005891591310501,-2133.56884765625,298.7768249511719,0.50995934009552,0.050000000745058,0.2306848913431167,291.1161804199219,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.1075744628906,1.0,0.2435772120952606,0.7882294058799744,0.7882294058799744,1.0,1.0,-1.1330780982971191,0.4804833233356476,0.6525947451591492,0.2033151239156723,0.0,0.0,0.570085346698761,40.01828002929688,67.0,-93.47325134277344,-12781.9169921875,159.70095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661682128906,308.27032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.17578125,18000.0,0.0,0.0,0.285085529088974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662400126457214,0.5662460327148438,-6.034980742697371e-06,0.0,0.0002893255732487,0.0,0.0,37.570560455322266,0.0,0.0,0.0,0.3936745524406433,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966657027602195,-2229.8330078125,304.1479797363281,0.7612518072128296,0.1561743766069412,0.1415306180715561,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946471177041,-309.81219482421875,296.39227294921875,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854974180459976,-2922.704345703125,304.1524963378906,0.90493243932724,0.2639467418193817,0.1854440420866012,293.1105041503906,297.1499938964844,293.1499938964844,0.2675307095050812,-5306.57861328125,304.10858154296875,0.9990000128746032,0.37816122174263,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.005891591310501,-2133.56884765625,298.7768249511719,0.50995934009552,0.050000000745058,0.2306848913431167,291.1161804199219,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.1075744628906,1.0,0.2435772120952606,0.7882294058799744,0.7882294058799744,1.0,1.0,-1.1330780982971191,0.4804833233356476,0.6525947451591492,0.2033151239156723,0.0,0.0,0.570085346698761,40.01828002929688,67.0,-93.47325134277344,-12781.9169921875,159.70095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661682128906,308.27032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.17578125,18000.0,0.0,0.0,0.285085529088974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662400126457214,0.5662460327148438,-6.034980742697371e-06,0.0,0.0002893255732487,0.0,0.0,37.570560455322266,0.0,0.0,0.0,0.3936745524406433,4.0,0.0,1.0
