time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.097428947687149,-2244.959228515625,304.1474304199219,0.7404182553291321,0.1562653481960296,0.1418333053588867,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221332408487,-312.6285400390625,296.3479919433594,0.4946788251399994,0.050000000745058,0.048864409327507,293.1976013183594,297.1499938964844,293.1499938964844,0.1856999993324279,-2926.21142578125,304.1513977050781,0.876844048500061,0.2628087699413299,0.184817835688591,293.16217041015625,297.1499938964844,293.1499938964844,0.2826440334320068,-5547.35791015625,304.0999450683594,0.9879373908042908,0.3686776459217071,0.3518645763397217,293.2677307128906,297.1499938964844,293.1499938964844,0.0059024109505116,-2142.268798828125,298.7071838378906,0.4946788251399994,0.050000000745058,0.2317917197942733,291.0523376464844,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.0507202148437,1.0,0.2538462281227112,0.7879636883735657,0.7879636883735657,1.0,1.0,-1.1509090662002563,0.4882810711860657,0.6626279950141907,0.2078266888856887,0.0,0.0,0.5880047082901001,46.17562103271485,70.0,-62.42817306518555,-13057.3564453125,176.96075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315856933594,308.2866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17730.767578125,18000.0,0.0,0.0,0.284589946269989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955891609191895,0.5955953598022461,-6.206959369592369e-06,0.0,0.0002888226008508,0.0,0.0,41.18413543701172,0.0,0.0,0.0,0.4040700793266296,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.097428947687149,-2244.959228515625,304.1474304199219,0.7404182553291321,0.1562653481960296,0.1418333053588867,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221332408487,-312.6285400390625,296.3479919433594,0.4946788251399994,0.050000000745058,0.048864409327507,293.1976013183594,297.1499938964844,293.1499938964844,0.1856999993324279,-2926.21142578125,304.1513977050781,0.876844048500061,0.2628087699413299,0.184817835688591,293.16217041015625,297.1499938964844,293.1499938964844,0.2826440334320068,-5547.35791015625,304.0999450683594,0.9879373908042908,0.3686776459217071,0.3518645763397217,293.2677307128906,297.1499938964844,293.1499938964844,0.0059024109505116,-2142.268798828125,298.7071838378906,0.4946788251399994,0.050000000745058,0.2317917197942733,291.0523376464844,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.0507202148437,1.0,0.2538462281227112,0.7879636883735657,0.7879636883735657,1.0,1.0,-1.1509090662002563,0.4882810711860657,0.6626279950141907,0.2078266888856887,0.0,0.0,0.5880047082901001,46.17562103271485,70.0,-62.42817306518555,-13057.3564453125,176.96075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315856933594,308.2866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17730.767578125,18000.0,0.0,0.0,0.284589946269989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5955891609191895,0.5955953598022461,-6.206959369592369e-06,0.0,0.0002888226008508,0.0,0.0,41.18413543701172,0.0,0.0,0.0,0.4040700793266296,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974685028195381,-2245.44287109375,304.1478271484375,0.7300542593002319,0.1562842577695846,0.1420005410909652,293.1839294433594,297.1499938964844,293.1499938964844,0.0039327894337475,-313.3030090332031,296.3510131835937,0.4869996011257171,0.050000000745058,0.0490052513778209,293.1975402832031,297.1499938964844,293.1499938964844,0.1851380467414856,-2918.8427734375,304.15216064453125,0.8627506494522095,0.2622221708297729,0.1845245212316513,293.1774597167969,297.1499938964844,293.1499938964844,0.2796383500099182,-5493.5166015625,304.1144714355469,0.9713296890258788,0.3655163049697876,0.348280519247055,293.2685546875,297.1499938964844,293.1499938964844,0.0058995205909013,-2140.767333984375,298.6885681152344,0.4869996011257171,0.050000000745058,0.2324598133563995,291.0622863769531,291.1499938964844,261.4052124023437,259.8022155761719,279.7613525390625,293.2684631347656,291.06695556640625,1.0,0.2581775188446045,0.7878307700157166,0.7878307700157166,1.0,1.0,-1.147637128829956,0.4867630302906036,0.66087406873703,0.207166314125061,0.0,0.0,0.5930290222167969,49.70035934448242,70.0,-6.729768753051758,-13101.390625,182.81805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43377685546875,308.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17747.564453125,18000.0,0.0,0.0,0.28490149974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102113723754883,0.6102176904678345,-6.319966360024409e-06,0.0,0.0002891387848649,0.0,0.0,43.21115493774414,0.0,0.0,0.0,0.4094735383987427,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974104180932045,-2244.000244140625,304.1483154296875,0.721534788608551,0.1562763303518295,0.1421257555484771,293.18292236328125,297.1499938964844,293.1499938964844,0.0039369580335915,-313.3955993652344,296.3601379394531,0.4804536402225494,0.050000000745058,0.0491325408220291,293.19757080078125,297.1499938964844,293.1499938964844,0.1844176203012466,-2909.372802734375,304.153076171875,0.8513827323913574,0.2616094052791595,0.184200569987297,293.1860046386719,297.1499938964844,293.1499938964844,0.277303397655487,-5453.18212890625,304.1251220703125,0.9564752578735352,0.3634841442108154,0.3459873497486114,293.2695007324219,297.1499938964844,293.1499938964844,0.0058889351785182,-2136.3349609375,298.674072265625,0.4804536402225494,0.050000000745058,0.2330636233091354,291.0830993652344,291.1499938964844,261.3966369628906,259.795654296875,279.7602844238281,293.2693786621094,291.0867004394531,1.0,0.2621362805366516,0.7875492572784424,0.7875492572784424,1.0,1.0,-1.1455227136611938,0.4857934415340423,0.6597293019294739,0.2066255360841751,0.0,0.0,0.5953781008720398,52.89443588256836,73.0,19.368640899658203,-13105.98828125,188.3914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33416748046875,308.2665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17827.646484375,18000.0,0.0,0.0,0.2854309380054474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184623837471008,0.6184687614440918,-6.400870006473269e-06,0.0,0.0002896761288866,0.0,0.0,44.47675323486328,0.0,0.0,0.0,0.4127828776836395,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974195450544357,-2243.829345703125,304.1488647460937,0.7072828412055969,0.1562401503324508,0.1423102766275406,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458414539694,-313.8778381347656,296.3648986816406,0.46857550740242,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832591593265533,-2894.42041015625,304.1539611816406,0.8338627219200134,0.2603615522384643,0.1835008412599563,293.1933288574219,297.1499938964844,293.1499938964844,0.2748778164386749,-5410.9404296875,304.13720703125,0.9319754242897034,0.3610715270042419,0.3434796631336212,293.271240234375,297.1499938964844,293.1499938964844,0.0058695082552731,-2129.65625,298.6358337402344,0.46857550740242,0.050000000745058,0.2341283559799194,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.7574768066406,293.2711486816406,291.1039428710937,1.0,0.269150048494339,0.7869861125946045,0.7869861125946045,1.0,1.0,-1.143441081047058,0.484794408082962,0.6586466431617737,0.2060922533273697,0.0,0.0,0.6001344919204712,58.5500373840332,61.0,21.10242080688477,-13094.6865234375,198.74285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542663574219,308.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.587890625,18000.0,0.0,0.0,0.286864161491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291292905807495,0.62913578748703,-6.498888978967443e-06,0.0,0.0002911306510213,0.0,0.0,46.10698699951172,0.0,0.0,0.0,0.417132705450058,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974195450544357,-2243.829345703125,304.1488647460937,0.7072828412055969,0.1562401503324508,0.1423102766275406,293.1813049316406,297.1499938964844,293.1499938964844,0.0039458414539694,-313.8778381347656,296.3648986816406,0.46857550740242,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.1832591593265533,-2894.42041015625,304.1539611816406,0.8338627219200134,0.2603615522384643,0.1835008412599563,293.1933288574219,297.1499938964844,293.1499938964844,0.2748778164386749,-5410.9404296875,304.13720703125,0.9319754242897034,0.3610715270042419,0.3434796631336212,293.271240234375,297.1499938964844,293.1499938964844,0.0058695082552731,-2129.65625,298.6358337402344,0.46857550740242,0.050000000745058,0.2341283559799194,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.7574768066406,293.2711486816406,291.1039428710937,1.0,0.269150048494339,0.7869861125946045,0.7869861125946045,1.0,1.0,-1.143441081047058,0.484794408082962,0.6586466431617737,0.2060922533273697,0.0,0.0,0.6001344919204712,58.5500373840332,61.0,21.10242080688477,-13094.6865234375,198.74285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542663574219,308.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.587890625,18000.0,0.0,0.0,0.286864161491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291292905807495,0.62913578748703,-6.498888978967443e-06,0.0,0.0002911306510213,0.0,0.0,46.10698699951172,0.0,0.0,0.0,0.417132705450058,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973543897271156,-2242.378173828125,304.1493530273437,0.7047021389007568,0.1562529951333999,0.1423427909612655,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421622641384,-313.46307373046875,296.3653259277344,0.4662059247493744,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820534616708755,-2878.9658203125,304.1546630859375,0.8299500346183777,0.2591529786586761,0.1826781183481216,293.195068359375,297.1499938964844,293.1499938964844,0.2733832001686096,-5385.15625,304.1438903808594,0.9265511631965636,0.3596142530441284,0.3419826030731201,293.2725524902344,297.1499938964844,293.1499938964844,0.005828860681504,-2116.5732421875,298.5951232910156,0.4662059247493744,0.050000000745058,0.2343249768018722,291.1145935058594,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,293.2724914550781,291.1159362792969,1.0,0.269650399684906,0.7864230275154114,0.7864230275154114,1.0,1.0,-1.1409820318222046,0.4836241006851196,0.657357931137085,0.2054799050092697,0.0,0.0,0.6040800213813782,59.567161560058594,49.0,19.00654411315918,-13081.9365234375,199.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.291015625,18000.0,0.0,0.0,0.2886223793029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638294517993927,0.6383010745048523,-6.575747647730168e-06,0.0,0.0002929150359705,0.0,0.0,47.49272537231445,0.0,0.0,0.0,0.4207206964492798,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973543897271156,-2242.378173828125,304.1493530273437,0.7047021389007568,0.1562529951333999,0.1423427909612655,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421622641384,-313.46307373046875,296.3653259277344,0.4662059247493744,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820534616708755,-2878.9658203125,304.1546630859375,0.8299500346183777,0.2591529786586761,0.1826781183481216,293.195068359375,297.1499938964844,293.1499938964844,0.2733832001686096,-5385.15625,304.1438903808594,0.9265511631965636,0.3596142530441284,0.3419826030731201,293.2725524902344,297.1499938964844,293.1499938964844,0.005828860681504,-2116.5732421875,298.5951232910156,0.4662059247493744,0.050000000745058,0.2343249768018722,291.1145935058594,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,293.2724914550781,291.1159362792969,1.0,0.269650399684906,0.7864230275154114,0.7864230275154114,1.0,1.0,-1.1409820318222046,0.4836241006851196,0.657357931137085,0.2054799050092697,0.0,0.0,0.6040800213813782,59.567161560058594,49.0,19.00654411315918,-13081.9365234375,199.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.291015625,18000.0,0.0,0.0,0.2886223793029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638294517993927,0.6383010745048523,-6.575747647730168e-06,0.0,0.0002929150359705,0.0,0.0,47.49272537231445,0.0,0.0,0.0,0.4207206964492798,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972456261515617,-2240.134765625,304.1497497558594,0.7113063335418701,0.1563674360513687,0.1423242390155792,293.17822265625,297.1499938964844,293.1499938964844,0.0039271786808967,-312.1776123046875,296.366455078125,0.4719837307929992,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807867437601089,-2862.74951171875,304.1552124023437,0.8356912732124329,0.2580315768718719,0.1818050295114517,293.19464111328125,297.1499938964844,293.1499938964844,0.2720955014228821,-5363.4697265625,304.14801025390625,0.9350475072860718,0.3585521280765533,0.3408052027225494,293.2733154296875,297.1499938964844,293.1499938964844,0.0057704406790435,-2097.6826171875,298.5555419921875,0.4719837307929992,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275939941406,1.0,0.265676200389862,0.7861216068267822,0.7861216068267822,1.0,1.0,-1.1377865076065063,0.4821588695049286,0.6556276082992554,0.2047120630741119,0.0,0.0,0.606421709060669,56.908145904541016,37.0,17.06867218017578,-13059.4462890625,193.74855041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.544921875,18000.0,0.0,0.0,0.2904895842075348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443564295768738,0.6443630456924438,-6.630297320953105e-06,0.0,0.0002948100154753,0.0,0.0,48.44437789916992,0.0,0.0,0.0,0.4231378734111786,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972456261515617,-2240.134765625,304.1497497558594,0.7113063335418701,0.1563674360513687,0.1423242390155792,293.17822265625,297.1499938964844,293.1499938964844,0.0039271786808967,-312.1776123046875,296.366455078125,0.4719837307929992,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807867437601089,-2862.74951171875,304.1552124023437,0.8356912732124329,0.2580315768718719,0.1818050295114517,293.19464111328125,297.1499938964844,293.1499938964844,0.2720955014228821,-5363.4697265625,304.14801025390625,0.9350475072860718,0.3585521280765533,0.3408052027225494,293.2733154296875,297.1499938964844,293.1499938964844,0.0057704406790435,-2097.6826171875,298.5555419921875,0.4719837307929992,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275939941406,1.0,0.265676200389862,0.7861216068267822,0.7861216068267822,1.0,1.0,-1.1377865076065063,0.4821588695049286,0.6556276082992554,0.2047120630741119,0.0,0.0,0.606421709060669,56.908145904541016,37.0,17.06867218017578,-13059.4462890625,193.74855041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.544921875,18000.0,0.0,0.0,0.2904895842075348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443564295768738,0.6443630456924438,-6.630297320953105e-06,0.0,0.0002948100154753,0.0,0.0,48.44437789916992,0.0,0.0,0.0,0.4231378734111786,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971349477767944,-2237.883056640625,304.1499938964844,0.7243660688400269,0.1565739214420318,0.1422987580299377,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052842184901,-310.3660583496094,296.36822509765625,0.4824088811874389,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.179515078663826,-2846.48681640625,304.15557861328125,0.8495660424232483,0.2569947838783264,0.1809201091527938,293.1932983398437,297.1499938964844,293.1499938964844,0.270885169506073,-5343.5048828125,304.1506652832031,0.9541339874267578,0.3576945662498474,0.3397558033466339,293.2735595703125,297.1499938964844,293.1499938964844,0.0057011335156857,-2075.189697265625,298.5168762207031,0.4824088811874389,0.050000000745058,0.2328823953866958,291.137451171875,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386413574219,1.0,0.2583914697170257,0.7858201265335083,0.7858201265335083,1.0,1.0,-1.1340502500534058,0.480456680059433,0.6535935401916504,0.2038127481937408,0.0,0.0,0.6073565483093262,51.77463912963867,25.0,15.967451095581056,-13031.806640625,182.66102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8367919921875,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.556640625,18000.0,0.0,0.0,0.2922645807266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475212574005127,0.6475279331207275,-6.661730367341079e-06,0.0,0.0002966113970614,0.0,0.0,48.962989807128906,0.0,0.0,0.0,0.4244284033775329,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971349477767944,-2237.883056640625,304.1499938964844,0.7243660688400269,0.1565739214420318,0.1422987580299377,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052842184901,-310.3660583496094,296.36822509765625,0.4824088811874389,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.179515078663826,-2846.48681640625,304.15557861328125,0.8495660424232483,0.2569947838783264,0.1809201091527938,293.1932983398437,297.1499938964844,293.1499938964844,0.270885169506073,-5343.5048828125,304.1506652832031,0.9541339874267578,0.3576945662498474,0.3397558033466339,293.2735595703125,297.1499938964844,293.1499938964844,0.0057011335156857,-2075.189697265625,298.5168762207031,0.4824088811874389,0.050000000745058,0.2328823953866958,291.137451171875,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386413574219,1.0,0.2583914697170257,0.7858201265335083,0.7858201265335083,1.0,1.0,-1.1340502500534058,0.480456680059433,0.6535935401916504,0.2038127481937408,0.0,0.0,0.6073565483093262,51.77463912963867,25.0,15.967451095581056,-13031.806640625,182.66102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8367919921875,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.556640625,18000.0,0.0,0.0,0.2922645807266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475212574005127,0.6475279331207275,-6.661730367341079e-06,0.0,0.0002966113970614,0.0,0.0,48.962989807128906,0.0,0.0,0.0,0.4244284033775329,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970818772912025,-2236.8046875,304.1501159667969,0.7332371473312378,0.1567070186138153,0.1422892212867736,293.17547607421875,297.1499938964844,293.1499938964844,0.0038925665430724,-309.323486328125,296.3695373535156,0.4889889359474182,0.050000000745058,0.0489676520228385,293.1960144042969,297.1499938964844,293.1499938964844,0.1788809150457382,-2838.377197265625,304.1557312011719,0.8598812222480774,0.256505012512207,0.1804789006710052,293.1924133300781,297.1499938964844,293.1499938964844,0.2702922224998474,-5333.83740234375,304.151611328125,0.9668359756469728,0.3573180735111236,0.3392595946788788,293.27349853515625,297.1499938964844,293.1499938964844,0.0056637688539922,-2063.007568359375,298.4979858398437,0.4889889359474182,0.050000000745058,0.2322814613580703,291.1429443359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,293.27349853515625,291.1441345214844,1.0,0.2537647187709808,0.7856694459915161,0.7856694459915161,1.0,1.0,-1.13204026222229,0.4795432984828949,0.6524969339370728,0.2033287286758422,0.0,0.0,0.6072733402252197,48.54019546508789,25.0,15.663741111755373,-13016.359375,175.8149871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8209533691406,308.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.470703125,18000.0,0.0,0.0,0.2930667698383331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479863524436951,0.6479930281639099,-6.668609330517938e-06,0.0,0.000297425489407,0.0,0.0,49.0527458190918,0.0,0.0,0.0,0.4246388375759125,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970325618982315,-2235.800537109375,304.1501770019531,0.7441622614860535,0.1568574756383896,0.1422836035490036,293.1744689941406,297.1499938964844,293.1499938964844,0.0038790488615632,-308.21990966796875,296.3711242675781,0.4968206286430359,0.050000000745058,0.0488278903067112,293.1954650878906,297.1499938964844,293.1499938964844,0.1782515347003936,-2830.328857421875,304.15582275390625,0.8729152083396912,0.2560323178768158,0.1800404042005539,293.19146728515625,297.1499938964844,293.1499938964844,0.2697082757949829,-5324.37451171875,304.1523742675781,0.9809504747390748,0.3569693863391876,0.3387784957885742,293.2733459472656,297.1499938964844,293.1499938964844,0.0056252046488225,-2050.400390625,298.47930908203125,0.4968206286430359,0.050000000745058,0.2316184788942337,291.1483764648437,291.1499938964844,261.3163146972656,259.7377014160156,279.7453918457031,293.2733764648437,291.1495056152344,1.0,0.2485875487327575,0.7855280041694641,0.7855280041694641,1.0,1.0,-1.1299662590026855,0.4786028265953064,0.6513634920120239,0.2028304785490036,0.0,0.0,0.6068376898765564,44.97377395629883,25.0,15.324573516845703,-12999.8916015625,168.33555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.330078125,18000.0,0.0,0.0,0.2937892377376556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477105021476746,0.6477171778678894,-6.6695297391561326e-06,0.0,0.0002981587313115,0.0,0.0,49.02885818481445,0.0,0.0,0.0,0.4245604872703552,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.097036488354206,-2235.747314453125,304.1501159667969,0.7626637816429138,0.1571798026561737,0.1423820406198501,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596868980675,-306.62255859375,296.374267578125,0.5098883509635925,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771205514669418,-2815.903076171875,304.15576171875,0.8942826390266418,0.2551141679286957,0.1792507916688919,293.1893615722656,297.1499938964844,293.1499938964844,0.2681675553321838,-5299.2607421875,304.1542663574219,0.9990000128746032,0.3563453555107116,0.3373520970344543,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602337233722,-2029.166748046875,298.4419860839844,0.5098883509635925,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585693359375,1.0,0.2413814961910247,0.7852451205253601,0.7852451205253601,1.0,1.0,-1.1261016130447388,0.4768388271331787,0.6492627263069153,0.2019297331571579,0.0,0.0,0.6051453948020935,39.96346282958984,25.0,12.785706520080566,-12967.0498046875,157.5994110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.5703125,18000.0,0.0,0.0,0.2949549555778503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451820135116577,0.6451886296272278,-6.654763183178147e-06,0.0,0.0002993418020196,0.0,0.0,48.67448043823242,0.0,0.0,0.0,0.4236321151256561,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.097036488354206,-2235.747314453125,304.1501159667969,0.7626637816429138,0.1571798026561737,0.1423820406198501,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596868980675,-306.62255859375,296.374267578125,0.5098883509635925,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771205514669418,-2815.903076171875,304.15576171875,0.8942826390266418,0.2551141679286957,0.1792507916688919,293.1893615722656,297.1499938964844,293.1499938964844,0.2681675553321838,-5299.2607421875,304.1542663574219,0.9990000128746032,0.3563453555107116,0.3373520970344543,293.2728881835937,297.1499938964844,293.1499938964844,0.0055602337233722,-2029.166748046875,298.4419860839844,0.5098883509635925,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585693359375,1.0,0.2413814961910247,0.7852451205253601,0.7852451205253601,1.0,1.0,-1.1261016130447388,0.4768388271331787,0.6492627263069153,0.2019297331571579,0.0,0.0,0.6051453948020935,39.96346282958984,25.0,12.785706520080566,-12967.0498046875,157.5994110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.5703125,18000.0,0.0,0.0,0.2949549555778503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451820135116577,0.6451886296272278,-6.654763183178147e-06,0.0,0.0002993418020196,0.0,0.0,48.67448043823242,0.0,0.0,0.0,0.4236321151256561,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969942361116409,-2234.575439453125,304.150146484375,0.7740464210510254,0.1575118601322174,0.1425872296094894,293.169921875,297.1499938964844,293.1499938964844,0.0038483112584799,-305.457275390625,296.3874816894531,0.5178922414779663,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.175854280591011,-2799.474365234375,304.1559753417969,0.9063947200775146,0.2542186975479126,0.1785529553890228,293.1750183105469,297.1499938964844,293.1499938964844,0.2547541558742523,-5082.97607421875,304.175048828125,0.9990000128746032,0.3582096695899963,0.3238378465175628,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064889602363,-2010.32763671875,298.4122619628906,0.5178922414779663,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354552596807479,0.7849622964859009,0.7849622964859009,1.0,1.0,-1.1082905530929563,0.4689575135707855,0.6393330693244934,0.1975609511137008,0.0,0.0,0.5997154712677002,37.22402191162109,25.0,37.09612655639648,-12833.396484375,147.48094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934326171875,308.08856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.888671875,18000.0,0.0,0.0,0.2954985499382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382520794868469,0.638258695602417,-6.612409833905986e-06,0.0,0.0002998934651259,0.0,0.0,47.70041275024414,0.0,0.0,0.0,0.4209921658039093,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969942361116409,-2234.575439453125,304.150146484375,0.7740464210510254,0.1575118601322174,0.1425872296094894,293.169921875,297.1499938964844,293.1499938964844,0.0038483112584799,-305.457275390625,296.3874816894531,0.5178922414779663,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.175854280591011,-2799.474365234375,304.1559753417969,0.9063947200775146,0.2542186975479126,0.1785529553890228,293.1750183105469,297.1499938964844,293.1499938964844,0.2547541558742523,-5082.97607421875,304.175048828125,0.9990000128746032,0.3582096695899963,0.3238378465175628,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064889602363,-2010.32763671875,298.4122619628906,0.5178922414779663,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354552596807479,0.7849622964859009,0.7849622964859009,1.0,1.0,-1.1082905530929563,0.4689575135707855,0.6393330693244934,0.1975609511137008,0.0,0.0,0.5997154712677002,37.22402191162109,25.0,37.09612655639648,-12833.396484375,147.48094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934326171875,308.08856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.888671875,18000.0,0.0,0.0,0.2954985499382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382520794868469,0.638258695602417,-6.612409833905986e-06,0.0,0.0002998934651259,0.0,0.0,47.70041275024414,0.0,0.0,0.0,0.4209921658039093,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969249531626701,-2232.853271484375,304.15020751953125,0.784193217754364,0.1578297615051269,0.142798438668251,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360804319381,-304.1887512207031,296.4049987792969,0.5251262784004211,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745448559522628,-2782.441650390625,304.1561584472656,0.9176008105278016,0.2533139884471893,0.1778647750616073,293.14813232421875,297.1499938964844,293.1499938964844,0.2432074397802353,-4894.27001953125,304.18572998046875,0.9990000128746032,0.3630140125751495,0.3121433854103088,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540806449949,-1991.626953125,298.38677978515625,0.5251262784004211,0.050000000745058,0.2298489809036255,291.2118225097656,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2140197753906,1.0,0.2305803745985031,0.7847663164138794,0.7847663164138794,1.0,1.0,-1.0934350490570068,0.4624167680740356,0.6310182213783264,0.19389708340168,0.0,0.0,0.5892552137374878,35.042476654052734,25.0,34.83917617797852,-12672.5322265625,139.37796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181884765625,308.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18170.87109375,18000.0,0.0,0.0,0.2950458228588104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200692057609558,0.6200757026672363,-6.4908167587418575e-06,0.0,0.0002994340029545,0.0,0.0,45.14269256591797,0.0,0.0,0.0,0.4142416715621948,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969249531626701,-2232.853271484375,304.15020751953125,0.784193217754364,0.1578297615051269,0.142798438668251,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360804319381,-304.1887512207031,296.4049987792969,0.5251262784004211,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745448559522628,-2782.441650390625,304.1561584472656,0.9176008105278016,0.2533139884471893,0.1778647750616073,293.14813232421875,297.1499938964844,293.1499938964844,0.2432074397802353,-4894.27001953125,304.18572998046875,0.9990000128746032,0.3630140125751495,0.3121433854103088,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540806449949,-1991.626953125,298.38677978515625,0.5251262784004211,0.050000000745058,0.2298489809036255,291.2118225097656,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2140197753906,1.0,0.2305803745985031,0.7847663164138794,0.7847663164138794,1.0,1.0,-1.0934350490570068,0.4624167680740356,0.6310182213783264,0.19389708340168,0.0,0.0,0.5892552137374878,35.042476654052734,25.0,34.83917617797852,-12672.5322265625,139.37796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181884765625,308.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18170.87109375,18000.0,0.0,0.0,0.2950458228588104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200692057609558,0.6200757026672363,-6.4908167587418575e-06,0.0,0.0002994340029545,0.0,0.0,45.14269256591797,0.0,0.0,0.0,0.4142416715621948,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970114916563034,-2234.29443359375,304.1499938964844,0.7931255102157593,0.1581690311431884,0.143037736415863,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289476651698,-303.49285888671875,296.41387939453125,0.5315359830856323,0.050000000745058,0.0483924411237239,293.1913146972656,297.1499938964844,293.1499938964844,0.1735101193189621,-2769.169921875,304.15582275390625,0.9274848699569702,0.2524331212043762,0.1772001683712005,293.11822509765625,297.1499938964844,293.1499938964844,0.233642578125,-4739.7490234375,304.18963623046875,0.9990000128746032,0.3691264688968658,0.3025059401988983,293.2690734863281,297.1499938964844,293.1499938964844,0.0054102120921015,-1976.775390625,298.35614013671875,0.5315359830856323,0.050000000745058,0.2295528948307037,291.2255554199219,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.22637939453125,1.0,0.2265498638153076,0.7845703363418579,0.7845703363418579,1.0,1.0,-1.080925703048706,0.4569083750247955,0.6240173578262329,0.1908425241708755,0.0,0.0,0.5781347751617432,33.29861831665039,28.0,19.82544136047364,-12519.453125,132.90843200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.375,18000.0,0.0,0.0,0.2935076057910919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984798073768616,0.5984861254692078,-6.3331835917779244e-06,0.0,0.0002978729025926,0.0,0.0,42.14381408691406,0.0,0.0,0.0,0.4061659276485443,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970114916563034,-2234.29443359375,304.1499938964844,0.7931255102157593,0.1581690311431884,0.143037736415863,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289476651698,-303.49285888671875,296.41387939453125,0.5315359830856323,0.050000000745058,0.0483924411237239,293.1913146972656,297.1499938964844,293.1499938964844,0.1735101193189621,-2769.169921875,304.15582275390625,0.9274848699569702,0.2524331212043762,0.1772001683712005,293.11822509765625,297.1499938964844,293.1499938964844,0.233642578125,-4739.7490234375,304.18963623046875,0.9990000128746032,0.3691264688968658,0.3025059401988983,293.2690734863281,297.1499938964844,293.1499938964844,0.0054102120921015,-1976.775390625,298.35614013671875,0.5315359830856323,0.050000000745058,0.2295528948307037,291.2255554199219,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.22637939453125,1.0,0.2265498638153076,0.7845703363418579,0.7845703363418579,1.0,1.0,-1.080925703048706,0.4569083750247955,0.6240173578262329,0.1908425241708755,0.0,0.0,0.5781347751617432,33.29861831665039,28.0,19.82544136047364,-12519.453125,132.90843200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.375,18000.0,0.0,0.0,0.2935076057910919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984798073768616,0.5984861254692078,-6.3331835917779244e-06,0.0,0.0002978729025926,0.0,0.0,42.14381408691406,0.0,0.0,0.0,0.4061659276485443,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971076786518096,-2236.07177734375,304.1498107910156,0.7962970733642578,0.1583467274904251,0.1431760936975479,293.1638488769531,297.1499938964844,293.1499938964844,0.0038273190148174,-303.3441772460937,296.4161682128906,0.533760666847229,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.1730802953243255,-2763.7197265625,304.1555480957031,0.9306949973106384,0.2520020604133606,0.1768831759691238,293.1039733886719,297.1499938964844,293.1499938964844,0.2304151505231857,-4688.19970703125,304.1882629394531,0.9990000128746032,0.372328519821167,0.2992985248565674,293.2680053710937,297.1499938964844,293.1499938964844,0.0053913965821266,-1970.66552734375,298.3395690917969,0.533760666847229,0.050000000745058,0.2294564396142959,291.2279663085937,291.1499938964844,261.2489929199219,259.6936950683594,279.7434997558594,293.2681579589844,291.2279663085937,1.0,0.2252894788980484,0.7844723463058472,0.7844723463058472,1.0,1.0,-1.0767196416854858,0.4550545215606689,0.6216651797294617,0.1898151338100433,0.0,0.0,0.5726779103279114,32.7291374206543,28.0,10.687939643859863,-12457.240234375,130.7938690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18193.7421875,18000.0,0.0,0.0,0.2923665046691894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876132845878601,0.5876195430755615,-6.253208539419575e-06,0.0,0.0002967148320749,0.0,0.0,40.67750930786133,0.0,0.0,0.0,0.4021200537681579,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972519218921661,-2238.81689453125,304.14959716796875,0.7984868884086609,0.1585285514593124,0.1433249562978744,293.1625061035156,297.1499938964844,293.1499938964844,0.0038271965458989,-303.36376953125,296.41607666015625,0.5352258086204529,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.1727329194545745,-2759.394287109375,304.1551513671875,0.9325864911079408,0.2515767216682434,0.1765752136707306,293.09149169921875,297.1499938964844,293.1499938964844,0.2283244729042053,-4655.455078125,304.1850891113281,0.9990000128746032,0.3753635883331299,0.2972215116024017,293.266845703125,297.1499938964844,293.1499938964844,0.0053749582730233,-1965.652587890625,298.32135009765625,0.5352258086204529,0.050000000745058,0.2293945252895355,291.2257995605469,291.1499938964844,261.2416076660156,259.6890563964844,279.74139404296875,293.2669982910156,291.2247009277344,1.0,0.2244579643011093,0.7844140529632568,0.7844140529632568,1.0,1.0,-1.0739448070526123,0.4538269639015198,0.6201178431510925,0.1891540288925171,0.0,0.0,0.5678142309188843,32.36308288574219,31.0,-0.577734112739563,-12407.1123046875,129.42445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38433837890625,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18182.96875,18000.0,0.0,0.0,0.2910234332084656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773811936378479,0.5773873925209045,-6.176938313728897e-06,0.0,0.0002953518123831,0.0,0.0,39.31999206542969,0.0,0.0,0.0,0.3983267843723297,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.097651183605194,-2246.521728515625,304.1490478515625,0.8003808259963989,0.1589014381170272,0.1436489820480346,293.1596374511719,297.1499938964844,293.1499938964844,0.0038314163684844,-303.8620910644531,296.4105529785156,0.5362090468406677,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722280979156494,-2753.312255859375,304.154296875,0.9330552220344543,0.2507414221763611,0.1759835928678512,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343733787536,-4636.07861328125,304.1756286621094,0.9990000128746032,0.3805958330631256,0.2958426177501678,293.26446533203125,297.1499938964844,293.1499938964844,0.0053478069603443,-1958.2010498046875,298.2806701660156,0.5362090468406677,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083435058594,1.0,0.2239389717578888,0.7842973470687866,0.7842973470687866,1.0,1.0,-1.071907639503479,0.4529024660587311,0.6190051436424255,0.1887049973011016,0.0,0.0,0.5606341361999512,32.11988067626953,34.0,-19.1213321685791,-12349.51953125,128.46975708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.27734375,18000.0,0.0,0.0,0.2879188954830169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612584352493286,0.5612644553184509,-6.0522465901158284e-06,0.0,0.0002922010608017,0.0,0.0,37.21334457397461,0.0,0.0,0.0,0.3923239111900329,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.097651183605194,-2246.521728515625,304.1490478515625,0.8003808259963989,0.1589014381170272,0.1436489820480346,293.1596374511719,297.1499938964844,293.1499938964844,0.0038314163684844,-303.8620910644531,296.4105529785156,0.5362090468406677,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722280979156494,-2753.312255859375,304.154296875,0.9330552220344543,0.2507414221763611,0.1759835928678512,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343733787536,-4636.07861328125,304.1756286621094,0.9990000128746032,0.3805958330631256,0.2958426177501678,293.26446533203125,297.1499938964844,293.1499938964844,0.0053478069603443,-1958.2010498046875,298.2806701660156,0.5362090468406677,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083435058594,1.0,0.2239389717578888,0.7842973470687866,0.7842973470687866,1.0,1.0,-1.071907639503479,0.4529024660587311,0.6190051436424255,0.1887049973011016,0.0,0.0,0.5606341361999512,32.11988067626953,34.0,-19.1213321685791,-12349.51953125,128.46975708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.27734375,18000.0,0.0,0.0,0.2879188954830169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612584352493286,0.5612644553184509,-6.0522465901158284e-06,0.0,0.0002922010608017,0.0,0.0,37.21334457397461,0.0,0.0,0.0,0.3923239111900329,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981279239058494,-2255.747314453125,304.1485900878906,0.7993822693824768,0.1592758595943451,0.1439962536096573,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397402968257,-304.74884033203125,296.4024658203125,0.5349293947219849,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718567460775375,-2748.997802734375,304.1534729003906,0.929693043231964,0.2499180138111114,0.1754167675971985,293.0639343261719,297.1499938964844,293.1499938964844,0.228676438331604,-4668.11767578125,304.1641540527344,0.9990000128746032,0.3844163119792938,0.2976395189762115,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250854834914,-1952.631591796875,298.2370300292969,0.5349293947219849,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.18585205078125,1.0,0.2247256487607956,0.7841807007789612,0.7841807007789612,1.0,1.0,-1.073876976966858,0.4537226557731628,0.6201543211936951,0.1892492324113845,0.0,0.0,0.5569201707839966,32.431602478027344,37.0,-29.46218490600586,-12344.4091796875,129.53294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998596191406,308.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.783203125,18000.0,0.0,0.0,0.2846145629882812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517185926437378,0.5517245531082153,-5.973552561044926e-06,0.0,0.0002888476010411,0.0,0.0,35.97446823120117,0.0,0.0,0.0,0.3887251317501068,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981279239058494,-2255.747314453125,304.1485900878906,0.7993822693824768,0.1592758595943451,0.1439962536096573,293.1566162109375,297.1499938964844,293.1499938964844,0.0038397402968257,-304.74884033203125,296.4024658203125,0.5349293947219849,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718567460775375,-2748.997802734375,304.1534729003906,0.929693043231964,0.2499180138111114,0.1754167675971985,293.0639343261719,297.1499938964844,293.1499938964844,0.228676438331604,-4668.11767578125,304.1641540527344,0.9990000128746032,0.3844163119792938,0.2976395189762115,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250854834914,-1952.631591796875,298.2370300292969,0.5349293947219849,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.18585205078125,1.0,0.2247256487607956,0.7841807007789612,0.7841807007789612,1.0,1.0,-1.073876976966858,0.4537226557731628,0.6201543211936951,0.1892492324113845,0.0,0.0,0.5569201707839966,32.431602478027344,37.0,-29.46218490600586,-12344.4091796875,129.53294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998596191406,308.354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.783203125,18000.0,0.0,0.0,0.2846145629882812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517185926437378,0.5517245531082153,-5.973552561044926e-06,0.0,0.0002888476010411,0.0,0.0,35.97446823120117,0.0,0.0,0.0,0.3887251317501068,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986358821392059,-2265.56591796875,304.1482238769531,0.796025276184082,0.1596392840147018,0.1443521678447723,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509604055434,-305.8857116699219,296.3941345214844,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715445220470428,-2745.43603515625,304.15283203125,0.9232391119003296,0.2490962892770767,0.1748650521039962,293.0636291503906,297.1499938964844,293.1499938964844,0.2330023497343063,-4742.06494140625,304.1522216796875,0.9990000128746032,0.3866768479347229,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053044664673507,-1947.906005859375,298.1914978027344,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1639709472656,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.1611633300781,1.0,0.226590871810913,0.7839478850364685,0.7839478850364685,1.0,1.0,-1.0791358947753906,0.4559646844863891,0.6231712102890015,0.1905953735113144,0.0,0.0,0.5566896200180054,33.20872497558594,40.0,-33.66353988647461,-12383.5009765625,132.28741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7720642089844,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.765625,18000.0,0.0,0.0,0.2815276086330414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487693548202515,0.5487752556800842,-5.940590654063271e-06,0.0,0.0002857147483155,0.0,0.0,35.55350112915039,0.0,0.0,0.0,0.3875137865543365,4.0,0.0,1.0
